<!doctype html>
<html lang="th">
<head>
<meta charset="utf-8">
<meta name="viewport" content="width=device-width, initial-scale=1, viewport-fit=cover">
<title>PSD_eNGINNo Chiller Plant Analytic System</title>
<link rel="preconnect" href="https://fonts.googleapis.com">
<link rel="preconnect" href="https://fonts.gstatic.com" crossorigin>
<link href="https://fonts.googleapis.com/css2?family=IBM+Plex+Sans+Thai:wght@400;500;600;700&family=IBM+Plex+Sans+Condensed:wght@500;600;700&family=Orbitron:wght@500;600;700&family=Sarabun:wght@400;500;600;700&display=swap" rel="stylesheet">
<script src="https://cdn.jsdelivr.net/npm/chart.js@4.4.1/dist/chart.umd.js"></script>
<script src="https://cdn.jsdelivr.net/npm/xlsx@0.18.5/dist/xlsx.full.min.js"></script>
<style>
/* ---- themes: พื้นหลัง (data-theme) + สีตัวอักษร (data-text) ---- */
:root{
  --paper:#eef2f4; --surface:#ffffff; --sunk:#e5ebee; --line:#d6dee2; --bar:#15252f; --bar-txt:#eef2f4;
  --ink:#15252f; --muted:color-mix(in srgb, var(--ink) 86%, var(--surface));
  --chw:#1d6a8d; --chw-2:#7fb3cc; --cdw:#b86f22; --cdw-2:#e0ae78; --slate:#7d8a92; --good:#2f7a52; --bad:#b4432f;
  --s-plant:#1a47b8; --s-chiller:#1fa259; --warn:#9a5200; --navh-bg:#1b75a8; --navh-txt:#ffffff;
  --cond:'IBM Plex Sans Condensed','IBM Plex Sans Thai','Arial Narrow',sans-serif;
  --body:'IBM Plex Sans Thai','Leelawadee UI',Tahoma,system-ui,sans-serif;
  box-sizing:border-box; padding-top:env(safe-area-inset-top,0px); padding-bottom:env(safe-area-inset-bottom,0px);
}
:root[data-theme="dark"]{ --paper:#0e181e; --surface:#15222a; --sunk:#1b2b34; --line:#2a3b44; --bar:#060d11; --bar-txt:#e3ebee; --ink:#e3ebee;
  --chw:#56a8cc; --chw-2:#2f6f8c; --cdw:#dd9442; --cdw-2:#8f5a22; --slate:#6c7a83; --good:#63c08c; --bad:#e3765f; --s-plant:#5b9bff; --s-chiller:#5be3a0; --warn:#ffbf5e; --navh-bg:#e0963f; --navh-txt:#1a1006; }
:root[data-theme="sea"]{ --paper:#bfe0ee; --surface:#e8f5fa; --sunk:#d0e9f3; --line:#93c1d4; --bar:#0a4361; --bar-txt:#e8f5fa; --ink:#0d1f2a;
  --chw:#0b5f86; --chw-2:#5aa5c6; --cdw:#a4570c; --cdw-2:#e2b073; --slate:#587480; --good:#1f6b45; --bad:#a63a26; --s-plant:#123fa6; --s-chiller:#1a9a54; --warn:#8c4a00; --navh-bg:#10306a; --navh-txt:#ffffff; }
:root{ --fs:1; --ns:1; }
:root[data-font="orbitron"]{ --body:'Orbitron','IBM Plex Sans Thai','Leelawadee UI',Tahoma,sans-serif; --cond:'Orbitron','IBM Plex Sans Thai','Leelawadee UI',Tahoma,sans-serif; --fs:.88; --ns:.74; }
:root[data-font="courier"]{ --body:'Courier New',Courier,'IBM Plex Sans Thai','Leelawadee UI',Tahoma,monospace; --cond:'Courier New',Courier,'IBM Plex Sans Thai','Leelawadee UI',Tahoma,monospace; --fs:.92; --ns:.9; }
:root[data-font="sarabun"]{ --body:'Sarabun','IBM Plex Sans Thai','Leelawadee UI',Tahoma,sans-serif; --cond:'Sarabun','IBM Plex Sans Thai','Leelawadee UI',Tahoma,sans-serif; --fs:1.07; --ns:1.04; }
:root[data-text="black"]{ --ink:#0f1a20; }
:root[data-text="orange"]{ --ink:#8c4104; }
:root[data-text="blue"]{ --ink:#0f2a85; }
:root[data-theme="dark"][data-text="black"]{ --ink:#e8eff2; }
:root[data-theme="dark"][data-text="orange"]{ --ink:#ffb26b; }
:root[data-theme="dark"][data-text="blue"]{ --ink:#9db9ff; }
html{ scroll-padding-top:env(safe-area-inset-top,0px); }
*,*::before,*::after{ box-sizing:inherit; }
body{ margin:0; background:var(--paper); color:var(--ink); font:calc(15px*var(--fs))/1.6 var(--body); font-variant-numeric:tabular-nums; }
button,select,input{ font:inherit; color:inherit; }
:focus-visible{ outline:2px solid var(--chw); outline-offset:2px; }

/* top bar */
.top{ position:sticky; top:env(safe-area-inset-top,0px); z-index:20; background:var(--bar); color:var(--bar-txt); display:flex; flex-wrap:wrap; align-items:center; gap:12px 20px; padding:10px 20px; }
.brandwrap{ display:flex; flex-direction:column; align-items:flex-start; gap:5px; margin-right:auto; min-width:0; }
.logochip{ display:inline-flex; background:#fff; border-radius:4px; padding:4px 8px; line-height:0; box-shadow:0 0 0 1px rgba(0,0,0,.06); }
.logochip img{ height:30px; width:auto; display:block; }
.auth-logo{ margin:0 0 10px; } .auth-logo img{ height:40px; }
.brand{ display:flex; align-items:baseline; gap:10px; min-width:0; }
.seg{ display:inline-flex; border:1px solid color-mix(in srgb, var(--bar-txt) 40%, transparent); border-radius:4px; overflow:hidden; }
.top .seg button{ font:600 13px/1 var(--body); padding:7px 12px; background:transparent; box-shadow:none; min-height:0; color:var(--bar-txt); border:0; border-left:1px solid color-mix(in srgb, var(--bar-txt) 25%, transparent); cursor:pointer; }
.top .seg button:first-child{ border-left:0; }
.top .seg button[aria-pressed="true"]{ background:var(--cdw); color:#1a1006; }
.seg button:focus-visible{ outline:2px solid var(--bar-txt); outline-offset:-3px; }
.rsel{ display:inline-flex; align-items:center; gap:6px; }
.range{ flex-wrap:wrap; gap:8px 12px !important; }
.latest{ font-size:12px; padding:2px 7px; border-radius:10px; background:color-mix(in srgb, var(--good) 30%, transparent); white-space:nowrap; }
.latest.lag{ background:color-mix(in srgb, var(--cdw) 35%, transparent); }
.latest:empty{ display:none; }
.top .btn.sync{ display:inline-flex; align-items:center; gap:6px; }
.top .btn.sync[hidden]{ display:none; }
.btn.sync small{ font-size:11px; opacity:.75; }
.btn.sync.busy .sy-ico{ display:inline-block; animation:spin 1s linear infinite; }
.btn.sync.err{ border-color:var(--bad) !important; }
@keyframes spin{ to{ transform:rotate(360deg); } }

@media (prefers-reduced-motion:reduce){ .btn.sync.busy .sy-ico{ animation:none; } }
.form label.wide{ flex:1 1 420px; } .form label.wide input{ flex:1; min-width:0; }
.panel.sync input[type=url], .panel.sync input[type=password]{ padding:5px 8px; border:1px solid var(--line); border-radius:3px; background:var(--panel, transparent); color:inherit; font:inherit; }
.brand b{ font:700 calc(22px*var(--ns))/1 var(--cond); letter-spacing:-.01em; }
.brand span{ font:500 14px/1.2 var(--cond); opacity:.75; }
.brand::before{ content:""; width:10px; height:22px; align-self:center; background:linear-gradient(var(--chw-2) 0 50%, var(--cdw) 50% 100%); border-radius:1px; }
.range{ display:flex; align-items:center; gap:6px; font-size:13px; }
.range select{ background:transparent; border:1px solid color-mix(in srgb, var(--bar-txt) 35%, transparent); color:var(--bar-txt); border-radius:3px; padding:4px 6px; }
.range select option{ color:#15252f; }
.top .btn{ border-color:color-mix(in srgb, var(--bar-txt) 40%, transparent); color:var(--bar-txt); background:transparent; }
.top .btn.primary{ background:var(--cdw); border-color:var(--cdw); color:#1a1006; }
.btn{ border:1px solid var(--line); background:var(--surface); padding:6px 14px; border-radius:3px; cursor:pointer; white-space:nowrap; }
.btn:hover{ filter:brightness(1.06); } .btn.primary{ background:var(--chw); border-color:var(--chw); color:#fff; } .btn.small{ padding:2px 8px; font-size:13px; }

/* shell */
.shell{ display:grid; grid-template-columns:clamp(215px,15vw,270px) minmax(0,1fr); min-height:calc(100vh - 52px); }
.nav{ border-right:1px solid var(--line); padding:12px 10px 0; position:sticky; top:var(--topH,52px); align-self:start; height:calc(100vh - var(--topH,52px)); overflow:auto; display:flex; flex-direction:column; }
.nav p{ margin:10px 0 3px; padding:5px 10px; border-radius:4px; background:var(--navh-bg); color:var(--navh-txt); font:700 calc(16px*var(--fs))/1.3 var(--body); box-shadow:inset 3px 0 0 rgba(0,0,0,.18); }
.nav p:first-child{ margin-top:0; }
.nav button{ display:block; width:100%; text-align:left; border:0; background:none; padding:5px 10px; border-radius:3px; cursor:pointer; color:var(--ink); }
.nav button:hover{ background:var(--sunk); }
.nav button[aria-current="page"]{ background:var(--surface); box-shadow:inset 3px 0 0 var(--chw); font-weight:600; }
.nav .foot{ margin-top:24px; font-size:12px; color:var(--muted); padding:0 10px; }
main{ padding:22px clamp(14px,2vw,36px) 56px; width:100%; min-width:0; }

/* view header */
.vh h2{ font:700 calc(26px*var(--ns))/1.2 var(--cond); margin:0 0 4px; letter-spacing:-.01em; }
.vh p{ margin:0 0 18px; color:var(--muted); max-width:80ch; }
h3{ font:600 16px/1.3 var(--body); margin:0 0 12px; }
h3 small{ font-weight:400; color:var(--muted); margin-left:6px; font-size:13px; }
.panel{ background:var(--surface); border:1px solid var(--line); border-radius:4px; padding:18px 20px; margin-bottom:18px; min-width:0; }
.grid2{ display:grid; grid-template-columns:repeat(2,minmax(0,1fr)); gap:18px; }
.grid2 > .panel{ margin-bottom:18px; }
.grid2.flush{ gap:20px; }
.chartbox{ position:relative; height:clamp(240px,32vh,340px); } .chartbox.tall{ height:360px; } .chartbox.xtall{ height:520px; margin-bottom:16px; }

/* hero */
.hero{ padding:0 0 22px; border-bottom:1px solid var(--line); margin-bottom:22px; }
.ov-hero{ display:grid; grid-template-columns:minmax(0,1.7fr) minmax(300px,1fr); gap:clamp(16px,2vw,32px); align-items:start; }
.ov-main{ min-width:0; }
.ov-row2{ display:grid; grid-template-columns:minmax(0,1.55fr) minmax(280px,1fr); gap:18px; align-items:start; }
.ov-row2 > .panel{ margin-bottom:18px; }
.kicker{ margin:0 0 6px; color:var(--muted); font-size:14px; }
.schem{ width:100%; height:auto; display:block; }
.schem .t-lbl{ font:500 15px var(--body); fill:var(--muted); }
.schem .t-lbl.over{ fill:var(--bad); } .schem .t-lbl.under{ fill:var(--good); }
.schem .t-val{ font:700 calc(78px*var(--ns))/1 var(--cond); fill:var(--ink); letter-spacing:-.02em; }
.schem .pipe path{ fill:none; stroke-width:7; stroke-linecap:round; }
.schem .pipe.cdw path{ stroke:var(--cdw); } .schem .pipe.chw path{ stroke:var(--chw); }
.schem .lbl text{ font:500 13px var(--body); fill:var(--muted); }
.schem .unit rect, .schem .unit circle{ fill:var(--surface); stroke-width:2; }
.schem .unit.cdw rect, .schem .unit.cdw circle{ stroke:var(--cdw); }
.schem .unit.chw rect, .schem .unit.chw circle{ stroke:var(--chw); }
.schem .unit.core rect{ fill:var(--bar); stroke:none; }
.schem .unit.core text{ fill:var(--bar-txt); }
.schem .fins{ stroke:var(--cdw); stroke-width:2; fill:none; opacity:.6; }
.schem text{ text-anchor:middle; } .schem .total text{ text-anchor:start; }
.schem .u-name{ font:500 14px var(--body); fill:var(--muted); } .schem .u-name.s{ font-size:12px; }
.schem .unit.core .u-name{ fill:color-mix(in srgb, var(--bar-txt) 75%, transparent); }
.schem .unit.core .u-val, .schem .unit.core .u-big{ fill:var(--bar-txt); }
.schem .u-val{ font:700 calc(22px*var(--ns)) var(--cond); fill:var(--ink); } .schem .u-val.s{ font-size:15px; }
.schem .u-big{ font:700 calc(52px*var(--ns)) var(--cond); }
.schem .te-val{ font:700 calc(21px*var(--ns)) var(--cond); }
.schem .te-good{ fill:var(--good); } .schem .te-mid{ fill:var(--warn); } .schem .te-bad{ fill:var(--bad); } .schem .te-na{ fill:var(--muted); }
.share{ display:flex; height:30px; border-radius:2px; overflow:hidden; margin-top:6px; font-size:12px; }
.share span{ display:flex; align-items:center; gap:4px; padding:0 8px; color:#fff; white-space:nowrap; overflow:hidden; min-width:0; }
.share span.tiny{ padding:0; }
.share span:nth-child(2), .share span:nth-child(3){ color:#15252f; }
.share-leg{ display:flex; flex-wrap:wrap; gap:4px 18px; margin:8px 0 0; font-size:13px; color:var(--muted); }
.share-leg i{ display:inline-block; width:10px; height:10px; border-radius:2px; margin-right:6px; vertical-align:-1px; }
.share-leg b{ color:var(--ink); font-weight:600; }

.insights{ margin:0; padding-left:18px; } .insights li{ margin:0 0 10px; max-width:70ch; }

/* tables */
.tscroll{ overflow-x:auto; -webkit-overflow-scrolling:touch; }
table.data{ border-collapse:collapse; width:100%; font-size:13.5px; }
table.data th, table.data td{ padding:6px 10px; border-bottom:1px solid var(--line); text-align:right; white-space:nowrap; }
table.data thead th{ font-weight:600; color:var(--muted); font-size:12.5px; text-align:right; border-bottom:1.5px solid var(--ink); vertical-align:bottom; }
table.data thead th:first-child, table.data tbody th{ text-align:left; }
table.data tbody th{ font-weight:500; }
table.data td.wrap{ white-space:normal; text-align:left; min-width:160px; }
table.data td.eqs{ white-space:normal; text-align:left; font-size:12.5px; min-width:260px; }
table.data .nowrap{ white-space:nowrap; }
table.data tr.total th, table.data tr.total td{ border-top:1.5px solid var(--ink); font-weight:600; }
table.data .strong{ font-weight:600; }
table.data tr.podium td, table.data tr.podium th{ background:color-mix(in srgb, var(--chw) 7%, transparent); } table.data tr.podium td:first-child{ color:var(--chw); font-weight:700; }
table.matrix tbody tr{ cursor:pointer; } table.matrix tbody tr:hover th{ color:var(--chw); }
table.matrix tbody tr.on th{ box-shadow:inset 3px 0 0 var(--chw); color:var(--chw); font-weight:600; }
table.best td{ vertical-align:top; text-align:left; }
table.best .lead{ font-weight:600; } table.best .sub{ color:var(--muted); font-size:12.5px; } table.best .num{ font-family:var(--cond); font-weight:700; font-size:15px; }
.good{ color:var(--good); } .bad{ color:var(--bad); } .na{ color:var(--muted); }
.legend-note{ font-size:12.5px; color:var(--muted); margin:8px 0 0; }
.chips{ display:flex; flex-wrap:wrap; gap:6px; margin-bottom:14px; }
.chips button{ border:1px solid var(--line); background:var(--paper); border-radius:14px; padding:3px 12px; cursor:pointer; font-size:13px; }
.chips button[aria-checked="true"]{ background:var(--bar); color:var(--bar-txt); border-color:var(--bar); }

/* before-after strip */
.ba-strip{ display:grid; grid-template-columns:repeat(5,minmax(0,1fr)); border-top:2px solid var(--ink); border-bottom:1px solid var(--line); margin-bottom:18px; }
.ba-strip > div{ padding:12px 14px; border-left:1px solid var(--line); display:flex; flex-direction:column; gap:2px; min-width:0; }
.ba-strip > div:first-child{ border-left:0; padding-left:0; }
.ba-strip .l{ font-size:13px; color:var(--muted); }
.ba-strip .vals{ display:flex; align-items:baseline; gap:6px; flex-wrap:wrap; font-family:var(--cond); }
.ba-strip .b{ font-size:17px; color:var(--slate); } .ba-strip .a{ font-size:26px; font-weight:700; } .ba-strip .arrow{ color:var(--muted); }
.ba-strip .d{ font-weight:600; font-size:14px; }
.callout{ border-left:4px solid var(--cdw); } .callout p{ margin:0; max-width:90ch; }

/* regression */
.controls{ display:flex; flex-wrap:wrap; gap:14px 24px; align-items:center; }
.controls fieldset{ border:0; padding:0; margin:0; display:flex; flex-wrap:wrap; gap:4px 14px; align-items:center; }
.controls legend{ float:left; margin-right:10px; color:var(--muted); font-size:13px; }
.controls select{ margin-left:6px; border:1px solid var(--line); background:var(--paper); border-radius:3px; padding:4px 6px; }
.ck{ display:inline-flex; gap:5px; align-items:center; cursor:pointer; } .ck small{ color:var(--muted); }
.reg .eq{ font:600 calc(17px*var(--ns)) /1.5 var(--cond); background:var(--sunk); border-left:4px solid var(--cdw); padding:10px 12px; margin:0 0 12px; overflow-wrap:anywhere; }
.badges{ display:flex; flex-wrap:wrap; gap:6px; margin-bottom:12px; }
.badge{ font-size:12.5px; border:1px solid var(--line); border-radius:3px; padding:2px 8px; }
.badge.ok{ border-color:var(--good); color:var(--good); font-weight:600; } .badge.no{ border-color:var(--bad); color:var(--bad); font-weight:600; }
details{ margin:10px 0; } summary{ cursor:pointer; color:var(--chw); font-size:14px; }
.reg .chartbox{ margin-top:12px; height:260px; }

/* data */
.drop{ border:2px dashed var(--line); border-radius:4px; padding:22px; text-align:center; }
.drop.over{ border-color:var(--chw); background:var(--sunk); }
.drop p{ margin:0 0 4px; }
.form{ display:flex; flex-wrap:wrap; gap:10px 28px; margin-bottom:16px; }
.form label{ display:flex; align-items:center; gap:6px; font-size:14px; }
.form input{ width:84px; border:1px solid var(--line); background:var(--paper); border-radius:3px; padding:3px 6px; }
.form select{ border:1px solid var(--line); background:var(--paper); border-radius:3px; padding:3px 6px; }
.row{ display:flex; gap:10px; }
.empty{ text-align:center; padding:80px 20px; } .empty h2{ font:700 26px var(--cond); }

/* energy panel */
.energy{ margin:0; }
.energy .kicker{ margin-bottom:2px; }
.kwh{ display:flex; align-items:baseline; gap:10px; flex-wrap:wrap; }
.kwh b{ font:700 calc(clamp(38px,4.2vw,64px)*var(--ns))/1.05 var(--cond); letter-spacing:-.02em; overflow-wrap:anywhere; }
.kwh span{ font:600 calc(22px*var(--ns)) var(--cond); color:var(--muted); }
.energy .sub{ margin:2px 0 14px; color:var(--muted); font-size:13.5px; }
.ebreak{ list-style:none; margin:0 0 6px; padding:0; display:grid; gap:9px; }
.ebreak li{ display:grid; grid-template-columns:76px minmax(0,1fr) auto; gap:10px; align-items:center; font-size:13.5px; }
.ebreak .bar{ height:10px; background:var(--sunk); border-radius:2px; overflow:hidden; } .ebreak .bar i{ display:block; height:100%; }
.ebreak .v{ font-variant-numeric:tabular-nums; text-align:right; white-space:nowrap; } .ebreak .v small{ color:var(--muted); margin-left:6px; }

/* reference chart */
.refpanel h3{ margin-bottom:8px; }
.refwrap{ background:#fff; border:1px solid var(--line); border-radius:4px; overflow:hidden; }
.refsvg{ display:block; width:100%; height:auto; }
.refsum{ display:flex; flex-wrap:wrap; align-items:center; gap:8px 12px; margin:12px 0 6px; }
.refsum b.v{ font:700 calc(26px*var(--ns)) var(--cond); }
.tag{ display:inline-block; padding:2px 10px; border-radius:12px; font-weight:600; font-size:13.5px; color:#111; }
.tag.b0{ background:#7fa2ff; } .tag.b1{ background:#5fe05f; } .tag.b2{ background:#ffe94d; } .tag.b3{ background:#ff6b5e; }
.refnote{ margin:4px 0 0; font-size:14px; max-width:90ch; }

/* auth gate */
.auth{ position:fixed; inset:0; z-index:100; display:grid; place-items:center; background:var(--paper); padding:16px; overflow:auto; }
.auth[hidden], #app[hidden]{ display:none; }
.auth-card{ width:min(430px,100%); background:var(--surface); border:1px solid var(--line); border-radius:6px; padding:26px 26px 22px; box-shadow:0 10px 40px rgba(10,30,40,.12); }
.auth-card .brand{ margin:0 0 4px; } .auth-card .brand b{ font-size:26px; } .auth-card .brand span{ display:inline; }
.auth-card > p.lead{ margin:0 0 16px; color:var(--muted); font-size:14px; }
.auth-tabs{ display:grid; grid-template-columns:1fr 1fr; border:1px solid var(--line); border-radius:4px; overflow:hidden; margin-bottom:16px; }
.auth-tabs button{ border:0; background:var(--sunk); padding:8px; cursor:pointer; font-weight:500; }
.auth-tabs button[aria-selected="true"]{ background:var(--bar); color:var(--bar-txt); }
.fld{ display:block; margin:0 0 12px; font-size:13.5px; color:var(--muted); }
.fld input{ display:block; width:100%; margin-top:4px; padding:9px 10px; border:1px solid var(--line); border-radius:3px; background:var(--paper); color:var(--ink); font-size:15px; }
.auth-card .btn.primary{ width:100%; padding:10px; margin-top:4px; font-weight:600; }
.auth-msg{ min-height:22px; margin:10px 0 0; font-size:13.5px; } .auth-msg.err{ color:var(--bad); } .auth-msg.ok{ color:var(--good); }
.chkrow{ display:flex; align-items:center; gap:8px; margin:0 0 6px; font-size:13.5px; }
.userchip{ display:flex; align-items:center; gap:8px; font-size:13px; }
.userchip b{ font-weight:600; } .userchip small{ opacity:.75; }
.badge-n{ display:inline-block; min-width:18px; padding:0 5px; margin-left:6px; border-radius:9px; background:var(--bad); color:#fff; font-size:12px; text-align:center; }
.badge-n[hidden]{ display:none; }
.nav button:has(.badge-n:not([hidden])){ display:flex; align-items:center; justify-content:space-between; gap:8px; }
body[data-role="user"] .admin-only{ display:none !important; }

/* appearance settings */
.themes{ display:grid; grid-template-columns:repeat(auto-fit,minmax(170px,1fr)); gap:12px; margin:0 0 16px; }
.tsw{ position:relative; display:block; border:2px solid var(--line); border-radius:6px; padding:8px; cursor:pointer; }
.tsw input{ position:absolute; opacity:0; inset:0; cursor:pointer; }
.tsw:has(input:checked){ border-color:var(--chw); box-shadow:0 0 0 2px color-mix(in srgb, var(--chw) 30%, transparent); }
.tsw:has(input:focus-visible){ outline:2px solid var(--chw); outline-offset:2px; }
.tsw .pv{ height:54px; border-radius:4px; display:flex; flex-direction:column; gap:5px; padding:7px 8px; margin-bottom:6px; }
.tsw .pv i{ display:block; height:7px; border-radius:2px; } .tsw .pv i:first-child{ width:55%; } .tsw .pv i:last-child{ width:80%; opacity:.65; }
.tsw span{ font-weight:600; font-size:14px; } .tsw small{ display:block; color:var(--muted); font-size:12.5px; }
.tsw .aa{ font:700 26px var(--cond); line-height:1.1; margin-bottom:4px; }

/* user admin */
.tag.st-pending{ background:#ffe08a; } .tag.st-approved{ background:#a6e3b8; } .tag.st-rejected{ background:#f3b0a6; }

textarea.paste{ display:block; width:100%; min-height:130px; resize:vertical; padding:9px 10px; border:1px solid var(--line); border-radius:3px; background:var(--paper); color:var(--ink); font:12.5px/1.4 ui-monospace,Consolas,monospace; white-space:pre; overflow:auto; }
#dlgImport{ width:min(680px, calc(100vw - 32px)); }
#dlgImport .auth-tabs{ margin-bottom:14px; }
#impBody table.data thead th:nth-child(2){ text-align:left; }
table.sample{ font-size:12px; } table.sample th, table.sample td{ padding:3px 8px; }

/* excluded records */
.exc-head{ display:flex; flex-wrap:wrap; gap:8px 16px; align-items:center; justify-content:space-between; margin-bottom:6px; }
.exc-head h3{ margin:0; }
.exc-form{ margin:10px 0 12px; }
table.exc{ font-size:13px; } table.exc td, table.exc th{ vertical-align:top; padding:6px 8px; } table.exc td.wrap{ min-width:132px; }
table.exc td small{ color:var(--muted); font-size:12px; }
table.exc td.bad{ background:color-mix(in srgb, var(--bad) 15%, transparent); color:var(--bad); font-weight:600; }
.fail{ display:inline-block; padding:1px 8px; margin:1px 2px; border-radius:10px; font-size:12px; background:color-mix(in srgb, var(--bad) 14%, transparent); color:var(--bad); white-space:nowrap; }
.dir-high{ color:var(--bad); } .dir-low{ color:var(--chw); } .dir-na{ color:var(--muted); }

/* anomaly warnings + history */
.warnbar{ display:flex; gap:14px; align-items:flex-start; margin:0 0 18px; padding:12px 16px; border:1px solid color-mix(in srgb, var(--warn) 45%, var(--line)); border-left:5px solid var(--warn); border-radius:4px; background:color-mix(in srgb, var(--warn) 11%, var(--surface)); }
.wb-ico{ font-size:26px; line-height:1; color:var(--warn); } .wb-body{ min-width:0; flex:1; } .wb-body b{ color:var(--warn); font-size:16px; }
.wb-body p{ margin:6px 0; } .wb-note{ color:var(--muted); font-size:13px; } .wb-body .row{ margin-top:8px; }
.warnchip, .okchip, .offchip{ display:inline-block; padding:0 8px; border-radius:10px; font-size:12px; font-weight:600; white-space:nowrap; }
.warnchip{ background:color-mix(in srgb, var(--warn) 18%, transparent); color:var(--warn); }
.okchip{ background:color-mix(in srgb, var(--good) 16%, transparent); color:var(--good); }
.offchip{ background:var(--sunk); color:var(--muted); }
.badge-n.warn{ background:var(--warn); color:#fff; } :root[data-theme="dark"] .badge-n.warn{ color:#1a1000; }
.exc-split{ font:500 13px var(--body); color:var(--muted); }
.exc-sub{ margin:16px 0 8px; font:600 15px var(--body); }
.okline{ margin:8px 0 4px; color:var(--good); font-weight:600; }
.seg{ display:flex; border:1px solid var(--line); border-radius:4px; overflow:hidden; margin:8px 0 14px; width:max-content; max-width:100%; }
.seg button{ border:0; background:var(--sunk); padding:7px 14px; cursor:pointer; font-weight:500; }
.seg button[aria-selected="true"]{ background:var(--bar); color:var(--bar-txt); }
.fixcard{ border:1px solid var(--line); border-left:4px solid var(--good); border-radius:4px; padding:12px 14px; margin:0 0 12px; background:var(--surface); }
.fixcard.off{ border-left-color:var(--slate); opacity:.78; }
.fixcard header{ padding:0; display:flex; gap:10px; align-items:center; flex-wrap:wrap; }
.fx-meta{ margin:4px 0; color:var(--muted); font-size:13px; } .fx-meta b{ color:var(--ink); }
.fx-log{ list-style:none; margin:8px 0; padding:0; } .fx-log li{ padding:6px 10px; border-left:3px solid var(--line); margin:0 0 6px; background:var(--paper); border-radius:0 3px 3px 0; } .fx-log small{ color:var(--muted); }
.fx-add{ display:flex; flex-wrap:wrap; gap:8px; align-items:flex-start; margin-top:8px; }
.fx-add textarea, textarea.fxta{ flex:1 1 280px; width:100%; min-height:48px; padding:7px 9px; border:1px solid var(--line); border-radius:3px; background:var(--paper); color:var(--ink); font:inherit; }
.fx-add .btn.on{ background:var(--bar); color:var(--bar-txt); }
#dlgFix{ width:min(640px, calc(100vw - 32px)); }
#dlgFix .body{ max-height:68vh; }

.warnstrip, .okbar{ display:flex; gap:10px; align-items:center; flex-wrap:wrap; margin:0 0 14px; padding:8px 12px; border:1px solid color-mix(in srgb, var(--warn) 45%, var(--line)); border-left:4px solid var(--warn); border-radius:4px; background:color-mix(in srgb, var(--warn) 10%, var(--surface)); }
.warnstrip .wb-ico{ font-size:18px; } .ws-txt{ flex:1 1 280px; min-width:0; } .ws-txt b{ color:var(--warn); }
.okbar{ border-color:color-mix(in srgb, var(--good) 45%, var(--line)); border-left-color:var(--good); background:color-mix(in srgb, var(--good) 10%, var(--surface)); margin-bottom:18px; padding:10px 16px; }
.okbar .wb-body b{ color:var(--good); } .wb-ico.ok{ color:var(--good); }

.range[hidden], #rangeWrap[hidden]{ display:none !important; }
/* user box: bottom-left of sidebar (moves into the header on narrow screens) */
.userbox{ display:flex; font-size:13px; }
.userbox .who b{ font-weight:600; } .userbox .who small{ opacity:.8; }
.nav .userbox{ flex-direction:column; gap:6px; margin-top:auto; position:sticky; bottom:0; padding:8px 6px 10px; border-top:1px solid var(--line); background:var(--paper); }
.nav .userbox .who{ display:block; line-height:1.35; overflow-wrap:anywhere; } .nav .userbox .who small{ display:inline; margin-left:6px; }
.nav .userbox .btn{ border:1px solid var(--line); background:var(--surface); text-align:center; padding:5px 10px; width:100%; }
.nav .userbox .btn:hover{ background:var(--sunk); }
.top .userbox{ flex-direction:row; align-items:center; gap:10px; }
.top .userbox .who small{ display:inline; margin-left:6px; }
@media (max-width:640px){ .top .userbox .who small{ display:none; } }

.themes.fonts{ grid-template-columns:repeat(auto-fit,minmax(200px,1fr)); }
.tsw .fname{ display:block; font-weight:700; font-size:15px; }
.opt .tsw.f{ display:flex; flex-direction:column; align-items:center; text-align:center; gap:2px; padding:14px 8px 12px; }
.opt .tsw.f .aa{ font-size:32px; margin:0 0 4px; white-space:nowrap; }
.opt .tsw.f .fname{ font-size:15px; }
.opt .tsw.f small{ display:block; }

/* calculation mode */
.modechip{ display:inline-block; margin-left:6px; padding:1px 10px; border-radius:12px; border:1px solid var(--line); background:var(--surface); color:var(--muted); font-size:12px; font-weight:600; cursor:pointer; vertical-align:1px; }
.modechip.all{ border-color:color-mix(in srgb, var(--warn) 55%, var(--line)); background:color-mix(in srgb, var(--warn) 12%, var(--surface)); color:var(--warn); }
.calcmode{ margin-top:18px; padding-top:14px; border-top:1px solid var(--line); }
.calcmode h4{ margin:0 0 10px; font:600 15px var(--body); }
.calcmode .cm{ display:block; width:100%; text-align:left; margin:0 0 10px; padding:10px 14px; border:2px solid var(--line); border-radius:6px; background:var(--surface); color:var(--ink); cursor:pointer; font:inherit; }
.calcmode .cm:hover{ border-color:color-mix(in srgb, var(--chw) 50%, var(--line)); }
.calcmode .cm.on{ border-color:var(--chw); box-shadow:0 0 0 2px color-mix(in srgb, var(--chw) 25%, transparent); }
.calcmode .cm.on > b:first-child::before{ content:'● '; color:var(--chw); }
.calcmode .cm > b:first-child{ display:block; font-size:15px; } .calcmode .cm small{ display:block; color:var(--muted); font-size:12.5px; margin:2px 0 4px; }
.calcmode .cmv{ display:block; font-size:13px; font-variant-numeric:tabular-nums; }
.en-ex{ margin:6px 0 0; font-size:12.5px; color:var(--muted); }

.chartbox.pareto{ height:clamp(280px,40vh,420px); }
.pareto-sum{ margin:-4px 0 10px; font-size:14px; }

/* dialogs */
dialog{ border:1px solid var(--line); border-radius:6px; padding:0; background:var(--surface); color:var(--ink); width:min(560px, calc(100vw - 32px)); }
dialog::backdrop{ background:rgba(10,20,26,.5); }
dialog header{ padding:16px 20px 0; } dialog header h2{ font:700 calc(21px*var(--ns)) var(--cond); margin:0; }
dialog .body{ padding:12px 20px; max-height:60vh; overflow:auto; }
dialog footer{ display:flex; justify-content:flex-end; gap:8px; padding:12px 20px 18px; }
.opt{ display:flex; flex-direction:column; gap:6px; margin:0 0 14px; border:0; padding:0; }
.opt legend{ font-weight:600; margin-bottom:6px; }
.opt label{ display:flex; gap:8px; align-items:flex-start; cursor:pointer; }
.opt label small{ display:block; color:var(--muted); }
.sel{ display:flex; gap:8px; align-items:center; margin:0 0 14px 24px; flex-wrap:wrap; }
.sel select{ border:1px solid var(--line); background:var(--paper); border-radius:3px; padding:4px 6px; }
#toast{ position:fixed; left:50%; transform:translateX(-50%); bottom:calc(20px + env(safe-area-inset-bottom,0px)); background:var(--bar); color:var(--bar-txt); padding:10px 18px; border-radius:4px; z-index:150; max-width:calc(100vw - 32px); font-size:14px; }

@media (max-width:980px){
  .shell{ grid-template-columns:minmax(0,1fr); }
  .nav{ position:sticky; top:auto; height:auto; display:flex; flex-direction:row; gap:4px; overflow-x:auto; padding:8px 12px; border-right:0; border-bottom:1px solid var(--line); background:var(--paper); }
  .nav p, .nav .foot{ display:none; }
  .nav button{ width:auto; white-space:nowrap; flex:none; }
  .nav button[aria-current="page"]{ box-shadow:inset 0 -3px 0 var(--chw); }
  main{ padding:18px 14px 50px; }
  .grid2, .ov-hero, .ov-row2{ grid-template-columns:minmax(0,1fr); }
  .ba-strip{ grid-template-columns:repeat(2,minmax(0,1fr)); } .ba-strip > div{ border-left:0; padding-left:0; border-bottom:1px solid var(--line); }
}
@media (max-width:640px){
  .top{ padding:10px 14px; } .brand span{ display:none; }
  .range{ width:100%; } .rsel{ flex:1 1 100%; min-width:0; } .range select{ flex:1; min-width:0; } .logochip img{ height:24px; }
  .schem .t-val{ font-size:64px; }
  .userchip small{ display:none; } .auth-card{ padding:20px 16px; }
}
@media (prefers-reduced-motion:reduce){ *{ transition:none!important; animation:none!important; } }
.btn.sync .sy-t{ }
@media (max-width:1700px){
  .top{ gap:10px 14px; } .rsel > label{ display:none; }
  .btn.sync small{ display:none; }
  .logochip img{ height:26px; } .brandwrap{ gap:4px; }
}
@media (max-width:1500px) and (min-width:981px){
  .btn.sync .sy-t{ display:none; } .top .btn.sync{ padding-left:10px; padding-right:10px; }
  .brand span{ font-size:12.5px; }
}
@media (max-height:820px) and (min-width:981px){
  .nav{ padding-top:8px; } .nav p{ margin:7px 0 2px; padding:4px 10px; } .nav button{ padding:4px 10px; }
  .nav .userbox{ padding:6px 6px 8px; gap:4px; } .nav .userbox .btn{ padding:4px 10px; }
}
.panel.sync input[type=checkbox]{ width:auto; flex:none; margin:0; } .panel.sync input[type=number]{ width:5em; flex:none; }

.ph{ display:flex; flex-wrap:wrap; align-items:center; justify-content:space-between; gap:6px 12px; margin-bottom:8px; }
.ph h3{ margin:0; }
.mtabs{ display:inline-flex; border:1px solid var(--line); border-radius:4px; overflow:hidden; flex:none; }
.mtabs button{ font:600 12.5px/1 var(--body); padding:6px 10px; border:0; border-left:1px solid var(--line); background:var(--surface); color:var(--ink); cursor:pointer; }
.mtabs button:first-child{ border-left:0; }
.mtabs button[aria-pressed="true"]{ background:var(--chw); color:#fff; }
.mtabs button:focus-visible{ outline:2px solid var(--chw); outline-offset:-2px; }
.ins-panel h4{ margin:0 0 6px; font-size:14.5px; } .ins-panel h4 small{ font-weight:400; color:var(--muted); margin-left:6px; }
.ins-blk{ border-left:4px solid var(--line); padding:8px 12px; margin:0 0 12px; background:color-mix(in srgb, var(--sunk) 55%, transparent); border-radius:0 4px 4px 0; }
.ins-blk.good{ border-left-color:var(--good); } .ins-blk.bad{ border-left-color:var(--bad); }
.ins-blk p{ margin:4px 0; } .ins-best{ line-height:1.55; } .ins-v{ font:700 20px/1.2 var(--cond); color:var(--good); }
.ins-alt, .ins-sum{ font-size:13px; color:var(--muted); }
.ins-weak{ margin:0; padding-left:0; list-style:none; } .ins-weak li{ padding:3px 0; border-bottom:1px dashed var(--line); font-size:14px; }
.ins-weak li:last-child{ border-bottom:0; }
.ins-sys{ display:inline-block; min-width:92px; font-size:12px; color:var(--muted); }
.ins-dev{ font-weight:700; color:#b26a00; } .ins-weak li.sev .ins-dev{ color:var(--bad); }
:root[data-theme="dark"] .ins-dev{ color:#ffb26b; }
.ins-weak small{ color:var(--muted); }

/* ---- Ai-eNGINNo ---- */
.nav button.nav-ai small{ font-size:11px; opacity:.7; margin-left:4px; }
.ai-head{ display:flex; flex-wrap:wrap; align-items:center; justify-content:space-between; gap:10px 16px; margin-bottom:14px; }
.ai-head h2{ margin:0; display:flex; align-items:center; gap:10px; }
.ai-mark{ display:inline-grid; place-items:center; width:34px; height:34px; border-radius:8px; background:linear-gradient(135deg,var(--chw),var(--cdw)); color:#fff; font-size:18px; }
.ai-head p{ margin:2px 0 0; color:var(--muted); font-size:13px; }
.ai-acts{ display:flex; gap:8px; flex-wrap:wrap; }
.ai-kpis{ display:grid; grid-template-columns:repeat(auto-fit,minmax(min(100%,190px),1fr)); gap:12px; margin-bottom:12px; }
.ai-kpi{ border:1px solid var(--line); border-left:4px solid var(--chw); border-radius:6px; padding:10px 12px; background:var(--surface); min-width:0; }
.ai-kpi.bad{ border-left-color:var(--bad); } .ai-kpi.warn{ border-left-color:#d08a12; } .ai-kpi.good{ border-left-color:var(--good); }
.ai-kpi h4{ margin:0 0 4px; font-size:13px; color:var(--muted); font-weight:600; }
.ai-kpi b{ font:700 22px/1.15 var(--cond); display:block; overflow-wrap:anywhere; } .ai-kpi small{ color:var(--muted); font-size:12px; }
.ai-tasks{ display:grid; grid-template-columns:repeat(auto-fit,minmax(min(100%,240px),1fr)); gap:12px; margin-bottom:14px; }
.ai-task{ text-align:left; border:1px solid var(--line); border-radius:6px; padding:12px 14px; background:var(--surface); color:var(--ink); cursor:pointer; font:inherit; display:flex; flex-direction:column; gap:4px; min-width:0; }
.ai-task b{ font-size:15px; } .ai-task span{ font-size:13px; color:var(--muted); }
.ai-task:hover:not(:disabled){ border-color:var(--chw); box-shadow:0 0 0 1px var(--chw) inset; }
.ai-task:focus-visible{ outline:2px solid var(--chw); outline-offset:2px; }
.ai-task:disabled{ opacity:.5; cursor:not-allowed; }
.ai-task.t1{ border-top:3px solid var(--chw); } .ai-task.t2{ border-top:3px solid #d08a12; } .ai-task.t3{ border-top:3px solid var(--bad); } .ai-task.t4{ border-top:3px solid var(--good); }
.ai-chat{ border:1px solid var(--line); border-radius:8px; background:var(--surface); display:flex; flex-direction:column; min-height:420px; }
.ai-chat-h{ display:flex; align-items:center; gap:10px; padding:10px 14px; border-bottom:1px solid var(--line); flex-wrap:wrap; }
.ai-chat-h .ai-mark{ width:28px; height:28px; font-size:15px; }
.ai-chat-h b{ font-size:14px; } .ai-chat-h small{ color:var(--muted); font-size:12px; display:block; }
.ai-chat-h .sp{ flex:1; }
.ai-log{ flex:1; padding:14px; overflow:auto; max-height:min(70vh,900px); display:flex; flex-direction:column; gap:12px; }
.ai-empty{ margin:auto; text-align:center; color:var(--muted); padding:30px 10px; }
.ai-msg{ max-width:100%; border-radius:8px; padding:10px 14px; overflow-wrap:anywhere; }
.ai-msg.user{ align-self:flex-end; background:color-mix(in srgb, var(--chw) 14%, transparent); max-width:min(80%,720px); }
.ai-msg.bot{ align-self:stretch; background:color-mix(in srgb, var(--sunk) 70%, transparent); border:1px solid var(--line); }
.ai-msg.err{ border-color:var(--bad); color:var(--bad); }
.ai-msg .meta{ font-size:11.5px; color:var(--muted); margin-top:8px; display:flex; gap:10px; flex-wrap:wrap; align-items:center; }
.ai-msg .meta button{ font:inherit; font-size:11.5px; background:none; border:1px solid var(--line); border-radius:3px; padding:2px 8px; color:inherit; cursor:pointer; }
.ai-md h1,.ai-md h2,.ai-md h3,.ai-md h4{ margin:12px 0 6px; font-size:15.5px; } .ai-md h1{ font-size:17px; } .ai-md > :first-child{ margin-top:0; }
.ai-md p{ margin:6px 0; } .ai-md ul,.ai-md ol{ margin:4px 0 8px; padding-left:22px; } .ai-md li{ margin:2px 0; }
.ai-md table{ border-collapse:collapse; margin:8px 0; font-size:13px; display:block; overflow-x:auto; max-width:100%; }
.ai-md th,.ai-md td{ border:1px solid var(--line); padding:4px 8px; text-align:left; white-space:nowrap; } .ai-md th{ background:color-mix(in srgb, var(--sunk) 80%, transparent); }
.ai-md code{ font-size:12.5px; background:color-mix(in srgb, var(--sunk) 90%, transparent); padding:0 4px; border-radius:3px; }
.ai-md hr{ border:0; border-top:1px solid var(--line); margin:10px 0; }
.ai-typing{ display:inline-flex; gap:4px; } .ai-typing i{ width:7px; height:7px; border-radius:50%; background:var(--muted); animation:aidot 1.2s infinite ease-in-out; }
.ai-typing i:nth-child(2){ animation-delay:.15s; } .ai-typing i:nth-child(3){ animation-delay:.3s; }
@keyframes aidot{ 0%,80%,100%{ opacity:.25; transform:translateY(0);} 40%{ opacity:1; transform:translateY(-3px);} }
@media (prefers-reduced-motion:reduce){ .ai-typing i{ animation:none; } }
.ai-form{ display:flex; gap:8px; padding:10px 14px; border-top:1px solid var(--line); }
.ai-form textarea{ flex:1; min-width:0; resize:vertical; min-height:42px; max-height:200px; padding:8px 10px; border:1px solid var(--line); border-radius:4px; background:var(--paper); color:var(--ink); font:inherit; }
.ai-lock{ max-width:520px; margin:10px auto 18px; text-align:center; }
.ai-lock .row{ justify-content:center; } .ai-lock input{ font:600 18px/1 var(--cond); letter-spacing:.18em; text-align:center; width:min(100%,260px); padding:9px 10px; border:1px solid var(--line); border-radius:4px; background:var(--paper); color:var(--ink); }
.ai-lock .msg{ min-height:1.4em; font-size:13px; }
.ai-ctx summary{ cursor:pointer; color:var(--muted); font-size:13px; } .ai-ctx pre{ max-height:320px; overflow:auto; font-size:11.5px; background:color-mix(in srgb, var(--sunk) 80%, transparent); padding:10px; border-radius:4px; white-space:pre-wrap; overflow-wrap:anywhere; }

/* ---- โหมด 3D ---- */
.modesw{ display:inline-flex; border:1px solid color-mix(in srgb, var(--bar-txt) 45%, transparent); border-radius:6px; overflow:hidden; flex:none; }
.top .modesw button{ font:700 13.5px/1 var(--body); padding:9px 14px; background:transparent; color:var(--bar-txt); border:0; cursor:pointer; display:inline-flex; gap:6px; align-items:center; box-shadow:none; min-height:0; }
.top .modesw button + button{ border-left:1px solid color-mix(in srgb, var(--bar-txt) 30%, transparent); }
.top .modesw button[aria-pressed="true"]{ background:var(--bar-txt); color:var(--bar); }
.top .modesw button:focus-visible{ outline:2px solid var(--cdw); outline-offset:-3px; }
.view3d{ display:none; }
body.mode3d .shell{ grid-template-columns:minmax(0,1fr); }
body.mode3d .shell > .nav, body.mode3d #main, body.mode3d #rangeWrap{ display:none !important; }
body.mode3d .view3d{ display:block; position:relative; height:calc(100vh - var(--topH, 90px)); min-height:520px; overflow:hidden;
  background:radial-gradient(120% 90% at 50% 0%, color-mix(in srgb, var(--surface) 85%, #b9d9ec), var(--paper)); }
:root[data-theme="dark"] body.mode3d .view3d{ background:radial-gradient(120% 90% at 50% 0%, #1d3442, #0b151b); }
.p3d-stage{ position:absolute; inset:0; } .p3d-stage canvas{ width:100%; height:100%; display:block; touch-action:none; }
.p3d-labels, .p3d-zone{ position:absolute; inset:0; pointer-events:none; overflow:hidden; }
.p3d-loading{ display:grid; place-items:center; height:100%; color:var(--muted); }
.p3d-lab{ position:absolute; left:0; top:0; pointer-events:auto; cursor:pointer; white-space:nowrap; font:600 11px/1.25 var(--body); padding:3px 7px 3px 9px; border-radius:4px; background:color-mix(in srgb, var(--surface) 92%, transparent); color:var(--ink); border:1px solid var(--line); border-left:4px solid #8a97a0; box-shadow:0 2px 6px rgba(0,0,0,.14); display:flex; flex-direction:column; }
.p3d-lab b{ font-size:11.5px; } .p3d-lab i{ font-style:normal; font-size:10.5px; } .p3d-lab span{ font-size:10.5px; color:var(--muted); }
.p3d-lab.k-pchp, .p3d-lab.k-cdp, .p3d-lab.k-schp{ font-size:10px; padding:2px 6px 2px 7px; }
.p3d-lab.s-run{ border-left-color:#2ea8ff; } .p3d-lab.s-run i{ color:#1677c9; }
.p3d-lab.s-stby{ border-left-color:#22c55e; } .p3d-lab.s-stby i{ color:#178a43; }
.p3d-lab.s-fault, .p3d-lab.s-alarm{ border-left-color:#ef4444; } .p3d-lab.s-fault i, .p3d-lab.s-alarm i{ color:#c62828; font-weight:700; }
.p3d-lab.blink{ background:#fde2e2; border-color:#ef4444; } :root[data-theme="dark"] .p3d-lab.blink{ background:#4a1414; }
.p3d-lab.sel{ outline:2px solid var(--chw); outline-offset:1px; }
:root[data-theme="dark"] .p3d-lab.s-run i{ color:#7cc8ff; } :root[data-theme="dark"] .p3d-lab.s-stby i{ color:#6ee39a; } :root[data-theme="dark"] .p3d-lab.s-fault i{ color:#ff8a8a; }
.p3d-zone span{ position:absolute; left:0; top:0; font:800 12px/1 var(--cond); letter-spacing:.06em; color:color-mix(in srgb, var(--ink) 75%, transparent); background:color-mix(in srgb, var(--surface) 55%, transparent); padding:4px 8px; border-radius:3px; white-space:nowrap; }
.p3d-top{ position:absolute; left:12px; right:12px; top:10px; display:flex; flex-wrap:wrap; gap:8px; pointer-events:none; }
.p3d-top > *{ pointer-events:auto; }
.p3d-card{ background:color-mix(in srgb, var(--surface) 90%, transparent); border:1px solid var(--line); border-radius:6px; padding:8px 10px; box-shadow:0 3px 12px rgba(0,0,0,.12); backdrop-filter:blur(4px); }
.p3d-ttl{ font:700 12px/1.2 var(--body); color:var(--muted); margin-bottom:5px; display:flex; gap:6px; align-items:center; }
.p3d-tsrow{ display:flex; gap:5px; flex-wrap:wrap; align-items:center; } .p3d-tsrow select{ max-width:230px; padding:4px 6px; font:inherit; font-size:13px; border:1px solid var(--line); border-radius:3px; background:var(--surface); color:var(--ink); }
.p3d-kpis{ display:flex; gap:6px; flex-wrap:wrap; }
.p3d-kpi{ background:color-mix(in srgb, var(--surface) 90%, transparent); border:1px solid var(--line); border-top:3px solid var(--chw); border-radius:6px; padding:6px 10px; min-width:118px; box-shadow:0 3px 12px rgba(0,0,0,.1); }
.p3d-kpi small{ display:block; font-size:11px; color:var(--muted); } .p3d-kpi b{ display:block; font:700 17px/1.2 var(--cond); } .p3d-kpi span{ font-size:11px; color:var(--muted); }
.p3d-kpi.good{ border-top-color:var(--good); } .p3d-kpi.warn{ border-top-color:#d08a12; } .p3d-kpi.bad{ border-top-color:var(--bad); } .p3d-kpi.bad b{ color:var(--bad); }
.p3d-side{ position:absolute; right:12px; bottom:34px; width:min(270px,calc(100% - 24px)); display:flex; flex-direction:column; gap:8px; }
.p3d-legend{ list-style:none; margin:0 0 6px; padding:0; font-size:12.5px; display:grid; gap:3px; } .p3d-legend small{ color:var(--muted); }
.lg{ display:inline-block; width:12px; height:12px; border-radius:3px; margin-right:6px; vertical-align:-1px; }
.lg.run{ background:#2ea8ff; } .lg.stby{ background:#22c55e; } .lg.fault{ background:#ef4444; animation:p3dblink 1s steps(2) infinite; } .lg.nodata{ background:#8a97a0; }
@keyframes p3dblink{ 50%{ opacity:.25; } } @media (prefers-reduced-motion:reduce){ .lg.fault{ animation:none; } }
.p3d-views{ display:flex; flex-wrap:wrap; gap:4px; margin:6px 0; } .p3d-chk{ display:flex; gap:6px; font-size:12.5px; align-items:center; }
.p3d-alerts{ max-height:180px; overflow:auto; display:grid; gap:4px; } .p3d-alerts .na{ font-size:12px; margin:0; }
.p3d-al{ text-align:left; font:inherit; font-size:12px; border:1px solid #f1b0b0; background:#fdeeee; color:#8f1d1d; border-radius:4px; padding:4px 7px; cursor:pointer; }
:root[data-theme="dark"] .p3d-al{ background:#3a1515; color:#ffb4b4; border-color:#7a2a2a; }
.p3d-detail{ position:absolute; left:12px; bottom:34px; width:min(330px,calc(100% - 24px)); max-height:calc(100% - 160px); overflow:auto; background:var(--surface); border:1px solid var(--line); border-radius:8px; padding:12px 14px; box-shadow:0 8px 28px rgba(0,0,0,.22); }
.p3d-detail h3{ margin:0 0 4px; } .p3d-detail p{ margin:4px 0; font-size:13px; }
.p3d-x{ position:absolute; right:8px; top:6px; border:0; background:none; font-size:22px; line-height:1; cursor:pointer; color:var(--muted); }
.p3d-st{ display:inline-block; padding:2px 8px; border-radius:10px; font-size:12px; font-weight:700; color:#fff; background:#8a97a0; }
.p3d-st.s-run{ background:#1f8fe0; } .p3d-st.s-stby{ background:#1f9d50; } .p3d-st.s-fault, .p3d-st.s-alarm{ background:#d93030; }
.p3d-tb{ width:100%; border-collapse:collapse; font-size:12.5px; margin:6px 0 8px; } .p3d-tb th{ text-align:left; font-weight:500; color:var(--muted); padding:3px 6px 3px 0; width:46%; } .p3d-tb td{ padding:3px 0; font-weight:600; } .p3d-tb tr + tr{ border-top:1px dashed var(--line); }
.p3d-fault{ display:flex; gap:6px; } .p3d-fault input{ flex:1; min-width:0; padding:5px 8px; border:1px solid var(--line); border-radius:3px; background:var(--paper); color:var(--ink); font:inherit; font-size:13px; }
.p3d-hint{ position:absolute; left:12px; bottom:8px; margin:0; font-size:11.5px; color:var(--muted); background:color-mix(in srgb, var(--surface) 70%, transparent); padding:2px 8px; border-radius:3px; }
@media (max-width:760px){
  .p3d-side{ top:auto; bottom:30px; width:calc(100% - 24px); } .p3d-side .p3d-card:first-child .p3d-legend{ grid-template-columns:1fr 1fr; }
  .p3d-kpi{ min-width:0; flex:1 1 30%; padding:5px 7px; } .p3d-kpi b{ font-size:14px; }
  .p3d-alerts{ max-height:70px; } .p3d-hint{ display:none; }
  .p3d-detail{ bottom:auto; top:120px; }
  .top .modesw button{ padding:8px 10px; font-size:12.5px; }
}

.p3d-labels{ z-index:1; } .p3d-zone{ z-index:0; } .p3d-top, .p3d-side, .p3d-detail, .p3d-hint{ z-index:5; }
.p3d-lab.far{ padding:1px 5px 1px 6px; } .p3d-lab.far i, .p3d-lab.far span{ display:none; } .p3d-lab.far b{ font-size:10px; }
.p3d-lab.k-ch.far b{ font-size:11px; }
.p3d-min{ margin-left:auto; border:1px solid var(--line); background:var(--surface); color:var(--ink); border-radius:3px; width:22px; height:20px; line-height:1; cursor:pointer; font-weight:700; }
@media (max-width:760px){
  .p3d-top{ left:8px; right:8px; top:6px; gap:6px; } .p3d-time{ width:100%; } .p3d-tsrow select{ flex:1; max-width:none; }
  .p3d-kpis{ flex-wrap:nowrap; overflow-x:auto; width:100%; padding-bottom:2px; scrollbar-width:thin; } .p3d-kpi{ flex:0 0 auto; min-width:104px; }
  .p3d-side{ right:8px; width:calc(100% - 16px); bottom:8px; }
}

/* ---- 3D Plant v2: แถบเวลา + แผงรอบ Plant ---- */
body.mode3d .view3d{ display:block; height:calc(100vh - var(--topH, 90px)); overflow:auto; padding:10px 12px 18px; background:var(--paper); }
:root[data-theme="dark"] body.mode3d .view3d{ background:var(--paper); }
.p3d-bar{ display:flex; flex-wrap:wrap; align-items:center; gap:8px 12px; background:var(--bar); color:var(--bar-txt); border-radius:6px; padding:8px 12px; }
.p3d-bar .seg{ display:inline-flex; border:1px solid color-mix(in srgb, var(--bar-txt) 40%, transparent); border-radius:4px; overflow:hidden; }
.p3d-bar .seg button{ font:600 13px/1 var(--body); padding:7px 12px; background:transparent; color:var(--bar-txt); border:0; border-left:1px solid color-mix(in srgb, var(--bar-txt) 25%, transparent); cursor:pointer; }
.p3d-bar .seg button:first-child{ border-left:0; } .p3d-bar .seg button[aria-pressed="true"]{ background:var(--cdw); color:#1a1006; }
.p3d-bar select{ padding:5px 8px; border-radius:3px; border:1px solid color-mix(in srgb, var(--bar-txt) 35%, transparent); background:var(--surface); color:var(--ink); font:inherit; font-size:13px; max-width:240px; }
.p3d-bar .rsel label{ font-size:13px; } .p3d-bar .p3d-tsrow{ display:inline-flex; gap:5px; align-items:center; flex-wrap:wrap; }
.p3d-bar .btn.small{ background:transparent; color:var(--bar-txt); border-color:color-mix(in srgb, var(--bar-txt) 45%, transparent); }
.p3d-aggnote{ font-size:12.5px; opacity:.85; }
body.mode3d .p3d-kpis{ position:static; display:flex; flex-wrap:wrap; gap:8px; margin:8px 0; }
body.mode3d .p3d-kpi{ flex:1 1 130px; }
.p3d-grid{ display:grid; grid-template-columns:minmax(250px,320px) minmax(0,1fr) minmax(250px,330px); grid-template-areas:"left stage right"; gap:10px; align-items:start; }
.p3d-left{ grid-area:left; display:flex; flex-direction:column; gap:10px; min-width:0; } .p3d-right{ grid-area:right; display:flex; flex-direction:column; gap:10px; min-width:0; }
body.mode3d .p3d-stage{ grid-area:stage; position:relative; inset:auto; height:clamp(540px, calc(100vh - var(--topH,90px) - 150px), 980px); border:1px solid var(--line); border-radius:8px; overflow:hidden;
  background:radial-gradient(120% 90% at 50% 0%, color-mix(in srgb, var(--surface) 80%, #b9d9ec), color-mix(in srgb, var(--paper) 85%, #9fc3d8)); }
:root[data-theme="dark"] body.mode3d .p3d-stage{ background:radial-gradient(120% 90% at 50% 0%, #1d3442, #0b151b); }
.p3d-left .p3d-card, .p3d-right .p3d-card{ position:static; backdrop-filter:none; background:var(--surface); padding:10px 12px; }
.p3d-card h3{ margin:0 0 8px; font-size:15px; }
.p3d-ref img{ max-width:100%; height:auto; } .p3d-ref .refbox, .p3d-ref figure{ margin:0; }
.p3d-en .energy, .p3d-en > *{ max-width:100%; }
.p3d-tools{ position:absolute; right:10px; top:10px; width:min(240px, calc(100% - 20px)); z-index:5; }
.p3d-tools .p3d-card{ padding:8px 10px; }
.p3d-bottom{ margin-top:10px; } .p3d-bottom[hidden]{ display:none; }
.lg.idle{ background:#9aa3a8; }
.p3d-lab{ font-size:calc(11px * var(--p3d-ls,1)); } .p3d-lab b{ font-size:calc(11.5px * var(--p3d-ls,1)); } .p3d-lab i, .p3d-lab span{ font-size:calc(10.5px * var(--p3d-ls,1)); }
.p3d-lab.s-stby{ border-left-color:#22c55e; opacity:.92; } .p3d-lab.k-ch.on{ border-left-width:5px; padding:5px 9px 5px 10px; }
.p3d-lab.on span.big{ font-weight:700; color:var(--ink); font-size:calc(12px * var(--p3d-ls,1)); } .p3d-lab span b{ font-size:inherit; color:var(--ink); }
.p3d-zone span{ font-size:calc(12px * var(--p3d-ls,1)); }
.p3d-zone span.z-big{ font:800 calc(17px * var(--p3d-ls,1))/1.1 var(--cond); letter-spacing:.05em; color:var(--ink); background:color-mix(in srgb, var(--surface) 82%, transparent); padding:6px 12px; border:1px solid var(--line); border-radius:4px; box-shadow:0 2px 8px rgba(0,0,0,.1); }
.p3d-zone span.z-mid{ font:700 calc(14px * var(--p3d-ls,1))/1.1 var(--cond); color:var(--ink); background:color-mix(in srgb, var(--surface) 75%, transparent); padding:4px 9px; }
.p3d-te, .p3d-load{ position:absolute; left:0; top:0; pointer-events:none; white-space:nowrap; background:var(--surface); border:1px solid var(--line); border-radius:6px; padding:5px 10px; box-shadow:0 3px 10px rgba(0,0,0,.15); font-size:calc(11px * var(--p3d-ls,1)); display:flex; flex-direction:column; align-items:center; }
.p3d-te b{ font:800 calc(20px * var(--p3d-ls,1))/1.1 var(--cond); } .p3d-te small, .p3d-te span{ color:var(--muted); font-size:calc(10.5px * var(--p3d-ls,1)); }
.p3d-te.bad b{ color:#d32f2f; } .p3d-te.warn b{ color:#c77700; } .p3d-te.good b{ color:#178a43; }
.p3d-load{ border-top:3px solid #9aa3a8; } .p3d-load.on{ border-top-color:#2ea8ff; } .p3d-load b{ font-size:calc(12px * var(--p3d-ls,1)); } .p3d-load span{ color:var(--muted); }
.p3d-te2{ border:1px solid var(--line); border-radius:6px; padding:8px 10px; margin-bottom:8px; text-align:center; } .p3d-te2 small, .p3d-te2 span{ display:block; color:var(--muted); font-size:12px; } .p3d-te2 b{ font:800 30px/1.1 var(--cond); }
.p3d-te2.bad b{ color:#d32f2f; } .p3d-te2.warn b{ color:#c77700; } .p3d-te2.good b{ color:#178a43; }
:root[data-theme="dark"] .p3d-te.good b, :root[data-theme="dark"] .p3d-te2.good b{ color:#6ee39a; } :root[data-theme="dark"] .p3d-te.warn b, :root[data-theme="dark"] .p3d-te2.warn b{ color:#ffb347; } :root[data-theme="dark"] .p3d-te.bad b, :root[data-theme="dark"] .p3d-te2.bad b{ color:#ff8a8a; }
.p3set{ display:grid; grid-template-columns:repeat(auto-fit,minmax(min(100%,280px),1fr)); gap:10px 18px; }
.p3set label{ display:flex; flex-direction:column; gap:4px; font-size:13.5px; } .p3set label.chk{ flex-direction:row; align-items:center; gap:8px; }
.p3set select{ padding:6px 8px; border:1px solid var(--line); border-radius:3px; background:var(--surface); color:var(--ink); font:inherit; }
@media (max-width:1500px){
  .p3d-grid{ grid-template-columns:minmax(0,1fr) minmax(0,1fr); grid-template-areas:"stage stage" "left right"; }
}
@media (max-width:760px){
  .p3d-grid{ grid-template-columns:minmax(0,1fr); grid-template-areas:"stage" "left" "right"; }
  body.mode3d .p3d-stage{ height:70vh; min-height:420px; }
  body.mode3d .p3d-kpi{ flex:1 1 45%; }
  .p3d-bar select{ max-width:100%; flex:1; } .p3d-bar .rsel{ flex-wrap:wrap; }
}
.p3d-lab.mid span:not(.big){ display:none; } .p3d-lab.mid i{ display:none; } .p3d-lab.mid{ padding:2px 7px 2px 8px; }
.p3d-lab.mid.s-alarm i, .p3d-lab.mid.s-fault i{ display:block; }
.p3set{ align-items:end; margin-bottom:12px; } .p3set input[type=checkbox]{ width:auto; margin:0; flex:none; } .p3set label.chk{ align-self:center; }
.p3d-en .energy{ border:0; padding:0; margin:0; background:none; box-shadow:none; } .p3d-en .kwh{ font-size:clamp(30px,2.4vw,44px) !important; line-height:1.05; overflow-wrap:anywhere; } .p3d-en .kwh small, .p3d-en .kwh span{ font-size:16px; }
.p3d-ref .refpanel, .p3d-ref{ overflow:hidden; }

/* 3D v3: แผงล่าง = กราฟ 2 ตัว (ซ้าย) + Chiller ดีที่สุดรายวัน (ขวา) */
body.mode3d .p3d-bottom{ display:grid; grid-template-columns:minmax(0,1.15fr) minmax(0,1fr); gap:10px; align-items:stretch; }
body.mode3d .p3d-bottom.one{ grid-template-columns:minmax(0,1fr); }
.p3d-charts{ display:grid; grid-template-columns:minmax(0,1fr) minmax(0,1fr); gap:10px; min-width:0; }
.p3d-charts .panel, .p3d-best{ margin:0; padding:10px 12px; min-width:0; }
.p3d-charts .chartbox{ height:240px; } .p3d-charts h3{ font-size:14px; } .p3d-charts .mtabs button{ padding:5px 8px; font-size:12px; }
.p3d-best .ph{ flex-direction:column; align-items:flex-start; gap:2px; }
.p3d-bestscroll{ max-height:292px; overflow:auto; } .p3d-best table.data{ font-size:12.5px; } .p3d-best table.data th, .p3d-best table.data td{ padding:5px 8px; vertical-align:top; }
.p3d-best thead th{ position:sticky; top:0; background:var(--surface); z-index:1; }
.p3d-ins{ max-height:640px; overflow:auto; } .p3d-ins h3{ font-size:15px; }
.lg.stby{ background:#22c55e; }
@media (max-width:1100px){ body.mode3d .p3d-bottom{ grid-template-columns:minmax(0,1fr); } }
@media (max-width:640px){ .p3d-charts{ grid-template-columns:minmax(0,1fr); } }

/* 3D v4: แถบเครื่องมือ · พื้นหลัง · ความสูงเท่ากัน */
.p3d-nav{ position:absolute; left:12px; bottom:40px; z-index:6; display:flex; flex-direction:column; gap:8px; padding:8px 6px; background:color-mix(in srgb, var(--surface) 88%, transparent); border:1px solid var(--line); border-radius:10px; box-shadow:0 4px 14px rgba(0,0,0,.15); }
.p3d-nav button{ width:36px; height:36px; display:grid; place-items:center; border:1px solid var(--line); border-radius:8px; background:var(--surface); color:var(--ink); font:600 17px/1 var(--body); cursor:pointer; padding:0; }
.p3d-nav button:hover{ border-color:var(--chw); } .p3d-nav button:focus-visible{ outline:2px solid var(--chw); outline-offset:2px; }
.p3d-nav button.accent{ background:#f28c1b; border-color:#e07a0a; color:#fff; } .p3d-nav button.accent[aria-pressed="false"]{ background:var(--surface); color:var(--ink); border-color:var(--line); }
.p3d-nav button[data-nav=rotate][aria-pressed="true"]{ background:var(--chw); color:#fff; border-color:var(--chw); }
.p3d-nav.folded button:not([data-nav=fold]){ display:none; }
body.mode3d .p3d-hint{ left:auto; right:12px; }
.p3d-bgsel{ display:flex; align-items:center; gap:4px; font-size:12.5px; margin:6px 0 2px; flex-wrap:wrap; }
.p3d-bgsel button{ font:600 11.5px/1 var(--body); padding:4px 8px; border:1px solid var(--line); border-radius:4px; background:var(--surface); color:var(--ink); cursor:pointer; }
.p3d-bgsel button[aria-pressed="true"]{ background:var(--chw); color:#fff; border-color:var(--chw); }
:root body.mode3d .p3d-stage.bg-blue{ background:radial-gradient(120% 90% at 50% 0%, #e6f3fb, #a9cfe4); }
:root body.mode3d .p3d-stage.bg-gray{ background:radial-gradient(120% 90% at 50% 0%, #f3f4f5, #c3c7ca); }
:root body.mode3d .p3d-stage.bg-dark{ background:radial-gradient(120% 90% at 50% 0%, #22343f, #0a1217); }
.p3d-stage.bg-dark .p3d-zone span{ color:#e6eef2; background:rgba(16,28,36,.78); border-color:#3a4a55; }
.p3d-stage.bg-dark .p3d-hint{ color:#c9d6dd; background:rgba(16,28,36,.7); }
/* ซ้าย · 3D · ขวา สูงเท่ากัน (เลื่อนดูภายในคอลัมน์) */
.p3d-grid{ --p3dH:clamp(560px, calc(100vh - var(--topH,90px) - 150px), 980px); align-items:stretch; }
body.mode3d .p3d-stage{ height:var(--p3dH); }
.p3d-left, .p3d-right{ height:var(--p3dH); overflow:auto; scrollbar-width:thin; }
.p3d-left > .p3d-card:last-child, .p3d-right > .p3d-card:last-child{ flex:1 0 auto; }
/* แถวล่าง: กรอบสูงเท่ากัน */
body.mode3d .p3d-bottom{ align-items:stretch; }
.p3d-charts .panel, .p3d-best{ height:360px; display:flex; flex-direction:column; }
.p3d-charts .chartbox{ flex:1; height:auto; min-height:0; } .p3d-charts .legend-note{ margin:4px 0 0; }
.p3d-best .p3d-bestscroll{ flex:1; max-height:none; min-height:0; }
@media (max-width:1500px){ .p3d-left, .p3d-right{ height:auto; max-height:none; overflow:visible; } }
@media (max-width:760px){ .p3d-nav{ bottom:10px; gap:6px; } .p3d-nav button{ width:32px; height:32px; } }

/* ---- Hover: การ์ดเด้งขึ้น + ขอบสี (หลังบ้าน + 3D) ---- */
.panel, .p3d-card, .p3d-kpi, .ins-blk, .p3d-te2, .refpanel, .energy, .ba-strip > *, .stat, .kpis > *, .ov-hero .ov-main{
  transition: transform .18s ease, box-shadow .18s ease, border-color .18s ease; }
#view .panel:hover, .p3d-left .p3d-card:hover, .p3d-right .p3d-card:hover, .p3d-bottom .panel:hover, .p3d-kpi:hover, .ins-blk:hover, .p3d-te2:hover{
  transform:translateY(-3px); border-color:var(--chw); box-shadow:0 10px 24px -8px color-mix(in srgb, var(--chw) 55%, transparent), 0 0 0 1px var(--chw); }
.p3d-kpi.good:hover{ border-color:var(--good); box-shadow:0 10px 24px -8px color-mix(in srgb, var(--good) 55%, transparent), 0 0 0 1px var(--good); }
.p3d-kpi.bad:hover{ border-color:var(--bad); box-shadow:0 10px 24px -8px color-mix(in srgb, var(--bad) 55%, transparent), 0 0 0 1px var(--bad); }
.ins-blk.good:hover{ box-shadow:0 8px 20px -8px color-mix(in srgb, var(--good) 60%, transparent), 0 0 0 1px var(--good); }
.ins-blk.bad:hover{ box-shadow:0 8px 20px -8px color-mix(in srgb, var(--bad) 60%, transparent), 0 0 0 1px var(--bad); }
.p3d-detail:hover, .p3d-tools .p3d-card:hover{ box-shadow:0 12px 30px -8px rgba(0,0,0,.35), 0 0 0 2px var(--chw); }
.p3d-lab{ transition: box-shadow .15s ease, transform .15s ease; } .p3d-lab:hover{ box-shadow:0 0 0 2px var(--chw), 0 6px 16px rgba(0,0,0,.25); z-index:2000 !important; }
table.data tbody tr{ transition: background-color .15s ease; } table.data tbody tr:hover{ background:color-mix(in srgb, var(--chw) 10%, transparent); }
.nav button{ transition: background-color .15s ease, padding-left .15s ease; } .nav button:hover{ padding-left:calc(var(--nav-pl, 10px) + 4px); }
.btn{ transition: transform .12s ease, box-shadow .12s ease; } .btn:hover{ transform:translateY(-1px); box-shadow:0 4px 10px -4px rgba(0,0,0,.35); }
.p3d-nav button{ transition: transform .12s ease, box-shadow .12s ease; } .p3d-nav button:hover{ transform:translateX(2px); box-shadow:0 4px 10px -3px rgba(0,0,0,.3); }
.ai-task{ transition: transform .18s ease, box-shadow .18s ease; } .ai-task:hover:not(:disabled){ transform:translateY(-3px); box-shadow:0 10px 22px -8px color-mix(in srgb, var(--chw) 55%, transparent); }
@media (prefers-reduced-motion:reduce){ #view .panel:hover, .p3d-card:hover, .p3d-bottom .panel:hover, .p3d-kpi:hover, .ins-blk:hover, .p3d-te2:hover, .btn:hover, .ai-task:hover, .p3d-nav button:hover{ transform:none; } }
/* ตาราง Chiller ดีที่สุด: หัวคอลัมน์กึ่งกลางเหนือตัวเลข */
table.best th, table.best td{ text-align:center !important; } table.best tbody th[scope=row]{ text-align:left !important; }
table.best td .lead, table.best td .sub{ display:block; white-space:nowrap; }
</style>
</head>
<body data-role="user">
<div class="auth" id="auth" role="dialog" aria-modal="true" aria-labelledby="authT">
  <div class="auth-card">
    <div class="logochip auth-logo"><img src="data:image/png;base64,iVBORw0KGgoAAAANSUhEUgAAAZAAAACHCAYAAAA4Gw9bAABUyklEQVR42u19d5gURfr/W1XdE3Y2k1lABERZEJHgKYYFURAV9dTFAIZLKqLeecr91NMb97wznOFETKDAqZh2VFCCgBIWPBQBAwoiIghL2pwmdnfV+/tjq7lhmNmdDcDCtz7P048IMz3V1fW+n/d96633JXCMAhFJS75PCEFQUFBQUGg2tBiFTNr4eJExhv/+97+dhJBIS260fv16fejQoaZaAgoKCgrNNMQBAKZPn66HQqE5QogThBAWANA2N1BCUAiBQghPhw4dNpxyyintTNN0AgA24R7AOecpKSnpwWDw/ZEjR05DRKK8EQUFBYVmeiDhcJgGAoFhhJATTdMEQtqeI8I5h/T0dIhEIm/16tXrI0rph4gIlCbPdZZlQXZ2NtTW1i4BgLe9Xi9tCgEpKCgoKMQQSJcuXfCnn34KmqYphBCRtuaBIKLldDo9iFj44IMPTli9evWIcDjMDcMwSJJsh4hWSkpKak1Nje/NN9+cMGPGDFN5HwoKCgotJBAJGnO1GfJwuVweTdMKL7vsshvvvfdesCzLJcfIIIl9G0S0UlNTU03TnBsIBG6YPn261aVLF0oIEWoJKCgoKLScQNocJHm4dV333XvvvTcAgAkAQCkVQoik75Gamuo2TXPu9u3br7/55puNhx9+mBQUFCjyUFBQUGgBaFsdWAx5TCSEmCtXrmRNvYckj3lCiOt/85vfhAFAkYeCgoLC8UogNnlomvbe2LFjJxJCDK/XS8rKyrAp90hNTXVzzucJIa4bOXJkGBFV2EpBQUHheCUQmzwcDsd7V1xxxcQBAwaYXq+XNsVrsMnDsqwPLctS5KGgoKBwvBOITR6Msfcvu+yyiX379jW8Xi9pLnns379fkYeCgoLCYUKb2USPClt9cMUVV0xoLnl4PB63ZVkf7d+//7rx48eHFHkoKCgoHMceSAx5XN9Cz2P+/v37r1XkoaCgoHCcE0hU2GquJI9ICzyP+bquX6PIQ0FBQeE4J5CoVN25Z5xxhk0eSW+YE0KiyWNBdXX1tcOHD1fkoaCgoHA8E0g0eQwdOvT6kSNHhpuabSWEOEAeNTU111x22WVBRR4KCgoKxzGByNpWbk3T5jWXPKTnkcI5X6jIQ0FBQeHI44hnYUV5Hh9effXV15144olNJg/OOc/MzNRramo+LisruxYAItOnT9fHjx8vCgsLWWuNddOmTahOrSsoKCi0AQKJ8jw+Ovvss5tMHvn5+QgAoOt6Cue8cOTIkddE8woAgM/na+0xK69GQUFB4WgSCCKaTqczRdf1j84555xrhw8fHmqq5/Hwww8DAMDu3buDNTU15rRp06YRQhyIyJvSF6SRcRIA4JRSDQC4z+d7FAD2qNLvCgoKCkeBQBDRcrvdKdLzaBZ5AAD079+fAACUlpaylJSUCYgIiNiqDbCEEMAYA0opWJZ1MwDs93q9ygtRUFBQONIEIsnD7XA4fFdeeeWNzdnzOGTQmgaRSMTknIeh9fq4E0TkhBCtnkfEdbfffvuClo5VQUFBQRFIy8jj3T//+c8TCCG8FRUyk+NvLQIRlFIXY0wAwARJHlpBQYGllomCgoLCESSQGPKYSAgRbdiaFwCgMcaEpmnX3XrrrfNWrFihjRw5UpGHgoKCQgIclnMgNnnoul44ePDgidLzIG2ZPDRNE5TS6xV5KCgoKBwlDyR6zyMqbNXWyQMBYMKkSZPmer1eRR4KCgoKR5pAoskjLy/vmCEPxtj1t9122wdqz0NBQUHhKBBIFHm89+c///n6tk4ehBBmex633XbbBypspaCgoNA0tMoeSDR55OXlHSvkAVCfbfW+Ig8FBQWFo0AgURvm7+fl5V0/dOhQqy2TByIyTdOAEDLx9ttvf1/teSgoKCg0Dy0KYdnk4XQ63z/vvPOua+vkIT0PQgiZMGnSpPfUnoeCgoLCUSCQqLDVB3ffffd1hJA2Tx6MMUIImajIQ0FBQeEoEYhdkt3pdM4dPXr0MUMeiHjD5MmTfWrPQ0FBQeEoEEjUnsfc0aNHXztgwACjLZ8wt8mDUnrDpEmTChV5KCgoKBwFArHJQ9O0ebm5udcdC+RB6zFx0qRJhWrDXEFBQeEoEEiU5/Fhbm7utRdffHHkWCAPQsgNNnmoPQ8FBQWFI0wgMeRxzbFCHpTSG2+//fZ3VdhKQUFBofXR6DkQe8Nc07SPjgXyQETGGLPJ4x1FHgoKCgpHwQOJyrb6qF+/fuOPBc9D0zSKiDdNnjz5HbXnoaCgoHAUCMQmD4fDMX/w4MHXjBw5ss17HpqmUUrpTZMmTXpb7XkoKCgoHAUCiSaPIUOGjB85cmS4jXseVNM0hog3T5o06W0VtlJQUFA4CgQiycPjdDoXDB48uM2TBwAwxphGKb150qRJb6qwlYKCgsIRJhBCCHDOhdPp9DgcjoWDBw/OPwbIg2qapknP403leSgoKCgcORAAgMLCQsfWrVs3OJ3OAQCwqFOnTuN//vnnENRnabUZ8ujatSvbu3cv79ix4wWIuBgAEABuvuOOO97wer0OALAKCgrA6/U2eq/ozxUUFKDtgLV0PmVJl7hjkL/Tot/wer20oWdq5H0Rr9dLEs1FEuNr8PmagpjfbI25bzIQkTz88MMNva9k5+WIQhp1h4z5CI+3xWvhMMkgAABt5H2Kwzz/ojny2wJZarW5s2UiWVkg8qE0p9P5k9Pp/O7ee++9DLHNyEpczJw5M48QssA0zZtvvfXW91vx1tSeE0QUhJC2PRHHH+z5x7ZkuCgc+TWQn58PPp9PtCXiPkYcAhoVocEj8YPwxBNPpGma9rppmk8bhlHDOdfbogAzxggACIfDMTYYDLZbtGjRqx06dEhDRG6aZpPvl52djV26dLEWLFhQ/Oyzz5qXX355MIY8WZIvggAA3njjjTl79+7tQgixhBAHWJxSioio5ebmlj733HO7opRkk3DLLbfoe/bsyeWcU8452r9BKUVKKQWAyJIlS36I8+4IAOA555yTlZGR0cswDB5vfG63u2L+/Pk74oyPAACOHj26uxCiU+zzNUtLUIonnngi3b9//34hRPXSpUuDhmEc9JH8/Hzi8/n4YVr3OHny5K7bt2/vallW3OehlKKmaVrPnj1/fumll6qa+95aE7Nnz3YtWrTolMrKyrjjdTqd9Jxzzvn5vvvuqzlM4yUAgL/73e+y9+/ff2LsWmoqMjMzIScnx3zjjTeKP/nkE/NXv/pVkHPeHBkEAID8/HxWVVWVyxjTRT1I7O9dfvnlW2+88cZAc8a7aNEi5+zZs/vFm38AAKfTib179/5h2rRpkdh/KywsZG+++WZuOByOO7amwul0Ys+ePWHt2rW7H3300dAll1wSsKyDIvjM6/Vish4XIQR++9vf9ikuLs5AxEN0hKZpWmpq6k6fz1dmrwMNAGD9+vWRlJSU9oyxpZzzNsf4hNQ7BUII5nK5wvv27Zv7zTffXOpyue6srq5u1ngREXbt2oXfffcdN02z4t5777X69Onzi8fj+cHtdq8ZOnTo6mnTpu2OsooaegkMAKytW7feUVFRca8QIkwIiU5QsADA5XQ6XyKE3IWIFAB4U4V2+fLlmQCwBBEzCSE82tpARA0Airt163bq7t27QzHKgwIA379//wUlJSVvIqIhx2zPhUUpdQLAawDwB/vzMVYh37Fjxz0AMDnO8zVn/nH37t0kEolUI2KwV69eFYyxTe3bt/9K1/VPV6xY8YPP54MYi6oVlxTBtWvXPlldXT0eEeM+jz0vNTU1TwDAQ3Hm5UiHrUQoFOr6008/rayurnZpmiZsIxAAQAghUlJStC5dulwBAB/n5+fT1iZg+57btm0bXVJS8rppmgYhhDVXBhljsGnTJu7xeMonTJjATzrppF+cTuf3KSkpnw8ePHjVCy+8sDdJGSQAgF9++WWapmlLAKAdIcSKWj/IOSdpaWliy5YteQCwvin7u4hICCFYWVnZedu2bcurqqpSYuYfhRDU5XKFOnTocDoA/BIlgwQAcN++fZ7t27cvDAQCnSil0WNrthjt2LEDgsFgxV133WX07du32Ol0futwOD7v0aPH6vfee2+PDGuzJNYt0TQNd+3a9fjPP/98GaU0VkdwTdMc7dq1+yMAvJSXl8eKioosDQCgtLRUdO3aNQ0A3JZlcWilVretBax/e6DrOqWU/mbFihXF7dq1+00oFGrpfW3PJjUYDAKltHckEhlFKb1jyZIlpcOGDXv92muvfeyee+6pTGIBQzgcppFIROOcu2OEihNCWDAYZC0ZbyAQQEopI4Q4E3xEY4wlJNRQKASUUl2STbT1wymljHPeoEUUDAY1xli852sWQqEQMMY6AwBYltWLEDIsEAjcTCmt7d+//3/T09Of+/zzzxdzzqEVkzkIAIhbb72149KlS8dEIhGNEJKaaIkIIYimaZcj4iOEEONoeSEPP/wwFhQUQDgchnA47IxEIk7OOUR7zEIIoJSCYRiHfXyGYUA4HNZN09SItPBaKIOeQCAAhJBewWDw/Nra2ruWLl26//TTT589evToJ5544omaZNdAJBLRAMAhr/8tcs5B0zRLCIEtkcFQKBR3/uWfMRwOx/1uZWUlhEIhFg6HHZRSR2u8h2AwCIyxbvbc+f3+PErpXZWVlfuHDBmycPDgwVNnzJjxXTTRNUTAoVCIhsNhnVLKonkAEYWmaTQSiRwSb7RNMgEASAgRlNI2cxFCOGNMOBwOcDqdt7788svvdOjQIVuSiiCEYHMvGfpBud8hEJEjIrcsiwcCgY6lpaX3zp49e9k111zTT5IHbSQsA5TSeOOy/7/lAWI55pjfEPLvMJnvJxpffRSs4eeLeZ4WXZLs7P0OIefeMgwjvaqqauyePXs+HjBgwJter7dzQUGBaKUNSAoAsGHDhgsRsR0hhDcwRqCUYiQSyR03btwQ6QkQOMqw33W890gpxSM8jlaVQQDgMiTNg8Fg56qqqvs/+uijT2655ZZTJHk0ugbs+8bKiP33reC+ijjzb99fNEN+WypD9tzZMsRDoVDn0tLS361cuXLtmWee+YBNbjGGY9xoTyIdEW/uaBwWIojYVi4ghBBN05jL5bp19uzZM7xeLxVCcHusrXRReTEAYLIYI3LOzaqqqkHffPPNx1deeWWvZEikkd9prRh0S36jpeMjh+E6MP+EEE0SITcMg1dWVl7/4YcfLn/kkUdOTFaBNGb0EkIgFAqN45zb4dGEYyOEcM4527dv36UAAAUFBUedQFphDRypcbRYBi3LMuvq6oatWrVq8cSJE09sBRkkR3P+EfFwyo8tQ4wQgojIA4GAe9++ff8cPHjwm4ioJzkHST9bmwpVxRN0TdOo2+2+debMma/m5uY6knFhEVEke8nYoEgQJ9cppVYgEDjhhx9+eOfJJ5/0JMPi/4chmnIhIpfzj3EWMJNutFleXt7v/fffn//oo4+2k5+lLRB8MWHChI6hUOgCaZU1di/KOYdgMHgJIjrkeNX7Ty7y3CoySAix/H7/Cd988807H330UcrxLINN1V1JyJBtCF/Xv3//p6SH1Gp6v60SyEHk8eqrr76Sl5enbd68OakNQU3TqK7rjV6yai8DACpfSDz3VgMAMxgMDvvwww/va6ECO65BCKFNgaZpjBDCpFXGE8y/TgixKioq+s+dO/fZhvZ4GkN+fj4FAPjxxx8vEEK0k+88GWsMI5HIgLYUxmrjSrBe87euDFp+v/+Mf/7zn3cDANrv8nibN8ZYUrpL1v1jmqYxALBlKCEJW5ZlhUKhu/Ly8m4AAN5a51G0tjiPUeRxm00eRUVFFkRlBST6LgCQ1NTURzt27Ph1JBJxyNjgIWCMQXl5OSDiqaZpjrYsa6hpmiDDJyTmDWicc9y7d++kCRMmvPjmm2/ugzaQ0tmWPA9CCEXEaYSQFZxzZ6J5P8AKuk47dep0SlVVVS7nfGQkEmkvhIg7/wCgIaJVWVk58fLLL5/zwQcfLMnPz2dNzTDy+Xyx4auD3p+9CR1HAC3OuVZaWno5AHzeRsJYbdaC1jSN5uTkvORwOD7lnLuEECKBoYdlZWVECDGQc36RYRinW5aVSAapZVlYXl5+58SJE1+ZM2dO6fEkg4gITqfT6tOnzwPhcPgXANASZcQ6HA6oqqrCQCCgp6amDggEAoNN08wzTdOBiDxeggshhJqmifv373/87rvvXlhQUNAqaeltjUBs8mDS85gRRR5Jo7y8fMn333+/KsmPv1NYWFgwbdq0/P379z8bDofbx3GRCQBwIUS7rVu3XgFRaWxKZRxYoAAAq3bu3Dk32e9s374dCCEwfvz47tu2bbu9srLyXsuytHghCkIIMQwDfvzxx1sJIUt8Pl9TF/6B7KtPPvlklCSraLbAlJQUkiCDhnLOwe/3X7p161Zv3759I8qASBy3YoxBly5d/vvee+99kKwMLlq0qOAf//hHfmlp6b/D4XD7OCRCAUBwzjt99dVXYwHgtcORpnwUp404HA645JJL5t91111bmqTENQ1Gjx49qLi4+O91dXXjLMsSMWvbnj8eDAa7rlix4hqpw7SW6rC2RCAHyMPlct3WXPKQ3oUnPz+fbdq0ifXv3583YJECAMD48eNNAHjzpptu2vLZZ599HIlE2ksLOjpLDYUQ6Pf7zyaEvFRUVKROSh8qBSnSS0wm7xzkaWN49913iwHg/gsuuOC7n3/+eZZMDaWxCgQRIRQKnX/11Vf38Pl8TTqQaSubDRs2XCCE6AAxm7GEELNPnz4zf/jhhxs55544wofhcLjflClTzgCA1ceR8josCAQCKfn5+ayurk5LS0uzGpPBiy++2ACAOTfffPOPa9asWRoMBjPiyKB9+G4UIeQ1+7vHUwhr586dafn5+SwrK4tWVVWJxubNlqFFixZ9g4hXDBo0aFpVVdXtMhxIY408IQQahnENIr4sz5IdFyGsA+ThdDonzZw5c3pL2JEQImzhTnLfhOTm5jpee+21DWeeeeZTJSUlT5imKWLSbqkQglBKT3/33Xcd48ePP2pnAtqwFyKiiKPReY9SABQAtE8//fStM844Y2Bpaen/4/XHkVmsBwEAGaWlpecBwJymKHE7fBUOh2PDVwj1h6hKL7roIu+OHTvO9/v9J8exgDnnXNu7d+84AFjt8/lUGCsJGczLyyOLFy9OWgb/85//rBs2bNjjkUjk8TihL4qIhHPef/ny5Xbh1ONKBp1OJ/f5fNzr9eKMGTNEsjKUn5/PCCEcEf946qmnDq2pqTlDyiCLnb9IJHLaTTfd1BUA9rR0/trCRlS053H7rFmzXm4N16qpY8jPz7cAgHbv3n0BAITkxGMsg/v9fscLL7ygNtFbFwLqT+vTXr16PUcIqUBEFmdhC845hkKhAVJ4mpJ6LP7xj390MAxjlCyVceCEOyEE3G530Z/+9Kcyl8u1Uu6D8Jh3TznnEAgELkZEpxyvIpFWlMHNmzdbUF9h+0NCSCSRDAYCAefIkSOVDB5MJDwvL08jhFipqalPM8bslOFD5plznv7zzz+fBNDyhJCj/RKQEIKapjGHw3H7zJkzXzoK5AEABypait69e+/Tdd2fwKoCzrkoKipSXsfhIRHh8/n2ejyeTXb5mnivYd++fSlNubGdsfPpp59eaBhGB+kp2UUzCaUUGGPzEZG43e75UvhYojDWFVdccUb0fRVaLYSDACCuvfZav9vttqLO6cTKIe3Tp48i7xgUFRVxACC6rq8WQlTLMHBsTTtBCKGEkBMBAFauXNmiNXw0BQABADVN01wu1+2zZ88+auQRjQ4dOhBKKcSrSIyI4HA46EUXXaRW6+EBtSyLUEp3S8UhGlm3SRG5Hb6qqqoaF5XlYxswlBCyv0ePHssAAK+88sqVuq5vT+Dac845LSkpuaSJHpBCE+BwONCOTMQDY4zLzyjE0aunnnpqnaZpdYmMYCEE7Nixw5Sk06J5PFoEgoQQdDgcmsPhuONoeh6x87ty5cqMSCTijrN4EQDA6XTu+vjjj01Q+x+HZV1omoaU0jRJ4HE1SKK00ETvFGT4KhgMnh9zeFAQQlDX9aULFy4sBwB9ypQpAU3TFjcUxqqtrb10x44dLlBhrNYVvnqhI5988kmarFEWa8ghIkJKSsr+TZs2KRlMgD179mhCCD2BlweUUsjIyNClF90yi+9okYeu65rb7Z48e/bsF9oCeeTl5TEAwPLy8hEAkCqt32jlgJRS8Hg862QIhKml2rr6AwBg7dq1eiAQ6BX9d9HWEwBAWloaxvv3eIgKX11gmmbH6PcqD26RjIyM5YgIubm5BACI0+mcL73QuGGsUCjU7ze/+c2QZMegkByGDBnCAAD37NlzLiK6IM6pf1lvbrX0IpUMRkHuZxAhxCmU0g6yaCSJw9PYuXPnEABAaWnpMbUHEh22uuOVV155sQ2QB7HH8Prrr3uqq6vvlQcKYy0fSim1OnfuXGhbr835rb/97W/RdWuadAkhjtuYu03g999//1mc81wZD49Xqw08Hs+uZO/r8/mQUgrV1dWHhK/qoyGs6pxzzvlUko0FAHj66af/lzG2U1rEh4SxhBC0qqrq0qPsxR9XxkNeXp62YcMG88knn/RUVlbeKd8VifE8iaZpVm5u7gKpMFUqfRQWLFjACCFYWlp6JeecxTnMi1KP8Egk8oMMYbVoDo/k4kcAQIfDoblcrjtfffXVw+Z5xDSkaczqxaKiIquwsNDx97///flgMJgbm38O9eXOaWpq6tsLFy78Cv7X5KZpk02pJWt5mdC0ulEcAIRlWaHj0GWn9jpARH3Pnj2PmKZJ4p1kR0RGKQWn0/mVVPjJNPoSDz30UMdAIDAqXvgqJSVl5dSpU/cAgF0qnM6ePbsuPT29KN4+DCGECiEgFApdWlhY6FBhrPiQUUZSVFREkpXB9evX66+//vpMwzBOhUOLJlqUUpqWlvb2Bx988FXU+/o/T775+fkMAPQNGzaYF110Ud/y8vLfc84xzmFCIIQAIaT4zDPP3Ball5uNI3UO5AB5OByOu2bOnPn84fQ8unbtitXV1RAMBhutPHnrrbe237x585l///vf749EIsPjLVwhhJaZmbl7xIgRD3z33XfNirvKEhqZvXv37hMIBHRKKW/a14kQQqS3ZbddNspikFzJGVs5i6KiIjF16tT0M844Y3YgEDhPlvaOvYeA+vMav1x++eXr16xZY7c8bTB85fP5+MqVK8+PCl9RO3yl6zpJT09fLIQA2f3wwH89Hs/86urqGyWZHUR4iIimaea++OKLwwDgv6Bi8bHrANq1a4culwtlz55EMkgcDoe48cYbs4uLi8+bOHHivYFA4OxEMpiVlbXrvPPOm/LNN98ct/MdDAapJMdkjXv7zBu/8MILB/z4449zTNPMimMEA9T3JdI8Hs+qp59+OgBJHvg92gRyEHnMmjVr2mEkD4KIYBjGSwMGDKgeOnQoS7TQCCEkFAqJSCSSxTnvKVtBRh+84dJi1TIyMsoHDx583bRp03Y3s7GRJoSAXbt2XUMIGafrerMsVsYYQcQGN5iPqilESEDOIW/kOYAQAqZp6mPGjOkdDAZHv/DCC7eEw+H+Qoh4ZRgAAARjTGvXrt1b9913X10yi9/Ovqqtrb00NnyFiEzTtNqBAwcu+eyzzw6Qkf3fUaNGrXzrrbfKTNPsADGlVQghXAihVVZWjosiEIV6L5uZponffffdQwMHDpw0dOhQvSEZ7Nu3r1ixYkUGAPSSbaltGUSor9gMAKBlZmbuHzx4cP5zzz1X0orNxdoc9w4cODDicDjs/kQNftiyLHjooYeyv/3225N37dp19fbt239nmmYGJCh5j4hE0zTo1q3bG99//z3IdrctGvDhJpAD5OF0Ov84c+bMaYd7z4MQApWVlb2S/azM9LBPnUdbvUzXdUhPT//07LPP/tOLL764KT8/nxUUFLSEsR2yJHizLbu26kYjIgghJnfr1u1C6T1ggvCi6NChQ1dCSHbv3r1TAKCPECJNhh15gk6HAhG1lJSUfeeee+6LX3zxBUkihHgg++r1118fLSvEHghfUUqZruurXn755Z1wcLdJBAD6yCOPlA8aNGhZOBy+Vv7bQSd6hRAQDocvXr9+/UNDhw5VGUExc19RUdETAHo2Vwbl+Rym6zp4PJ6lZ5xxxuSZM2duO05DV4RSCuFwmL388sv/Of300/1CCNZQgzhEhKqqKnjrrbe6CCF6W5YF8txMonLtFiFEy8rK+vCTTz5Z1lrzeDgJJJY8njtSG+ay5n0yPQNQGkIHnSvQNK0mIyNjSXp6+vTVq1ev+Pbbb6E51V8bCd80e7G1VQKhlI4khIxszPuorKyMJUUu40SJyAN0XYcOHTrc+uSTT+5NxgK1w1fLly8/X3oRB4WvNE0Dt9u9IDp8FfVd4vP5IDU1dX5VVdW1DYSx+k+ZMmUYAKzxer1EHkZVaLkMEl3Xq9PT0xd17Nhx5rJly5Z/9913rSmDbRKWZdE9e/YMTrZzKaUUhBB2ho/tucclDyGElpaWtrt3796Tv/rqq1bTIYdrEz06bPWnI0keUc9l9/Rt6GKJXL1IJJJaXV3d6+qrrz6REAJy4R6JbmZtpdtcczwkIYTgDV2WZfGoMJfdNjPee0AZRqS6rpPu3btPXrVq1XwAYMlYTtHZV6ZpYpzsq7oTTjhhcXTYKuq7AgCgd+/en1BKy+Kc6LXDWFSGsaAJMev/MxzSAhlEAIBIJJJaV1d30g033NBTvpfjupmXbCcrZJvlRi9Zul1QSm3ji8SZRwsRtczMzMqhQ4de4/P59sh0X9FaL7nV9UjUIcE/zZo1a+pRSNUVUUoqmUtEK3fOeYbf77+kpqbm1Y0bN647++yzH3n66afdAIAtbMSCUb/X1Iu31ks/Akoj4SXJgkUpDpKAjAgAMI/HU9GjR48Jq1evflFmmyRVmA8AxPPPP5/l9/tHyXtFh6+AMbZ67ty5dvgK47wn+p///KfM7XYvS3AqngohwO/3X+z1elU2VivLoGmamYFA4LKSkpKX16xZs37YsGEPT5061QnHf0O3RmUo5ko0FyiEIIwxLTU19bMhQ4aMnDNnzprWDgG29otAAEBd1zVd1++eNWvW1Pz8/CPeN0N2xmPJXLIjHpXnDnjUcwjOOff7/e2Ki4sffPXVVxc88MADXVrSl1sIQYQQTAhBm3GxY+AcSFOUBjYU4nM6ncGcnJw5F1544bCioqK3ETHp8IU8PEh8Pt9IwzA6Q8yhUEKIXfsqoQzk5+cTGeqyDxXGkgNFRLQsa8CiRYvUocK4EZbkZdCeT1sGpcfITdPkwWCwXUlJiXfGjBkL//Wvf3WG5Pqi/18g3oZ0IElJSdnXqVOnh/7whz+Mfv311zdKA6xVjVCtFZU2IqK95/HnmTNnPpuXl6cdjZglIi5GxN0Qp5pn7MvSdT3d6XSeGg6H+1mWxaI6ehG5wYecc8vv958/b968D+68884x06ZN80PTNk0REUlGRkZpWlpacVTTpKZII1qWpVVUVJyCiHobdcFpsvHbeNVI5FwTj8fjHzJkyNjCwsLPvvjiiybHvn0+HxBCsLq6elzMxiLKsyTGySefvHzAgAGstLQUOnbseMjeS2lpKfF6vXTdunXLa2pqKgghdj/2g7KxAECrq6u7FAA+h4M34/+vAimlRNf1VZFIZGsyMuhyubIIIf0ikUguIjIhhC2DzJZBIYRVV1c36rXXXpt7yy23jJoxY0YYjrPEBTvRI05XzLiflU3R4hEQTUtL+2zUqFFXP/fccyVr164FADgs/Wu01nt2tMNW98ycOfPfUUJ/JF+wLeCPFhcXr072S0uWLPH861//GlZSUvKXurq6sZzz6FRSQgjREdH0+/1nLl++/AkAmJQg9JEInFKq9ejRo3DVqlV3BgIBDZqWf01SUlLEP/7xj+ypU6duIYR0kNYaaWMC8JUQorixuaGUAiHkV4jYKVopIyIhhAjTNF27d+/2cM7pkCFDmM/nM5syVwDAn3nmmcyXXnrpQilkLCq8SlJSUpbPmzdva2M3KioqAgDY36dPnwWc85tkk55DsrFM07zU6/UWFBQUxO0R4/V66ebNm0m8Lopyw14cL4pQCCEcDgc7/fTTp/t8vreSNDzg3XffdU+bNm1YVVXVA3V1dWPiyaAQwqyrqztz/fr1z1BKb5Me+XFDIJqmIWNsVSQSqbE3yBOJmq7rbgAYFafcDkFEiEQiJ3DOrfz8fJabm4uHK3OtxQQS7Xk4HI57Zs2a9UyU54FHaRGnQhM6440ZMyYAACsRsWj48OHP7N27908xCxjkAubBYPAPY8aMeX3JkiWfNzUfPRKJ0GAwSKR73uS58Xq9LCsriyRr5R/JKaeUUkR8tLi4+P1kvnDaaaf9tbq6+h+cc04I0aLXk2VZWnV19WRK6ZINGzY0aSB29tXcuXNHWpaVExPuQEIItGvX7pe77rprSEVFRYqu6wnXh2maLDMzM7Rp06ayHTt2xLP4DoSxPvrooyHSCzmEQBpaI8dbVz0bfr/fAwCsT58+2rZt26zGrM/x48eHAGAVIq4+66yzpu3fv39ybGtWQogmhBDV1dW/Hz169MzFixevO068PhRCkNTUVH7PPffc+vvf//7Hxr7AGIPc3Nz/VlVVnSX1CY02oCzL6v7ll1/mr1u37uW8vDztcM1RiwjEJg+n06k5nc57Xn311WfkhvlRIw85riZ1xoP6cgBU9ia5u3///n2qqqouRcSDOnrJfiCstLR0MiHk86YewrHd8Wae5yBRRQTbqgvuaYy4hwwZQjds2CBycnI+qK2tfZBz7owJDVFExEAgcP5ll13We968eT83RUnI8BX4/X679lU0gTAhBOzZs+e2kpKS25J5D/KdQ4wnA7FhrFAodEm8MBYhBH7961+fVFZWliZTWw/Asix0OBwapfSXZcuWVRxPIRlbBnNycsi2bduS3btiMgHnjn79+vWurKy8CA4+3EsIIcKyLLZ3795JhJB1CZomHbMhrB9//DENAJgtJ/E+l5ubyzZv3mw5nc43NU0bLok2ds1iXV3dRER8pTVa1yaMJrQ0bOV0OjWHw3FvWyGP5j6Lz+fj+fn5xLIs6NGjxz81TeOyNAfEhiz8fv/Ip556KhsOrdh7uMNzx4TSaOjasGGDCQBi8eLFP3g8npUyBVHEhKAE59yza9eua5q4Tg+Er/x+/2gZAmCxhBCJRMDv92MgEGj08vv9GA6HG5ShqDDWIdlYQgiyY8eOmXv27NlQXFy8vri4+Cv72rt37/rdu3ev37lz5xU2wbXSezgmSciWQcMwoFOnTo84HA6RSAaDweDov/3tb+kQp2JvYwiHw82W2dra2gbT6RERGlkvDULXdQEA/NJLL00oQ5s3bzYBQAwfPnyBpmnVcOg+E5NhrLMuuuiiM6Dl2aOtSyB2CMbpdGq6rk+ZOXPm08cweUQvYAEAxOv1bqCUbpWxoljlBpZldV60aNHJ0X+nkDzy8vKYEAIyMjJ88Zp3ycJf4Pf7J8yePduVpBd5oHT7vHnzRpimmZOI4GW+PUn2aiRkSLH+AMzAVatWnRM9jqjQpWUYBhqGAbFXJBLBcDjcqjJDKdWOdRm85JJLNgghtsSRwfqwAued16xZ068pMkgphUgkAl988YWQocUmRQ8AABYsWMDD4TDKrpWHkAdjjJ544omHO0MMAYBOmzZtV1pa2qIERT8555yWl5dPJIRAQUHBYdFTTX7Q6D0PXdenzJo166njgTyirfyhQ4eahmFsk9kQh/TlBgAaCoV6SWWoDpA1EXKtwHnnnTff6XSWx7GgKCKiYRi5s2fPHgn1PetZEsoHCCFQU1NjZ18dkfUoDxWS6urqcfLQ6SFKjcSBJKe4lYebs3YJIcSyLF5ZWVkmQx14jMog3nXXXabL5SpL4GUKQgizZTA/P//AXLtcLg4ARoLvIQBQxlin2O81Brt3eGpqaidEdDawFgI9evQI2YRyOJcdIpKUlJQ5Uk/FPgsTQkBdXd2V//jHPzo0x1NrdQKJ2TD/y6xZs56S5zyOB/KItiQIIcSZYAHYp2TdigpapCTYE088UeZyuT6UAhBrQQkhBFRUVNwslXIypdv5M888kxkMBsfI8NUh1Uhb4Yo3Dso5h2AwePHy5csP8ZhSU1NpghbJCADQvXv3E5KdOMZYQo+IUgqGYYRXrVq1R1rYx6pMEgBAWUEgrjfAOYeffvqJ24aDjTvvvBM9Hg8myGASAEDD4fBJUH9OKGmFKnuHkz179vQihGgyI++ghnOMMQiFQrv//Oc/l0V7LYcJAgDwxhtvLHK5XNtkqC82WsJN0+y8ePHiy+zlc9QIJJo8XC7XX2bNmvWkzLY6blIQ7QUxefJkD2OsXwIlBIQQ8Hg8yvNoAfLz80EIAV26dCnUNA0TxbpDodDYUaNG9YBG9pvssNGHH36Ylyh8RQhhyR5ua+DAG0kgR2ia5klPPPHE2VHjYYwx9Pv9OxOQJAAAVFVVtYs2ThoKoezatcuyFWssKQkhwO12m7/73e/wWJfB+++/P1MIcVKiytOEEMjKymIxRgmZPHlyUAixPUFYBzjnYBjGeZTSJmVCyt7hCADnRp0tOiSE5fF4/Hhkqp4iALBbb701yBh7R4bUDnley7KgoqLiBpls0Oqb6UkpwZhsq//36quvPnkcha0OYMiQIRoA4Ndff32BEKJbAqVlb5ruiVpYCk2EXW/queeeK3I6nd8n2G/iQoi0urq66xqzoBoKXyEiapoG7du3/6tlWaMA4BLO+dimXEKI0YSQKymllfGUPSGEW5ZFysrKLo0OYwkhQNO04gTWKJVViPNkPn9DZ3sIANAFCxZ0iEQiunw+EhPCAiHEL3369Ck71mVw7dq1FwJAThxL344QYMeOHWtsY+R/ThgVDofjFznfGEd2MRKJjJk8eXJvAOAyxbWx8BUFAFFYWJgdiUTy5Ts7pF+N/M2fZNYTOwK6EQEAOnfu7KOUGnHGxBARw+Hw2WPHjh0Kh2EzvdGbRZOHw+H4fzNnzvzXMRC2Sro4oZzQAx29Hn/88YzKysqH648nkHgvjFBKw506ddremNWo0LgF1bdv34jb7X4nnsCT+p1AqKurm9jIZjoBAP7nP//ZU1tbe35MiRKE+j7nuzZs2PDknj17lu/cuXPR7t27FzflKi4u/mTnzp1zXS5XwtpYiAiBQGCsHcbKy8uzPYMN0mOgceRPhMPhgRdccMG1ACByc3P1eEYLAGiEEJGSknIrImrx2pVKz/iXSZMmmdC0g66HJQwMAMTv9zdZBl977bV2e/fu/VuCEJYtg5Hs7OwfpfGAAAB5eXkEEcHhcHyVoPwMoZSKUCiUunr16n/pug5FRUVWXl6eJvfYYsdG8/LytIKCAqFpGk6dOvWfgUCgs5z7WFKzkzO+t8dyBKZZAABZuXLlRqfT+ZmcKx4bCuaca3v37r3ucGym0yTIQ0jP4z6bPNp62EpaAAj1KZXY0CUPeXEAMO+8887eb7755rxQKHQaxK+3g4QQdDqdW+fOnbtNEUjL4PV6EQCgW7du7+u6Ho6ywqOVsgiHwwPeeuut8yDBZrodvlq2bNlZlmX1jDmlLyil4Ha7P5HrwQFNK1bHoP5AnBMAmKZpCxqqjWUYxsmPPfbYWTFW9deMsbp4Sl2GGXDnzp1TL7jggjM3b95swP8KBtrF8gQAGBdddNE1dXV1N3POY0/EH1BgTqdzQ0M1vo4UGGMcAFCmozZJBp999tmPgsFg/wQ6CgkhyBj7/sEHH9wFUWdn7P7eHTt2XEEIMRJ4rAwRRVVV1ZW5ublvT5kypWtRUZEVdfA5+hJFRUXWvHnz0gYNGvTUnj17bmug4RljjGFOTs4aAIARI0YckcONURmN72maRuJEz+z9uasee+yxDGjlzXQtCfLQNU27/9VXX33iaJ8wT5oVKU3r1atXRjAYdGialjDu1759e9azZ8+sQCDQraKiYszSpUt/GwwG20PiYm0o+zLPp5Sa0AotIf8vwy5MuXDhwh9PPvnkT03TvDS2XIg8mQ5lZWU3EEKWxttMtzdRg8HgOBnesOy1jYhU0zRwOBwfEUIwPz+fN6cm0LZt2wQAYK9evZZ8//33FQAQrzaWsCyLVVRUXE4IWSFLoZA5c+b80r9//88Nw7gQ4jSnAgAMh8PtduzYseT0009/uHv37u8uXLhwL+ccGGMwceLEnt99991NW7Zsuc80TU3G7+MZgyYhxC4SeVRPZxuG4cnOzk5/4403XN26dUt4Er179+5at27dsioqKrrW1NRcvHjx4htDoVDHRI2REBEZYzQ9PX2BbOSlScPggEX+8ccfb+rfv/9ay7LOiTPfQAihnHNRVVV17QcffHDumWee+U737t3n19XVbZ4wYUIEAOCNN97QLMvqXF1dfeH9999/ezAY7BtbnSLWE3A4HN8//PDDXy9duvSI9YaxMxqHDx/+0fz58x8xTTN2XRIAEJZl9Zg7d+44AJhjV2s4bARik4fD4dAdDsf9M2fOfPwY2fOo9+E4nyaECDTSOhZramr0zZs3dzYMwyWEAM653QiHxvfKkei6Xt23b9+ZX3755VEX0uMBUT3I3wkGg5dalnVI8yZ5JuTS3/zmNyfMmjVrJxx8YpsAAL/ppptcq1evvihe+IoxVty/f/8Va9eubbSPeiMhNzp//vySU045ZQXn/KpEtbECgcC4xYsX/3XMmDEBu5VBVlbWK3V1daNN04yXnUMIIRiJRNIrKyuf8fv9f+nTp89GxljANM2MNWvWDDYMIzNqbyf2BpwQwjIzM1evXbt2Y6KzE0fIeKOGYcCPP/74kMfjudM0zYYKbOL+/fsdFRUVXQzDcCAiWJbVoAxKRV03ZMiQ19avX39IyEZWlOBjxox5ZevWrec2kMlFEVFEIpGcffv23VNWVnYPIu567LHHApRSCAaDOgD05JxrjXTLBEQUuq5rWVlZzw4fPjx0hBtfIQDQZ599ds+gQYMWG4ZxfTwjzA4FI+KbrZQ2njCEdYA8nE7nAzNnznz8WEvVJYR0BYCTAKBPA9dJlmX1DAQCLsuyEBG5tOxogkViMcZoZmbmo3PmzNkhQykqfNVC2Ar9mmuuWeJ0OkvihHmI3KDO3Lhx4xV2uCB2DW/cuPFsmbUT/Q45pRRdLteSWbNm2X3UW/LOCABAZmbmAtmfnsT5dzQMo9dTTz11tgynIADQlStXzk1NTV0hlZAVf9kS5JzzUCjUORgMjvb7/b8Oh8Pnh0KhTFkzLB55oBACdV3nffv2/XtMXaSjZsQJIToCQN8kZPCEQCDgsCwLOeeNyqCmaTQ9Pf3h6dOn/xJPBqXiposXL34zLS1tmayzlsgDorLSLw+Hw8IwjB61tbX9qqur+5mm2ccwDE3Ou2iAPExKqZaamrp4zZo1c+AwVb1tzAhDRJKZmflWgnVJ5Wb6yLFjx54KrdhTJS6BRJHHY8doqi5KC6yh2KuQISmMaqdKEhCqyRjTs7KyFq5bt+5ZAGAtsGQVDn1XbMqUKeUOh2OuTEeMFUB7M33CihUr4lYyDoVCdviKR704qmkaSU9PX9BKYxUAACeffPISmY0Vt1OhZVlQWVl5SVQ2FhBCeJcuXW5xOp37EVFrgETsXthczgOP6tpI4qxNruu6lp2d/ajP5yuSY+LHogw2kCaNiGgSQvTMzMyP1q9f/+/GFDUhRAwZMuQWt9u9CxE1RLQaIDxG6091oiQLATKrKkG3zANjopTqlNLPBwwYcIPcdznietLWz/fdd1+R0+ncBofWjpP5KNxRUVFxQzTRtyaB2Oc8HA6H468zZ8587Bg+JGh3oGso+yP63xMJAJe9vvV27dqtuuGGG24khJhRgqHQOhYUICLk5OS8J8MXLJ4FZRjG0IKCgrNt0rG9jLvvvtttGMZFMbWvUPYn2TNs2LCiaAJoabjg9ddf3+9yuZbHO9sB8gRwIBC4ZPHixR6pzNHr9dKlS5duO/nkk29wu901UUpNJFJqUVc84rAQkTDGtI4dO76ybt26h+VnxfEmgzIVWne73UtOOumkCQlSdGOJns6ePXv7KaeccpXT6dxOKdUkITcku/aYaAMWuq0XCKVUT09PX33CCSdc9vbbb5fD0ct8QwBgY8aMCaSkpLzDGIu3Lqk0wq6ePn16q22mU9vNFkKgy+UiTqfzgVmzZj3axj0Pu3NZq16IyKVgCmnNMofDYWVlZT1z3XXXXXzPPfdUSvcQE1k9Dd2/lWKPybQFbe68Nfb9xoolNmut2JbkU089tdrtdn8v72PGzJ3BORdlZWXXRREPAwBYvXr1GZzzPlEKmUP9hjJnjC2aOnVqNbReXj6RB8bmRx3eOmgOEdEyDOPEadOmnWnH5WXCAFu4cOGnAwYMyMvMzFzHGNNkN8zo+RcJLHUh16gllZfmcrlqcnJy/rxhw4ZbpNdyxMjD9pIOpwzWJzwR5na7zQ4dOkx98MEHr/L5fP6otdzgWs3Pz2cfffTR+jFjxpyfkZGxkNVrVoqIRK6V2DmHBjwljoiWEIIgItN1PdK1a9fnrrrqqouKiorK7bMiScxbQ/qBJ0iQSFYnQrt27d6llIYkOcTKphmJRE54++23L0oUgUqiICoeQiClpaWEMZZOCHn0WPA8hBCaVAgaNCMlExL06GaMMU3TNIfDQVNSUva0b99+1hlnnHHut99+e8+UKVMCdpw60bgsy3LLezpjfscpLdMWlT9BRCKESI/z7BrUpyemcs5JA4vXTmHV440PEd2NzLs7+vNRly6/35JOiWzAgAFGWlpaoaZpNN4YhRAsEoncdOWVV54AANzn81EAgNra2gly3g/MCSI6KKXM4/EsaO3lBwAwYMCATymlQUJI7DgZpVTjnNO9e/deHx3GAgCen5/P5s6d++1tt912fteuXe9LSUn5RdO06LauNLZmVtTfM03TNJfLVdquXbsX+vXrN3TNmjX/5pzTJJVqa0JPsJaaLYOEECahOZ1OmpaWtjcrK2vmsGHDzl2/fv2fbrzxxgA0oeS9vR/y4osv7ty8efOlJ5xwwk1paWlrdV03GGNa9JxL2cJoD0kIQaTBQOXYNLfbXde1a9ePBg0aNOKLL774Y0FBQRAASLJ9gRAxofzaa7wF65IsW7bse7fbvT7BPOucc1JWVna7PJOEcWQ8RX4+Nt3dAQCMc+6I/rwGANC7d2+3pmkPz5gx462oJklt1fOA7OzsSsuyijjnVmu4YSkpKVQIURUMBrdnZWXtc7vd3w8cOPCb5557ruSrr76CqNBAg32809PTt3DO13DOA9GdwqTV4UlLS9sks4SaNbd9+vSxqqurP7UsKy3GBUVCiEYI2Z8g/o0AAB6PZx9jbJUQwoi2PmQCQYqu65t2794db3z2830PAGsAIBDTCU1omubSdX1/cXFxs57P6/ViQUEB9O3b12cYxohAIMBirTGZ7eKuqqo6GQB2AoC1aNEi50MPPaQxxlZKS57Y88EYq+7Ro8eqr7/+ujXCV9FzQWbNmrV3yJAhU4PB4LmIGI4TDtacTicVQrDofRlbqd1xxx1+AHjC6/VOX7hw4fmWZY0JBoMDASAnFApR2aALZfgGXS5XGBG/79Sp04ouXbp88O677xbL5zqiqeR2gcb09PR9fr9/VSQSMRKktjYJHo+HhcPhEtM0izt37lzqdDq/Gz58+NcFBQX7v/3222RksMFwFuccV61a9bqmaa8PHz58WDAYPDsSifwqHA6fhIgdETGdUpoeiUTssDW4XC7gnJczxio8Hs+PqampK7t167bsvffe2ySzMJs0ptTUVJ6WlraMMZYdG0LinIPH48GMjIy6lkSUhBC8a9euz+/fv59wzkOxHQuFEETX9cjdd9/dCQD2RREyIiKkp6d/7fF4UgkhkRgdIRwOhzsjI2OXHbWKt5FyTDS0iVcH6DDdj3q9Xjhc7SCP9nMf6fsfFouiPpyDx9q4o+LtB5S/pmnw17/+NXv69OnM6XQyAIBQKIR9+/YVL7/8cmjAgAH+aI8tKrxyzKMhGWyl/au4Cl/TNLjpppuyy8rKOpim2f6HH36wTNOEtLQ0MnDgQKitrd398ccfl8i9z8MxpqO5/lpPaA5Xw5HDCHoYLgYALKqsQXOVQqKLHIHnPpzjOxLPR5rxjOQwj6m57yKZ3yZyvSWz5miSnzuSBNjWZDDZ98agaamsFABYK+jJlsjvkdBDR0LGFRQUDqNiTnQpHKY593q9VJLWAWUpyULNu4KCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCwrEDkp+fz/Ly8jQ4tCOhFvP3TbovNKEoo6xj1dq1rAgAUPkMLObZWF5entaC+lnxni+pYpxRz9rY95pT3FLVAlNQUDj8xAGyv5ANTdNAdvAE2eHzoC/YHSWPFKm1RBnGjpVSetCzyfbGR+PZjgRooirEil0UFBRarGBA9sYoLCxMnTFjRl5paem5jLH+wWAwLRwO8+zsbBaJRHZpmrY5MzOzqKioaB0hxIL/9RHHRhR4RigU6i1k4/uGYFkWZmZmspSUlLodO3aU/fe//622LOuQsTaBGCVPoGPkyJHDKisrz7csK1fTtC4VFRVmVlaWJoQocblcm9u1a7dy6dKl/5VNxA58t5H74+9+97tOJSUlObIpGhBCGCLuWLhwYVVD37vzzjs77N69u3sgEOC6rgMhhIVCoZ3Lli2rgIN7frCuXbueSinVCSFok18iCCGsPn36WDk5Oft8Pl+5nL9D5k4RiIKCQovJAxHZeeedN6m8vHxyOBw+BRGB8/peWYQQEEIApRQIIUAIgZSUlC86dOgwtaio6J1ohZjo/n379h0lhPg0Cf6I9hDCALDH4XD8lJqauuiOO+5466abbqrIz89nsjNkUs/GGIMLL7xwwp49e/7o9/uHSZI68Ducc6CUHrh0Xf88Kyvr+XXr1r0l56Ah0tIAwDr77LPvKysre8w0TU4IoZRSIoSYsH379rcgTtfJvLw8raioyLr00ksnb9u27flIJCIIIcAYo0KIW37++edX5L05AODJJ5+cFgwGfyaEdGis+Zrd3IsxJnRd35Oenr6hS5cuzy9cuHCZbIUroidIQUFBodnkceWVV57Qv3//RcXFxdPq6upOMU1TcM4NRIwAAEdEAQCWECIihDAty8La2tozd+3a9fbpp58+AxFdjRm0gUBARCIRNAwDDcMAeaFhGDzOJUKhEI9EIi7DMHrX1dVdVFZW9txjjz22dsCAAXk+n48n0RiKAIB4/PHHMwYNGvTmTz/9NKeysnKYaZpomqaBiBFE5EIIQQjhQogI59wwDEMEg8GzSkpK3hw6dOi8V155pRMAiMZ+LxwOi0gkYj8TGoYBoVCo0Y6BoVAI5feEYRgYiUQgEokc8j3GGEZ1VbT/XUiCOeiSXhBalkVDoVD3kpKSK7Zs2fLpaaed9gilVETzhiIQBQWFJkMqRHHjjTf2/uGHH1bU1taOtizLkqEbCgAOXded0uuIaJqmMcaciKgTQgQhhBuGYVVVVf1h6NChMxlj2BCBaJoGpB4HvBj5eRbnopRSew/CIoRwy7Isv9/fu7a29sPhw4efK9tUx9V/MrxDnn766ey3337749LS0usjkYhFKeUAgIQQh6ZpTsYYJYREGGNM0zQnADjkmCzTNK29e/de/uKLLy564oknuhYUFDQaNop+NulNJOVpRXt2hBCI3Y+Jea5YA+CQ+SOEMCEEAQBBCOGEEB4KhUR1dfWDZ5111j2EkANzpylRUFBQaCJIQUEBPPHEE2mzZ89+MxAInBi1n0GdTie43e4P27Vrt7CqquqHvXv3Bk844YT2brf7zOrq6vF1dXX9OedIKSWWZZkVFRXXn3XWWZ999tlnL0FyexSIiCQtLe2XzMzMnZZlsejwF6UUa2trqWEYJ1uW1YFzbu/gW4iYUVlZ+frkyZOHvvDCC5XxQmekPoYkZs+e/UJtbe1ZiGjJPQnCGAOPx7O6ffv2H1ZUVGyorKys7dq1a4bL5Tqturp6XDAYPN8wDI1SioholpeXDy4sLHwdES+SihegNXuRNw8IAMTtdv+kado+AGAosxw45yIUCoHH4+ltmmZX0zSBEIKUUjRNU5SWlhZcd91177311ls7AYAqAlFQUGhO6IoXFhbeFw6HfxWtYDVN25ybm/unhQsXfhK9X1FeXg4AsHTPnj1PXXXVVfeVlJQ8ZBiGoJQyy7KwvLz8r16v9+2CgoLqRrUfosUY09PT09/+8ssvH7Asi2iahjGfgT/84Q85X3zxxeS6urr7DcNAQoiGiFY4HO65evXqfAB4WRrRVmxY7uyzz765uLj4WiHEgWdzOBz+zp0737lu3br/bN68+cAX9u3bBwCwQtf1Z4cNG3ZNWVnZS+FwOMv+vfLy8lFDhw69DQCehzj7GUecPRC5rus0Ozv76bVr104XQhBKKUbPXWFhYfbzzz9/dmlp6b8CgcApklhFJBLxbN269dcA8CwAUBXCUlBQaGroik+aNKlfbW3tn0zTFHZ+rsvlKk5JSRk7f/78T4QQ0WdB7FCJlpOTE1y7du3fOnToME3TNIr1O7oYDodzlixZcglAcimwhBAwDEPnnBNCiMY5J9GXEIJMnz59z8aNGx9IS0t7jlJKAIBLKxsty7pEhnSilTkBAJw6dWp6RUXFw5ZlIaWUICI6nU7j9NNPn7hmzZr/mKZJJfFQALB7qWumabI1a9a8O3jw4CsdDkdNlFWPdXV1D957772d5e+1Cb1rGAZDRDJ06FANEYl9AQAZP3585apVq+aPGDHiCpfLVY2IQAhBAMBAIDBMvnJUBKKgoJA0CgoKCCEEvv76699GIpEUSqmQngfp06fPPZs3b941ZMgQHQB4UVGRJcNR9mat5fV6KSLSsWPHPuxwOHZLJRvhnJvBYHAUIQR8Pl9TQjEJr7y8PA0RaZcuXWYyxixEZDJCRSKRSPdbb71Vs8M5Ud4HFhYWXh0IBE4AABRCgKZptEOHDk++//77H+bm5jrk8xx4NpnRZQEAz83Ndbz77rsru3Tp8ndd16nMeBKGYXQqKiq6Pup3jn4cUhJCampqvPkjAKDPmDHjx7S0tCWSgFEIQTRN6yOEYADAFYEoKCgkrXMAgC9cuNBZVVV1iRACoX5Tmbrd7pVLly71AQDbsGGD2QABCajfQ6l0uVwr3W63pmma2+Fw6JZlnWErptYY7IgRIwQA4NChQ01d14WdvkoIgVAoBDNmzIjdVBaUUqirq7taCIGEEIGIzOVy7b3uuuumSm/Daug3N2/ebAAA/ctf/vKyrus/QP2mNHLOsbq6epxMg40+I9JWgZIwaEVFxTe2xwEAYFlWms/nY22GCRUUFI6J8BUBAJg9e/Zg0zRPBgCCiFTTNGjfvr1PCAF5eXkkAfEc+LPX60UAIEOGDHmuX79+d/fv33/SKaeccmdubu5jDz/8cHNKnNj/JdH/v2DBAgYAsH79+gzTNDVpcQMiQkpKCvd6vSI2fHXLLbd0DAQCQ+z7MMYgPT39oz/+8Y9lkviSOYhCL7vssmB6evp7jDFAREBEYlnW0DFjxuTEeD1tHSIrK6uX3M8iAAC6rkfy8/MFgMrCUlBQSD58RQFA/PTTT/2FEJQQYgkhNEppuEuXLisAAFauXMljS5bAwVlHWFBQgAAA//nPf9YBwLroD7733ntNJQ+M8xsAALhhwwaTMQalpaV/4pxTmWIMiIgul+uXRx55xM4cE16vlxYUFODWrVtPRsSO0luhmqZhRkZGUVMUfn5+Pvp8PpKZmVlUWVn5IOecyZ/1VFZWDgKA4vz8fNKEUN3hcTEQaV5envbLL7/E4wEBANaCBQuypkyZMlYIgZRSQinFSCSyVWbdMeWBKCgoNCWsAQDQTypYlOcVdl911VW/2OGhg0zx+hPhDBFpnEtDREfMlbSiZoxZmqZBYWFh9D2ZVIyucePG9T/11FNfr6iouEaG2xgiCk3TSHZ29kJpVVMZeiIAANXV1T3k33NEpIQQTin9DpIot2LD5/MJAMCcnJxNQogKeX6FIyKpqanpCgBQWlp61D0QXdcDRUVF1s6dO8NQv4dz4EJEvOKKK3o/8MADcwKBQDdZ/gQopSQlJWUjAMCQIUNUGq+CgkLTUFZW5pSFElGW8tiRn58fjvYI7HIh+fn515933nm3m6YZIYSwRsiJIeK9APAlNHAeRGZdQU1NzfWnnHLKrwoKCjTbqyGEEMMwLNM0MxExVwjhlPsZBBFNQojucDjWjRs37t1Vq1YRqTAPKHRN07pIEhSUUoaIlf379y9ZsmQJQBPPb/Ts2bP6v//9r59z3t7+rq7rHQEAioqKjtr7I4QwzjmUlZXdlJOTM4BS6o6uMabrOhs8ePBJNTU1vzJNMw3qDxTa4UqrX79+C7/++mu49NJLuSIQBQWFZCE0TYPOnTv3KC0tBUIIEUJAWloa1XX9oLi+rZDLy8t77dq162x5IK0xxQaI2C7J0BWEw+Ee4XC4R7z7AAAIIUCepGbSetYdDsfWdu3aXTdlypQA/K+Q4wGFvnfv3oh9AlymClc+88wzVc2ZrF//+tds3rx5NBQK2Z4YdOvWrdeWLVtAekRHjUMQEUzTHKFp2gjbU4wKbUF5eTnI1F0uP28xxvTU1NSn3n777W8AgBYUFAgVwlJQUGiS4olEIma0srYsiycq0McYCwGAQQgJEULM2ItSyimlglLKCSGCUmolHU9DRM75IZdlWQIRudw0Z4iImqaFsrOz5w0cOHD0mjVrfrZLsdj3ysvLAwCATp066TYBISK4XK5Mr9eb1ZzJWrZsmQgGgxhNnGVlZcVyro56CAsRLcuyIpzziGVZBy7OeQQRDQDgQgiGiNThcOhOp/OVk0466QGZDl2/SaRkQkFBIUlQGTraJy1WJIRAMBhMe/vtt22lQmIIJCUlJcXhcrncLpdLj71A1q6CJjYwQkTQdZ1nZGREMjIyjKgrIs812P0/OKWUZGdnT9u4ceOvP/jgg5229Rx9v44dO6Icb7VU+FR6MO127NjRCeB/WWjJYvXq1SmGYbjs6raEEKiqqtqNiAcIKxlP63CBMaY5nU6nrutOh8Nx4JL/73A4HMzlcoXS09PX5uTk3Lx9+/Zb5JkXYROICmEpKCgk74IQAh06dKiqqKgAACCyTHvuwoULOwDAfvtzRUVFHACga9eu7+m6vlvugRwwWIUQmJqayrZs2fJ4VVVVF1lKI1nysCilWvv27V8bP378s6WlpS5KKRdCEKfTyf1+f7sFCxa8Hw6HM23lHQqFLvj3v//trKysNOOl4vp8PnuPYrtNloQQwTnXdu7ceRIAbLY32huD1+slBQUFWFJScjKltKOsxcUopZCTk1P5yy+/HCCshmCa5mEpeYKIgjHGMjIyZqekpCzjnGuyYvKBj1BKqcfjCWdnZ2957733NiXqb6IIREFBoSlRIzBNc7200hkACMuyMjZt2jQcAObm5+dTaaUiAMDMmTN/AIAfEtxMO+mkkx6LPqSW7DgopWBZVumUKVO+j/eBgQMHLjIM43qUCIVCg30+3zmfffbZMohfjwoBAHr27Pnj3r17KwCgnUxT1quqqs4EgHk+ny8pArHTnS3LOq++2juxEFEjhIRzcnI2SsI6iMRi+pwgIQS6deuWXVJS0hwvpbFxCkopczqdq7744os3kzEaEsyZIhAFBYWkIQAAxo4du2Hu3Lk1lmVl1Jd64mAYxk2U0g9izzZ4vV66cuXKg0LlbreblZWVifPPP38s57yrvG9zwum61+ulPp9Ps0+IL1iwgG3YsIFnZGS8VVtbe51lWUz269CqqqomEkKWJdivQQAgc+bM2X/qqad+U1NTcz4AEPls18ybN++fV1xxRQASN76KVt4CEbVTTz11AufcLrOOuq5/98477/z87rvvHrhHXl4eFBUVQVpaGqmurj6IzJxOZxc4+HDkIb9VUlIi7MZd9uc455FYTyEeOOceWa8stqAkANSH9XJzc1F6bHG9IUUgCgoKSVv+AECfeuqp3f369VsaDofzpVci/H7/JWPHjh2zcOHCJUOGDNHtciZS+Rxy4ptSygcMGDDZsiy7JlNz4v22chNRYSkEADz//POXvf3229ssyzrJDrWFQqHLx40b1/Wjjz7am4AIGCHEGj58+Id1dXWjOOcEAEQkEun5+OOP/x4A/p2bm+uQ5UriIjc3V9+8ebMxfPjwCXV1dQPksxNKKUlNTf2QEMLtboLR36uqqtoVdS4FhRBQUVHRPhEJFBUVgSyR0lvu1YDMNIMuXbrgnj17ID8/v8G6YoQQUVRUZEkSs5qzINQmuoKCQtLIz88nQgjo0aPHyw6HA2WIBgzDYD///POMyy67rKskDyar1FKoL19CpbULhBB+1lln/ammpma0jL2zVhwi5uXlaX//+9/DKSkp79rnVaSnlLV37958myziGeUAAL17937L5XLth/p9EDRNU5SVlf1t3LhxZ0ryOOjZAMB+NrZ582Zj/Pjxp5WVlT3FOReUUhRCELfbXTtixIi3AA7U6ILoP6enpxdLIqUgN/ARcdzs2bMzAcCSBSrtpk861Hd41C3LujyKeAgAYHZ29u4jtR4UgSgoKCQNub9BlyxZsjw9Pf0dxhhDREEIQb/f32PLli2fjho16ixKKY/O2CkoKBBFRUUWIupnnnnmg/v37/835/xAKfjWxIgRIwQiQvv27QsJIYZNFkIICAQCN6xYsUJLEJJBAGBvvPFGRXZ29mOaphH5bCQSiWRu2bJlXl5e3qWxzwYAoqioyGKM8QsvvHD0xo0bF4bD4Y7ynAxqmkazsrKeeuaZZ3ZATAaYfQBy4MCBmzRNK4nyOEQ4HO42derUGbfddlvHr776yoT/tZ01Fy1alD548OAXQqFQH9moyq7dVXHqqaduku9KHO71QJRIKCgoNEdv3HTTTZ0+//zz1cFgsE9Ulg7VNM1KTU19Jzs7e5Hf7/96+/btwaFDh3avra09s7a29rpgMDhE9tqwQ1d2OIkAwJji4uKl8L+T6BQAxAknnDASEZfLPXFL0zQ9Kyvrya+//vovED+GTxAR+vfvv6yurm4kyNIkuq5Dz549R6xYsWIVxN8YJvZ3TzvttI+rqqpGy3szRCS6rkNKSspCXdd97dq12/j111+XnXbaae0450Pq6uquqqmpuTgSiYAsc88JIXp6evrq3/72t2PuueceI4p0DgqdUUr5oEGDZpWXl/8GES35TAIAqNvtLk5PT58bCATWCyGE2+3uFw6HrwyHw/0syxIyu80CAC07O/utjRs3TpBVf21iwdzc3NS6urqthJAuQghT13U9Ozv79g0bNrwUL6SmPBAFBYXDBfR6veS1117bP3jw4Ks8Hs8eWYNKQH0/cK26unpicXHxW2VlZd94PJ4ftm3btrqkpOSpurq6IUIITikVMkTU2KZ0s5CXl8cIIZienm6HsUCGsUhNTc1NDTg+dol6HD58+A0ej+drANCkJ8JN08Ta2tpLqqur/7Nt27YvU1JStmzfvn397t27Z5aVlV1sGAYyxrgMm+nZ2dlbL7roohvuueeekKxCHO9ZUQgBnTp1elw2orI9JAoAIhgMdi8rK7srGAy+Hg6H51RXV//V7/cfRB5CCM3tdtd07979kabUE1MhLAUFhSOOgoICkZ+fz955552NPXv2HJWRkfGFruuaVH4CESOGYZiI6KCUppimiZZlRQDARERGKWVpaWlftG/f/nlZZ8lO/cUGFDuPvqJ6jB+ClStXcgCAc889d76maRV28UchBPf7/Zf87W9/6wiJ+3IgAJCXX365tE+fPqMzMjI+0nWdyRPYAAARy7IMIQSjlHqEECwSiRiEkAgAIOecMcZYWlrax8OHD7/g6aef3imr/SYar/B6vfTjjz/e2qNHj9+73e6IJGSE+jpUphDC4JxbQgiLc27Ik/xClorXUlNTKwYNGnT9ggULtshnivdbtveDdidIRSAKCgpHBT6fj3u9XrpkyZIfv//++xGdOnW6y+PxbNF1nTLGnJRSXQhBZCorZYw5GWO62+0uyczMfOTVV189v3fv3s9ommYBgCbLhcfNDBVC2JvIGiHEBQCMc56SMMYmy5g8+eSTe91u9xJN0+zNZ2YYRqcFCxb8phEdKACALliwoPzHH3+8PCcn57epqanf6LpOKKVOSqkDEQnnHGRHRgel1OlwOGi7du1+6NGjxx+2bNly8UsvvVQMcU6+xyNkAKDLly9/Lzc398KMjIzPdV0HSqlGCNER0SHDWhoiOgghOiFEczgcvEOHDh/37ds3r7CwcJHc3D/ktwzDoIQQpyQXTXYY1FsllqmgoKDQQkNUAAA88cQTaR9++OFIv99/TiQS6Z2SktKLMeYIhUJ7AeBHSul/R44cufy5554rAQDwer3anDlzzjUMI5UQgg6HY+22bdvK4OB9ERw5cmR/Qsj90nLmmqY50tPTF73//vtzEln3do+P66+//tySkpLbOOcmpRSEEFp2dvb38+bNe0wIkcy5DgAA/P777x1//OMfzy8vLz8vEAic6Ha7e7lcrrRwOFwdDAZ/SU9P39mhQ4eif/3rX6sHDRoUgPrss2SbUB00l4jIRo0adV5NTc2IYDDYmxByIiJmCiFQ13VLCLEtJSVlc8eOHRcuXbp0rWVZB72HOCE9bfv27SMBwCWE4Lqu6+np6Rs3bty4Axo/26KgoKBwWEEgJjVWnk3QZBgr9vOsKQas7Dty0NWUBK7Y78YZT6O3OCTOVd9/xCE3rBv9fHN/S84jKSwsdEyfPl1HRC1m/ERFkxQUFI4LIpFhFC1GqREA0OR5CRJHYbJGSIXEfC7pwotRCjaZ32nOs9nWvyb/vVUiO1G/xRJ4KpqsKtwUYmrpHByE/w9WdQXi6uTQ5wAAAABJRU5ErkJggg==" alt="BHIRAJ BURI GROUP"></div>
    <div class="brand"><b id="authT">PSD_eNGINNo</b><span>Chiller Plant Analytic System</span></div>
    <p class="lead" id="authLead">กำลังเตรียมระบบ …</p>
    <div class="auth-tabs" role="tablist" hidden id="authTabs">
      <button role="tab" id="tabLogin" aria-selected="true" aria-controls="paneLogin">เข้าสู่ระบบ</button>
      <button role="tab" id="tabReg" aria-selected="false" aria-controls="paneReg">ลงทะเบียน</button>
    </div>
    <div id="paneLogin" role="tabpanel" hidden>
      <label class="fld">ชื่อผู้ใช้<input id="lgUser" autocomplete="username" autocapitalize="none" spellcheck="false"></label>
      <label class="fld">รหัสผ่าน<input id="lgPass" type="password" autocomplete="current-password"></label>
      <label class="chkrow"><input type="checkbox" id="lgRemember"> จำการเข้าสู่ระบบบนเครื่องนี้</label>
      <button class="btn primary" id="lgGo">เข้าสู่ระบบ</button>
    </div>
    <div id="paneReg" role="tabpanel" hidden>
      <label class="fld">ชื่อผู้ใช้ (a–z, 0–9, . _ - อย่างน้อย 3 ตัว)<input id="rgUser" autocomplete="username" autocapitalize="none" spellcheck="false"></label>
      <label class="fld">ชื่อ – นามสกุล<input id="rgName" autocomplete="name"></label>
      <label class="fld">รหัสผ่าน (อย่างน้อย 8 ตัว)<input id="rgPass" type="password" autocomplete="new-password"></label>
      <label class="fld">ยืนยันรหัสผ่าน<input id="rgPass2" type="password" autocomplete="new-password"></label>
      <button class="btn primary" id="rgGo">ลงทะเบียนขอใช้งาน</button>
      <p class="legend-note">หลังลงทะเบียน ผู้ดูแลระบบต้องอนุมัติก่อน จึงจะเข้าใช้งานได้</p>
    </div>
    <p class="auth-msg" id="authMsg" role="alert"></p>
  </div>
</div>
<div id="app" hidden>
<header class="top">
  <div class="brandwrap"><div class="logochip"><img class="logo" src="data:image/png;base64,iVBORw0KGgoAAAANSUhEUgAAAZAAAACHCAYAAAA4Gw9bAABUyklEQVR42u19d5gURfr/W1XdE3Y2k1lABERZEJHgKYYFURAV9dTFAIZLKqLeecr91NMb97wznOFETKDAqZh2VFCCgBIWPBQBAwoiIghL2pwmdnfV+/tjq7lhmNmdDcDCtz7P048IMz3V1fW+n/d96633JXCMAhFJS75PCEFQUFBQUGg2tBiFTNr4eJExhv/+97+dhJBIS260fv16fejQoaZaAgoKCgrNNMQBAKZPn66HQqE5QogThBAWANA2N1BCUAiBQghPhw4dNpxyyintTNN0AgA24R7AOecpKSnpwWDw/ZEjR05DRKK8EQUFBYVmeiDhcJgGAoFhhJATTdMEQtqeI8I5h/T0dIhEIm/16tXrI0rph4gIlCbPdZZlQXZ2NtTW1i4BgLe9Xi9tCgEpKCgoKMQQSJcuXfCnn34KmqYphBCRtuaBIKLldDo9iFj44IMPTli9evWIcDjMDcMwSJJsh4hWSkpKak1Nje/NN9+cMGPGDFN5HwoKCgotJBAJGnO1GfJwuVweTdMKL7vsshvvvfdesCzLJcfIIIl9G0S0UlNTU03TnBsIBG6YPn261aVLF0oIEWoJKCgoKLScQNocJHm4dV333XvvvTcAgAkAQCkVQoik75Gamuo2TXPu9u3br7/55puNhx9+mBQUFCjyUFBQUGgBaFsdWAx5TCSEmCtXrmRNvYckj3lCiOt/85vfhAFAkYeCgoLC8UogNnlomvbe2LFjJxJCDK/XS8rKyrAp90hNTXVzzucJIa4bOXJkGBFV2EpBQUHheCUQmzwcDsd7V1xxxcQBAwaYXq+XNsVrsMnDsqwPLctS5KGgoKBwvBOITR6Msfcvu+yyiX379jW8Xi9pLnns379fkYeCgoLCYUKb2USPClt9cMUVV0xoLnl4PB63ZVkf7d+//7rx48eHFHkoKCgoHMceSAx5XN9Cz2P+/v37r1XkoaCgoHCcE0hU2GquJI9ICzyP+bquX6PIQ0FBQeE4J5CoVN25Z5xxhk0eSW+YE0KiyWNBdXX1tcOHD1fkoaCgoHA8E0g0eQwdOvT6kSNHhpuabSWEOEAeNTU111x22WVBRR4KCgoKxzGByNpWbk3T5jWXPKTnkcI5X6jIQ0FBQeHI44hnYUV5Hh9effXV15144olNJg/OOc/MzNRramo+LisruxYAItOnT9fHjx8vCgsLWWuNddOmTahOrSsoKCi0AQKJ8jw+Ovvss5tMHvn5+QgAoOt6Cue8cOTIkddE8woAgM/na+0xK69GQUFB4WgSCCKaTqczRdf1j84555xrhw8fHmqq5/Hwww8DAMDu3buDNTU15rRp06YRQhyIyJvSF6SRcRIA4JRSDQC4z+d7FAD2qNLvCgoKCkeBQBDRcrvdKdLzaBZ5AAD079+fAACUlpaylJSUCYgIiNiqDbCEEMAYA0opWJZ1MwDs93q9ygtRUFBQONIEIsnD7XA4fFdeeeWNzdnzOGTQmgaRSMTknIeh9fq4E0TkhBCtnkfEdbfffvuClo5VQUFBQRFIy8jj3T//+c8TCCG8FRUyk+NvLQIRlFIXY0wAwARJHlpBQYGllomCgoLCESSQGPKYSAgRbdiaFwCgMcaEpmnX3XrrrfNWrFihjRw5UpGHgoKCQgIclnMgNnnoul44ePDgidLzIG2ZPDRNE5TS6xV5KCgoKBwlDyR6zyMqbNXWyQMBYMKkSZPmer1eRR4KCgoKR5pAoskjLy/vmCEPxtj1t9122wdqz0NBQUHhKBBIFHm89+c///n6tk4ehBBmex633XbbBypspaCgoNA0tMoeSDR55OXlHSvkAVCfbfW+Ig8FBQWFo0AgURvm7+fl5V0/dOhQqy2TByIyTdOAEDLx9ttvf1/teSgoKCg0Dy0KYdnk4XQ63z/vvPOua+vkIT0PQgiZMGnSpPfUnoeCgoLCUSCQqLDVB3ffffd1hJA2Tx6MMUIImajIQ0FBQeEoEYhdkt3pdM4dPXr0MUMeiHjD5MmTfWrPQ0FBQeEoEEjUnsfc0aNHXztgwACjLZ8wt8mDUnrDpEmTChV5KCgoKBwFArHJQ9O0ebm5udcdC+RB6zFx0qRJhWrDXEFBQeEoEEiU5/Fhbm7utRdffHHkWCAPQsgNNnmoPQ8FBQWFI0wgMeRxzbFCHpTSG2+//fZ3VdhKQUFBofXR6DkQe8Nc07SPjgXyQETGGLPJ4x1FHgoKCgpHwQOJyrb6qF+/fuOPBc9D0zSKiDdNnjz5HbXnoaCgoHAUCMQmD4fDMX/w4MHXjBw5ss17HpqmUUrpTZMmTXpb7XkoKCgoHAUCiSaPIUOGjB85cmS4jXseVNM0hog3T5o06W0VtlJQUFA4CgQiycPjdDoXDB48uM2TBwAwxphGKb150qRJb6qwlYKCgsIRJhBCCHDOhdPp9DgcjoWDBw/OPwbIg2qapknP403leSgoKCgcORAAgMLCQsfWrVs3OJ3OAQCwqFOnTuN//vnnENRnabUZ8ujatSvbu3cv79ix4wWIuBgAEABuvuOOO97wer0OALAKCgrA6/U2eq/ozxUUFKDtgLV0PmVJl7hjkL/Tot/wer20oWdq5H0Rr9dLEs1FEuNr8PmagpjfbI25bzIQkTz88MMNva9k5+WIQhp1h4z5CI+3xWvhMMkgAABt5H2Kwzz/ojny2wJZarW5s2UiWVkg8qE0p9P5k9Pp/O7ee++9DLHNyEpczJw5M48QssA0zZtvvfXW91vx1tSeE0QUhJC2PRHHH+z5x7ZkuCgc+TWQn58PPp9PtCXiPkYcAhoVocEj8YPwxBNPpGma9rppmk8bhlHDOdfbogAzxggACIfDMTYYDLZbtGjRqx06dEhDRG6aZpPvl52djV26dLEWLFhQ/Oyzz5qXX355MIY8WZIvggAA3njjjTl79+7tQgixhBAHWJxSioio5ebmlj733HO7opRkk3DLLbfoe/bsyeWcU8452r9BKUVKKQWAyJIlS36I8+4IAOA555yTlZGR0cswDB5vfG63u2L+/Pk74oyPAACOHj26uxCiU+zzNUtLUIonnngi3b9//34hRPXSpUuDhmEc9JH8/Hzi8/n4YVr3OHny5K7bt2/vallW3OehlKKmaVrPnj1/fumll6qa+95aE7Nnz3YtWrTolMrKyrjjdTqd9Jxzzvn5vvvuqzlM4yUAgL/73e+y9+/ff2LsWmoqMjMzIScnx3zjjTeKP/nkE/NXv/pVkHPeHBkEAID8/HxWVVWVyxjTRT1I7O9dfvnlW2+88cZAc8a7aNEi5+zZs/vFm38AAKfTib179/5h2rRpkdh/KywsZG+++WZuOByOO7amwul0Ys+ePWHt2rW7H3300dAll1wSsKyDIvjM6/Vish4XIQR++9vf9ikuLs5AxEN0hKZpWmpq6k6fz1dmrwMNAGD9+vWRlJSU9oyxpZzzNsf4hNQ7BUII5nK5wvv27Zv7zTffXOpyue6srq5u1ngREXbt2oXfffcdN02z4t5777X69Onzi8fj+cHtdq8ZOnTo6mnTpu2OsooaegkMAKytW7feUVFRca8QIkwIiU5QsADA5XQ6XyKE3IWIFAB4U4V2+fLlmQCwBBEzCSE82tpARA0Airt163bq7t27QzHKgwIA379//wUlJSVvIqIhx2zPhUUpdQLAawDwB/vzMVYh37Fjxz0AMDnO8zVn/nH37t0kEolUI2KwV69eFYyxTe3bt/9K1/VPV6xY8YPP54MYi6oVlxTBtWvXPlldXT0eEeM+jz0vNTU1TwDAQ3Hm5UiHrUQoFOr6008/rayurnZpmiZsIxAAQAghUlJStC5dulwBAB/n5+fT1iZg+57btm0bXVJS8rppmgYhhDVXBhljsGnTJu7xeMonTJjATzrppF+cTuf3KSkpnw8ePHjVCy+8sDdJGSQAgF9++WWapmlLAKAdIcSKWj/IOSdpaWliy5YteQCwvin7u4hICCFYWVnZedu2bcurqqpSYuYfhRDU5XKFOnTocDoA/BIlgwQAcN++fZ7t27cvDAQCnSil0WNrthjt2LEDgsFgxV133WX07du32Ol0futwOD7v0aPH6vfee2+PDGuzJNYt0TQNd+3a9fjPP/98GaU0VkdwTdMc7dq1+yMAvJSXl8eKioosDQCgtLRUdO3aNQ0A3JZlcWilVretBax/e6DrOqWU/mbFihXF7dq1+00oFGrpfW3PJjUYDAKltHckEhlFKb1jyZIlpcOGDXv92muvfeyee+6pTGIBQzgcppFIROOcu2OEihNCWDAYZC0ZbyAQQEopI4Q4E3xEY4wlJNRQKASUUl2STbT1wymljHPeoEUUDAY1xli852sWQqEQMMY6AwBYltWLEDIsEAjcTCmt7d+//3/T09Of+/zzzxdzzqEVkzkIAIhbb72149KlS8dEIhGNEJKaaIkIIYimaZcj4iOEEONoeSEPP/wwFhQUQDgchnA47IxEIk7OOUR7zEIIoJSCYRiHfXyGYUA4HNZN09SItPBaKIOeQCAAhJBewWDw/Nra2ruWLl26//TTT589evToJ5544omaZNdAJBLRAMAhr/8tcs5B0zRLCIEtkcFQKBR3/uWfMRwOx/1uZWUlhEIhFg6HHZRSR2u8h2AwCIyxbvbc+f3+PErpXZWVlfuHDBmycPDgwVNnzJjxXTTRNUTAoVCIhsNhnVLKonkAEYWmaTQSiRwSb7RNMgEASAgRlNI2cxFCOGNMOBwOcDqdt7788svvdOjQIVuSiiCEYHMvGfpBud8hEJEjIrcsiwcCgY6lpaX3zp49e9k111zTT5IHbSQsA5TSeOOy/7/lAWI55pjfEPLvMJnvJxpffRSs4eeLeZ4WXZLs7P0OIefeMgwjvaqqauyePXs+HjBgwJter7dzQUGBaKUNSAoAsGHDhgsRsR0hhDcwRqCUYiQSyR03btwQ6QkQOMqw33W890gpxSM8jlaVQQDgMiTNg8Fg56qqqvs/+uijT2655ZZTJHk0ugbs+8bKiP33reC+ijjzb99fNEN+WypD9tzZMsRDoVDn0tLS361cuXLtmWee+YBNbjGGY9xoTyIdEW/uaBwWIojYVi4ghBBN05jL5bp19uzZM7xeLxVCcHusrXRReTEAYLIYI3LOzaqqqkHffPPNx1deeWWvZEikkd9prRh0S36jpeMjh+E6MP+EEE0SITcMg1dWVl7/4YcfLn/kkUdOTFaBNGb0EkIgFAqN45zb4dGEYyOEcM4527dv36UAAAUFBUedQFphDRypcbRYBi3LMuvq6oatWrVq8cSJE09sBRkkR3P+EfFwyo8tQ4wQgojIA4GAe9++ff8cPHjwm4ioJzkHST9bmwpVxRN0TdOo2+2+debMma/m5uY6knFhEVEke8nYoEgQJ9cppVYgEDjhhx9+eOfJJ5/0JMPi/4chmnIhIpfzj3EWMJNutFleXt7v/fffn//oo4+2k5+lLRB8MWHChI6hUOgCaZU1di/KOYdgMHgJIjrkeNX7Ty7y3CoySAix/H7/Cd988807H330UcrxLINN1V1JyJBtCF/Xv3//p6SH1Gp6v60SyEHk8eqrr76Sl5enbd68OakNQU3TqK7rjV6yai8DACpfSDz3VgMAMxgMDvvwww/va6ECO65BCKFNgaZpjBDCpFXGE8y/TgixKioq+s+dO/fZhvZ4GkN+fj4FAPjxxx8vEEK0k+88GWsMI5HIgLYUxmrjSrBe87euDFp+v/+Mf/7zn3cDANrv8nibN8ZYUrpL1v1jmqYxALBlKCEJW5ZlhUKhu/Ly8m4AAN5a51G0tjiPUeRxm00eRUVFFkRlBST6LgCQ1NTURzt27Ph1JBJxyNjgIWCMQXl5OSDiqaZpjrYsa6hpmiDDJyTmDWicc9y7d++kCRMmvPjmm2/ugzaQ0tmWPA9CCEXEaYSQFZxzZ6J5P8AKuk47dep0SlVVVS7nfGQkEmkvhIg7/wCgIaJVWVk58fLLL5/zwQcfLMnPz2dNzTDy+Xyx4auD3p+9CR1HAC3OuVZaWno5AHzeRsJYbdaC1jSN5uTkvORwOD7lnLuEECKBoYdlZWVECDGQc36RYRinW5aVSAapZVlYXl5+58SJE1+ZM2dO6fEkg4gITqfT6tOnzwPhcPgXANASZcQ6HA6oqqrCQCCgp6amDggEAoNN08wzTdOBiDxeggshhJqmifv373/87rvvXlhQUNAqaeltjUBs8mDS85gRRR5Jo7y8fMn333+/KsmPv1NYWFgwbdq0/P379z8bDofbx3GRCQBwIUS7rVu3XgFRaWxKZRxYoAAAq3bu3Dk32e9s374dCCEwfvz47tu2bbu9srLyXsuytHghCkIIMQwDfvzxx1sJIUt8Pl9TF/6B7KtPPvlklCSraLbAlJQUkiCDhnLOwe/3X7p161Zv3759I8qASBy3YoxBly5d/vvee+99kKwMLlq0qOAf//hHfmlp6b/D4XD7OCRCAUBwzjt99dVXYwHgtcORpnwUp404HA645JJL5t91111bmqTENQ1Gjx49qLi4+O91dXXjLMsSMWvbnj8eDAa7rlix4hqpw7SW6rC2RCAHyMPlct3WXPKQ3oUnPz+fbdq0ifXv3583YJECAMD48eNNAHjzpptu2vLZZ599HIlE2ksLOjpLDYUQ6Pf7zyaEvFRUVKROSh8qBSnSS0wm7xzkaWN49913iwHg/gsuuOC7n3/+eZZMDaWxCgQRIRQKnX/11Vf38Pl8TTqQaSubDRs2XCCE6AAxm7GEELNPnz4zf/jhhxs55544wofhcLjflClTzgCA1ceR8josCAQCKfn5+ayurk5LS0uzGpPBiy++2ACAOTfffPOPa9asWRoMBjPiyKB9+G4UIeQ1+7vHUwhr586dafn5+SwrK4tWVVWJxubNlqFFixZ9g4hXDBo0aFpVVdXtMhxIY408IQQahnENIr4sz5IdFyGsA+ThdDonzZw5c3pL2JEQImzhTnLfhOTm5jpee+21DWeeeeZTJSUlT5imKWLSbqkQglBKT3/33Xcd48ePP2pnAtqwFyKiiKPReY9SABQAtE8//fStM844Y2Bpaen/4/XHkVmsBwEAGaWlpecBwJymKHE7fBUOh2PDVwj1h6hKL7roIu+OHTvO9/v9J8exgDnnXNu7d+84AFjt8/lUGCsJGczLyyOLFy9OWgb/85//rBs2bNjjkUjk8TihL4qIhHPef/ny5Xbh1ONKBp1OJ/f5fNzr9eKMGTNEsjKUn5/PCCEcEf946qmnDq2pqTlDyiCLnb9IJHLaTTfd1BUA9rR0/trCRlS053H7rFmzXm4N16qpY8jPz7cAgHbv3n0BAITkxGMsg/v9fscLL7ygNtFbFwLqT+vTXr16PUcIqUBEFmdhC845hkKhAVJ4mpJ6LP7xj390MAxjlCyVceCEOyEE3G530Z/+9Kcyl8u1Uu6D8Jh3TznnEAgELkZEpxyvIpFWlMHNmzdbUF9h+0NCSCSRDAYCAefIkSOVDB5MJDwvL08jhFipqalPM8bslOFD5plznv7zzz+fBNDyhJCj/RKQEIKapjGHw3H7zJkzXzoK5AEABypait69e+/Tdd2fwKoCzrkoKipSXsfhIRHh8/n2ejyeTXb5mnivYd++fSlNubGdsfPpp59eaBhGB+kp2UUzCaUUGGPzEZG43e75UvhYojDWFVdccUb0fRVaLYSDACCuvfZav9vttqLO6cTKIe3Tp48i7xgUFRVxACC6rq8WQlTLMHBsTTtBCKGEkBMBAFauXNmiNXw0BQABADVN01wu1+2zZ88+auQRjQ4dOhBKKcSrSIyI4HA46EUXXaRW6+EBtSyLUEp3S8UhGlm3SRG5Hb6qqqoaF5XlYxswlBCyv0ePHssAAK+88sqVuq5vT+Dac845LSkpuaSJHpBCE+BwONCOTMQDY4zLzyjE0aunnnpqnaZpdYmMYCEE7Nixw5Sk06J5PFoEgoQQdDgcmsPhuONoeh6x87ty5cqMSCTijrN4EQDA6XTu+vjjj01Q+x+HZV1omoaU0jRJ4HE1SKK00ETvFGT4KhgMnh9zeFAQQlDX9aULFy4sBwB9ypQpAU3TFjcUxqqtrb10x44dLlBhrNYVvnqhI5988kmarFEWa8ghIkJKSsr+TZs2KRlMgD179mhCCD2BlweUUsjIyNClF90yi+9okYeu65rb7Z48e/bsF9oCeeTl5TEAwPLy8hEAkCqt32jlgJRS8Hg862QIhKml2rr6AwBg7dq1eiAQ6BX9d9HWEwBAWloaxvv3eIgKX11gmmbH6PcqD26RjIyM5YgIubm5BACI0+mcL73QuGGsUCjU7ze/+c2QZMegkByGDBnCAAD37NlzLiK6IM6pf1lvbrX0IpUMRkHuZxAhxCmU0g6yaCSJw9PYuXPnEABAaWnpMbUHEh22uuOVV155sQ2QB7HH8Prrr3uqq6vvlQcKYy0fSim1OnfuXGhbr835rb/97W/RdWuadAkhjtuYu03g999//1mc81wZD49Xqw08Hs+uZO/r8/mQUgrV1dWHhK/qoyGs6pxzzvlUko0FAHj66af/lzG2U1rEh4SxhBC0qqrq0qPsxR9XxkNeXp62YcMG88knn/RUVlbeKd8VifE8iaZpVm5u7gKpMFUqfRQWLFjACCFYWlp6JeecxTnMi1KP8Egk8oMMYbVoDo/k4kcAQIfDoblcrjtfffXVw+Z5xDSkaczqxaKiIquwsNDx97///flgMJgbm38O9eXOaWpq6tsLFy78Cv7X5KZpk02pJWt5mdC0ulEcAIRlWaHj0GWn9jpARH3Pnj2PmKZJ4p1kR0RGKQWn0/mVVPjJNPoSDz30UMdAIDAqXvgqJSVl5dSpU/cAgF0qnM6ePbsuPT29KN4+DCGECiEgFApdWlhY6FBhrPiQUUZSVFREkpXB9evX66+//vpMwzBOhUOLJlqUUpqWlvb2Bx988FXU+/o/T775+fkMAPQNGzaYF110Ud/y8vLfc84xzmFCIIQAIaT4zDPP3Ball5uNI3UO5AB5OByOu2bOnPn84fQ8unbtitXV1RAMBhutPHnrrbe237x585l///vf749EIsPjLVwhhJaZmbl7xIgRD3z33XfNirvKEhqZvXv37hMIBHRKKW/a14kQQqS3ZbddNspikFzJGVs5i6KiIjF16tT0M844Y3YgEDhPlvaOvYeA+vMav1x++eXr16xZY7c8bTB85fP5+MqVK8+PCl9RO3yl6zpJT09fLIQA2f3wwH89Hs/86urqGyWZHUR4iIimaea++OKLwwDgv6Bi8bHrANq1a4culwtlz55EMkgcDoe48cYbs4uLi8+bOHHivYFA4OxEMpiVlbXrvPPOm/LNN98ct/MdDAapJMdkjXv7zBu/8MILB/z4449zTNPMimMEA9T3JdI8Hs+qp59+OgBJHvg92gRyEHnMmjVr2mEkD4KIYBjGSwMGDKgeOnQoS7TQCCEkFAqJSCSSxTnvKVtBRh+84dJi1TIyMsoHDx583bRp03Y3s7GRJoSAXbt2XUMIGafrerMsVsYYQcQGN5iPqilESEDOIW/kOYAQAqZp6mPGjOkdDAZHv/DCC7eEw+H+Qoh4ZRgAAARjTGvXrt1b9913X10yi9/Ovqqtrb00NnyFiEzTtNqBAwcu+eyzzw6Qkf3fUaNGrXzrrbfKTNPsADGlVQghXAihVVZWjosiEIV6L5uZponffffdQwMHDpw0dOhQvSEZ7Nu3r1ixYkUGAPSSbaltGUSor9gMAKBlZmbuHzx4cP5zzz1X0orNxdoc9w4cODDicDjs/kQNftiyLHjooYeyv/3225N37dp19fbt239nmmYGJCh5j4hE0zTo1q3bG99//z3IdrctGvDhJpAD5OF0Ov84c+bMaYd7z4MQApWVlb2S/azM9LBPnUdbvUzXdUhPT//07LPP/tOLL764KT8/nxUUFLSEsR2yJHizLbu26kYjIgghJnfr1u1C6T1ggvCi6NChQ1dCSHbv3r1TAKCPECJNhh15gk6HAhG1lJSUfeeee+6LX3zxBUkihHgg++r1118fLSvEHghfUUqZruurXn755Z1wcLdJBAD6yCOPlA8aNGhZOBy+Vv7bQSd6hRAQDocvXr9+/UNDhw5VGUExc19RUdETAHo2Vwbl+Rym6zp4PJ6lZ5xxxuSZM2duO05DV4RSCuFwmL388sv/Of300/1CCNZQgzhEhKqqKnjrrbe6CCF6W5YF8txMonLtFiFEy8rK+vCTTz5Z1lrzeDgJJJY8njtSG+ay5n0yPQNQGkIHnSvQNK0mIyNjSXp6+vTVq1ev+Pbbb6E51V8bCd80e7G1VQKhlI4khIxszPuorKyMJUUu40SJyAN0XYcOHTrc+uSTT+5NxgK1w1fLly8/X3oRB4WvNE0Dt9u9IDp8FfVd4vP5IDU1dX5VVdW1DYSx+k+ZMmUYAKzxer1EHkZVaLkMEl3Xq9PT0xd17Nhx5rJly5Z/9913rSmDbRKWZdE9e/YMTrZzKaUUhBB2ho/tucclDyGElpaWtrt3796Tv/rqq1bTIYdrEz06bPWnI0keUc9l9/Rt6GKJXL1IJJJaXV3d6+qrrz6REAJy4R6JbmZtpdtcczwkIYTgDV2WZfGoMJfdNjPee0AZRqS6rpPu3btPXrVq1XwAYMlYTtHZV6ZpYpzsq7oTTjhhcXTYKuq7AgCgd+/en1BKy+Kc6LXDWFSGsaAJMev/MxzSAhlEAIBIJJJaV1d30g033NBTvpfjupmXbCcrZJvlRi9Zul1QSm3ji8SZRwsRtczMzMqhQ4de4/P59sh0X9FaL7nV9UjUIcE/zZo1a+pRSNUVUUoqmUtEK3fOeYbf77+kpqbm1Y0bN647++yzH3n66afdAIAtbMSCUb/X1Iu31ks/Akoj4SXJgkUpDpKAjAgAMI/HU9GjR48Jq1evflFmmyRVmA8AxPPPP5/l9/tHyXtFh6+AMbZ67ty5dvgK47wn+p///KfM7XYvS3AqngohwO/3X+z1elU2VivLoGmamYFA4LKSkpKX16xZs37YsGEPT5061QnHf0O3RmUo5ko0FyiEIIwxLTU19bMhQ4aMnDNnzprWDgG29otAAEBd1zVd1++eNWvW1Pz8/CPeN0N2xmPJXLIjHpXnDnjUcwjOOff7/e2Ki4sffPXVVxc88MADXVrSl1sIQYQQTAhBm3GxY+AcSFOUBjYU4nM6ncGcnJw5F1544bCioqK3ETHp8IU8PEh8Pt9IwzA6Q8yhUEKIXfsqoQzk5+cTGeqyDxXGkgNFRLQsa8CiRYvUocK4EZbkZdCeT1sGpcfITdPkwWCwXUlJiXfGjBkL//Wvf3WG5Pqi/18g3oZ0IElJSdnXqVOnh/7whz+Mfv311zdKA6xVjVCtFZU2IqK95/HnmTNnPpuXl6cdjZglIi5GxN0Qp5pn7MvSdT3d6XSeGg6H+1mWxaI6ehG5wYecc8vv958/b968D+68884x06ZN80PTNk0REUlGRkZpWlpacVTTpKZII1qWpVVUVJyCiHobdcFpsvHbeNVI5FwTj8fjHzJkyNjCwsLPvvjiiybHvn0+HxBCsLq6elzMxiLKsyTGySefvHzAgAGstLQUOnbseMjeS2lpKfF6vXTdunXLa2pqKgghdj/2g7KxAECrq6u7FAA+h4M34/+vAimlRNf1VZFIZGsyMuhyubIIIf0ikUguIjIhhC2DzJZBIYRVV1c36rXXXpt7yy23jJoxY0YYjrPEBTvRI05XzLiflU3R4hEQTUtL+2zUqFFXP/fccyVr164FADgs/Wu01nt2tMNW98ycOfPfUUJ/JF+wLeCPFhcXr072S0uWLPH861//GlZSUvKXurq6sZzz6FRSQgjREdH0+/1nLl++/AkAmJQg9JEInFKq9ejRo3DVqlV3BgIBDZqWf01SUlLEP/7xj+ypU6duIYR0kNYaaWMC8JUQorixuaGUAiHkV4jYKVopIyIhhAjTNF27d+/2cM7pkCFDmM/nM5syVwDAn3nmmcyXXnrpQilkLCq8SlJSUpbPmzdva2M3KioqAgDY36dPnwWc85tkk55DsrFM07zU6/UWFBQUxO0R4/V66ebNm0m8Lopyw14cL4pQCCEcDgc7/fTTp/t8vreSNDzg3XffdU+bNm1YVVXVA3V1dWPiyaAQwqyrqztz/fr1z1BKb5Me+XFDIJqmIWNsVSQSqbE3yBOJmq7rbgAYFafcDkFEiEQiJ3DOrfz8fJabm4uHK3OtxQQS7Xk4HI57Zs2a9UyU54FHaRGnQhM6440ZMyYAACsRsWj48OHP7N27908xCxjkAubBYPAPY8aMeX3JkiWfNzUfPRKJ0GAwSKR73uS58Xq9LCsriyRr5R/JKaeUUkR8tLi4+P1kvnDaaaf9tbq6+h+cc04I0aLXk2VZWnV19WRK6ZINGzY0aSB29tXcuXNHWpaVExPuQEIItGvX7pe77rprSEVFRYqu6wnXh2maLDMzM7Rp06ayHTt2xLP4DoSxPvrooyHSCzmEQBpaI8dbVz0bfr/fAwCsT58+2rZt26zGrM/x48eHAGAVIq4+66yzpu3fv39ybGtWQogmhBDV1dW/Hz169MzFixevO068PhRCkNTUVH7PPffc+vvf//7Hxr7AGIPc3Nz/VlVVnSX1CY02oCzL6v7ll1/mr1u37uW8vDztcM1RiwjEJg+n06k5nc57Xn311WfkhvlRIw85riZ1xoP6cgBU9ia5u3///n2qqqouRcSDOnrJfiCstLR0MiHk86YewrHd8Wae5yBRRQTbqgvuaYy4hwwZQjds2CBycnI+qK2tfZBz7owJDVFExEAgcP5ll13We968eT83RUnI8BX4/X679lU0gTAhBOzZs+e2kpKS25J5D/KdQ4wnA7FhrFAodEm8MBYhBH7961+fVFZWliZTWw/Asix0OBwapfSXZcuWVRxPIRlbBnNycsi2bduS3btiMgHnjn79+vWurKy8CA4+3EsIIcKyLLZ3795JhJB1CZomHbMhrB9//DENAJgtJ/E+l5ubyzZv3mw5nc43NU0bLok2ds1iXV3dRER8pTVa1yaMJrQ0bOV0OjWHw3FvWyGP5j6Lz+fj+fn5xLIs6NGjxz81TeOyNAfEhiz8fv/Ip556KhsOrdh7uMNzx4TSaOjasGGDCQBi8eLFP3g8npUyBVHEhKAE59yza9eua5q4Tg+Er/x+/2gZAmCxhBCJRMDv92MgEGj08vv9GA6HG5ShqDDWIdlYQgiyY8eOmXv27NlQXFy8vri4+Cv72rt37/rdu3ev37lz5xU2wbXSezgmSciWQcMwoFOnTo84HA6RSAaDweDov/3tb+kQp2JvYwiHw82W2dra2gbT6RERGlkvDULXdQEA/NJLL00oQ5s3bzYBQAwfPnyBpmnVcOg+E5NhrLMuuuiiM6Dl2aOtSyB2CMbpdGq6rk+ZOXPm08cweUQvYAEAxOv1bqCUbpWxoljlBpZldV60aNHJ0X+nkDzy8vKYEAIyMjJ88Zp3ycJf4Pf7J8yePduVpBd5oHT7vHnzRpimmZOI4GW+PUn2aiRkSLH+AMzAVatWnRM9jqjQpWUYBhqGAbFXJBLBcDjcqjJDKdWOdRm85JJLNgghtsSRwfqwAued16xZ068pMkgphUgkAl988YWQocUmRQ8AABYsWMDD4TDKrpWHkAdjjJ544omHO0MMAYBOmzZtV1pa2qIERT8555yWl5dPJIRAQUHBYdFTTX7Q6D0PXdenzJo166njgTyirfyhQ4eahmFsk9kQh/TlBgAaCoV6SWWoDpA1EXKtwHnnnTff6XSWx7GgKCKiYRi5s2fPHgn1PetZEsoHCCFQU1NjZ18dkfUoDxWS6urqcfLQ6SFKjcSBJKe4lYebs3YJIcSyLF5ZWVkmQx14jMog3nXXXabL5SpL4GUKQgizZTA/P//AXLtcLg4ARoLvIQBQxlin2O81Brt3eGpqaidEdDawFgI9evQI2YRyOJcdIpKUlJQ5Uk/FPgsTQkBdXd2V//jHPzo0x1NrdQKJ2TD/y6xZs56S5zyOB/KItiQIIcSZYAHYp2TdigpapCTYE088UeZyuT6UAhBrQQkhBFRUVNwslXIypdv5M888kxkMBsfI8NUh1Uhb4Yo3Dso5h2AwePHy5csP8ZhSU1NpghbJCADQvXv3E5KdOMZYQo+IUgqGYYRXrVq1R1rYx6pMEgBAWUEgrjfAOYeffvqJ24aDjTvvvBM9Hg8myGASAEDD4fBJUH9OKGmFKnuHkz179vQihGgyI++ghnOMMQiFQrv//Oc/l0V7LYcJAgDwxhtvLHK5XNtkqC82WsJN0+y8ePHiy+zlc9QIJJo8XC7XX2bNmvWkzLY6blIQ7QUxefJkD2OsXwIlBIQQ8Hg8yvNoAfLz80EIAV26dCnUNA0TxbpDodDYUaNG9YBG9pvssNGHH36Ylyh8RQhhyR5ua+DAG0kgR2ia5klPPPHE2VHjYYwx9Pv9OxOQJAAAVFVVtYs2ThoKoezatcuyFWssKQkhwO12m7/73e/wWJfB+++/P1MIcVKiytOEEMjKymIxRgmZPHlyUAixPUFYBzjnYBjGeZTSJmVCyt7hCADnRp0tOiSE5fF4/Hhkqp4iALBbb701yBh7R4bUDnley7KgoqLiBpls0Oqb6UkpwZhsq//36quvPnkcha0OYMiQIRoA4Ndff32BEKJbAqVlb5ruiVpYCk2EXW/queeeK3I6nd8n2G/iQoi0urq66xqzoBoKXyEiapoG7du3/6tlWaMA4BLO+dimXEKI0YSQKymllfGUPSGEW5ZFysrKLo0OYwkhQNO04gTWKJVViPNkPn9DZ3sIANAFCxZ0iEQiunw+EhPCAiHEL3369Ck71mVw7dq1FwJAThxL344QYMeOHWtsY+R/ThgVDofjFznfGEd2MRKJjJk8eXJvAOAyxbWx8BUFAFFYWJgdiUTy5Ts7pF+N/M2fZNYTOwK6EQEAOnfu7KOUGnHGxBARw+Hw2WPHjh0Kh2EzvdGbRZOHw+H4fzNnzvzXMRC2Sro4oZzQAx29Hn/88YzKysqH648nkHgvjFBKw506ddremNWo0LgF1bdv34jb7X4nnsCT+p1AqKurm9jIZjoBAP7nP//ZU1tbe35MiRKE+j7nuzZs2PDknj17lu/cuXPR7t27FzflKi4u/mTnzp1zXS5XwtpYiAiBQGCsHcbKy8uzPYMN0mOgceRPhMPhgRdccMG1ACByc3P1eEYLAGiEEJGSknIrImrx2pVKz/iXSZMmmdC0g66HJQwMAMTv9zdZBl977bV2e/fu/VuCEJYtg5Hs7OwfpfGAAAB5eXkEEcHhcHyVoPwMoZSKUCiUunr16n/pug5FRUVWXl6eJvfYYsdG8/LytIKCAqFpGk6dOvWfgUCgs5z7WFKzkzO+t8dyBKZZAABZuXLlRqfT+ZmcKx4bCuaca3v37r3ucGym0yTIQ0jP4z6bPNp62EpaAAj1KZXY0CUPeXEAMO+8887eb7755rxQKHQaxK+3g4QQdDqdW+fOnbtNEUjL4PV6EQCgW7du7+u6Ho6ywqOVsgiHwwPeeuut8yDBZrodvlq2bNlZlmX1jDmlLyil4Ha7P5HrwQFNK1bHoP5AnBMAmKZpCxqqjWUYxsmPPfbYWTFW9deMsbp4Sl2GGXDnzp1TL7jggjM3b95swP8KBtrF8gQAGBdddNE1dXV1N3POY0/EH1BgTqdzQ0M1vo4UGGMcAFCmozZJBp999tmPgsFg/wQ6CgkhyBj7/sEHH9wFUWdn7P7eHTt2XEEIMRJ4rAwRRVVV1ZW5ublvT5kypWtRUZEVdfA5+hJFRUXWvHnz0gYNGvTUnj17bmug4RljjGFOTs4aAIARI0YckcONURmN72maRuJEz+z9uasee+yxDGjlzXQtCfLQNU27/9VXX33iaJ8wT5oVKU3r1atXRjAYdGialjDu1759e9azZ8+sQCDQraKiYszSpUt/GwwG20PiYm0o+zLPp5Sa0AotIf8vwy5MuXDhwh9PPvnkT03TvDS2XIg8mQ5lZWU3EEKWxttMtzdRg8HgOBnesOy1jYhU0zRwOBwfEUIwPz+fN6cm0LZt2wQAYK9evZZ8//33FQAQrzaWsCyLVVRUXE4IWSFLoZA5c+b80r9//88Nw7gQ4jSnAgAMh8PtduzYseT0009/uHv37u8uXLhwL+ccGGMwceLEnt99991NW7Zsuc80TU3G7+MZgyYhxC4SeVRPZxuG4cnOzk5/4403XN26dUt4Er179+5at27dsioqKrrW1NRcvHjx4htDoVDHRI2REBEZYzQ9PX2BbOSlScPggEX+8ccfb+rfv/9ay7LOiTPfQAihnHNRVVV17QcffHDumWee+U737t3n19XVbZ4wYUIEAOCNN97QLMvqXF1dfeH9999/ezAY7BtbnSLWE3A4HN8//PDDXy9duvSI9YaxMxqHDx/+0fz58x8xTTN2XRIAEJZl9Zg7d+44AJhjV2s4bARik4fD4dAdDsf9M2fOfPwY2fOo9+E4nyaECDTSOhZramr0zZs3dzYMwyWEAM653QiHxvfKkei6Xt23b9+ZX3755VEX0uMBUT3I3wkGg5dalnVI8yZ5JuTS3/zmNyfMmjVrJxx8YpsAAL/ppptcq1evvihe+IoxVty/f/8Va9eubbSPeiMhNzp//vySU045ZQXn/KpEtbECgcC4xYsX/3XMmDEBu5VBVlbWK3V1daNN04yXnUMIIRiJRNIrKyuf8fv9f+nTp89GxljANM2MNWvWDDYMIzNqbyf2BpwQwjIzM1evXbt2Y6KzE0fIeKOGYcCPP/74kMfjudM0zYYKbOL+/fsdFRUVXQzDcCAiWJbVoAxKRV03ZMiQ19avX39IyEZWlOBjxox5ZevWrec2kMlFEVFEIpGcffv23VNWVnYPIu567LHHApRSCAaDOgD05JxrjXTLBEQUuq5rWVlZzw4fPjx0hBtfIQDQZ599ds+gQYMWG4ZxfTwjzA4FI+KbrZQ2njCEdYA8nE7nAzNnznz8WEvVJYR0BYCTAKBPA9dJlmX1DAQCLsuyEBG5tOxogkViMcZoZmbmo3PmzNkhQykqfNVC2Ar9mmuuWeJ0OkvihHmI3KDO3Lhx4xV2uCB2DW/cuPFsmbUT/Q45pRRdLteSWbNm2X3UW/LOCABAZmbmAtmfnsT5dzQMo9dTTz11tgynIADQlStXzk1NTV0hlZAVf9kS5JzzUCjUORgMjvb7/b8Oh8Pnh0KhTFkzLB55oBACdV3nffv2/XtMXaSjZsQJIToCQN8kZPCEQCDgsCwLOeeNyqCmaTQ9Pf3h6dOn/xJPBqXiposXL34zLS1tmayzlsgDorLSLw+Hw8IwjB61tbX9qqur+5mm2ccwDE3Ou2iAPExKqZaamrp4zZo1c+AwVb1tzAhDRJKZmflWgnVJ5Wb6yLFjx54KrdhTJS6BRJHHY8doqi5KC6yh2KuQISmMaqdKEhCqyRjTs7KyFq5bt+5ZAGAtsGQVDn1XbMqUKeUOh2OuTEeMFUB7M33CihUr4lYyDoVCdviKR704qmkaSU9PX9BKYxUAACeffPISmY0Vt1OhZVlQWVl5SVQ2FhBCeJcuXW5xOp37EVFrgETsXthczgOP6tpI4qxNruu6lp2d/ajP5yuSY+LHogw2kCaNiGgSQvTMzMyP1q9f/+/GFDUhRAwZMuQWt9u9CxE1RLQaIDxG6091oiQLATKrKkG3zANjopTqlNLPBwwYcIPcdznietLWz/fdd1+R0+ncBofWjpP5KNxRUVFxQzTRtyaB2Oc8HA6H468zZ8587Bg+JGh3oGso+yP63xMJAJe9vvV27dqtuuGGG24khJhRgqHQOhYUICLk5OS8J8MXLJ4FZRjG0IKCgrNt0rG9jLvvvtttGMZFMbWvUPYn2TNs2LCiaAJoabjg9ddf3+9yuZbHO9sB8gRwIBC4ZPHixR6pzNHr9dKlS5duO/nkk29wu901UUpNJFJqUVc84rAQkTDGtI4dO76ybt26h+VnxfEmgzIVWne73UtOOumkCQlSdGOJns6ePXv7KaeccpXT6dxOKdUkITcku/aYaAMWuq0XCKVUT09PX33CCSdc9vbbb5fD0ct8QwBgY8aMCaSkpLzDGIu3Lqk0wq6ePn16q22mU9vNFkKgy+UiTqfzgVmzZj3axj0Pu3NZq16IyKVgCmnNMofDYWVlZT1z3XXXXXzPPfdUSvcQE1k9Dd2/lWKPybQFbe68Nfb9xoolNmut2JbkU089tdrtdn8v72PGzJ3BORdlZWXXRREPAwBYvXr1GZzzPlEKmUP9hjJnjC2aOnVqNbReXj6RB8bmRx3eOmgOEdEyDOPEadOmnWnH5WXCAFu4cOGnAwYMyMvMzFzHGNNkN8zo+RcJLHUh16gllZfmcrlqcnJy/rxhw4ZbpNdyxMjD9pIOpwzWJzwR5na7zQ4dOkx98MEHr/L5fP6otdzgWs3Pz2cfffTR+jFjxpyfkZGxkNVrVoqIRK6V2DmHBjwljoiWEIIgItN1PdK1a9fnrrrqqouKiorK7bMiScxbQ/qBJ0iQSFYnQrt27d6llIYkOcTKphmJRE54++23L0oUgUqiICoeQiClpaWEMZZOCHn0WPA8hBCaVAgaNCMlExL06GaMMU3TNIfDQVNSUva0b99+1hlnnHHut99+e8+UKVMCdpw60bgsy3LLezpjfscpLdMWlT9BRCKESI/z7BrUpyemcs5JA4vXTmHV440PEd2NzLs7+vNRly6/35JOiWzAgAFGWlpaoaZpNN4YhRAsEoncdOWVV54AANzn81EAgNra2gly3g/MCSI6KKXM4/EsaO3lBwAwYMCATymlQUJI7DgZpVTjnNO9e/deHx3GAgCen5/P5s6d++1tt912fteuXe9LSUn5RdO06LauNLZmVtTfM03TNJfLVdquXbsX+vXrN3TNmjX/5pzTJJVqa0JPsJaaLYOEECahOZ1OmpaWtjcrK2vmsGHDzl2/fv2fbrzxxgA0oeS9vR/y4osv7ty8efOlJ5xwwk1paWlrdV03GGNa9JxL2cJoD0kIQaTBQOXYNLfbXde1a9ePBg0aNOKLL774Y0FBQRAASLJ9gRAxofzaa7wF65IsW7bse7fbvT7BPOucc1JWVna7PJOEcWQ8RX4+Nt3dAQCMc+6I/rwGANC7d2+3pmkPz5gx462oJklt1fOA7OzsSsuyijjnVmu4YSkpKVQIURUMBrdnZWXtc7vd3w8cOPCb5557ruSrr76CqNBAg32809PTt3DO13DOA9GdwqTV4UlLS9sks4SaNbd9+vSxqqurP7UsKy3GBUVCiEYI2Z8g/o0AAB6PZx9jbJUQwoi2PmQCQYqu65t2794db3z2830PAGsAIBDTCU1omubSdX1/cXFxs57P6/ViQUEB9O3b12cYxohAIMBirTGZ7eKuqqo6GQB2AoC1aNEi50MPPaQxxlZKS57Y88EYq+7Ro8eqr7/+ujXCV9FzQWbNmrV3yJAhU4PB4LmIGI4TDtacTicVQrDofRlbqd1xxx1+AHjC6/VOX7hw4fmWZY0JBoMDASAnFApR2aALZfgGXS5XGBG/79Sp04ouXbp88O677xbL5zqiqeR2gcb09PR9fr9/VSQSMRKktjYJHo+HhcPhEtM0izt37lzqdDq/Gz58+NcFBQX7v/3222RksMFwFuccV61a9bqmaa8PHz58WDAYPDsSifwqHA6fhIgdETGdUpoeiUTssDW4XC7gnJczxio8Hs+PqampK7t167bsvffe2ySzMJs0ptTUVJ6WlraMMZYdG0LinIPH48GMjIy6lkSUhBC8a9euz+/fv59wzkOxHQuFEETX9cjdd9/dCQD2RREyIiKkp6d/7fF4UgkhkRgdIRwOhzsjI2OXHbWKt5FyTDS0iVcH6DDdj3q9Xjhc7SCP9nMf6fsfFouiPpyDx9q4o+LtB5S/pmnw17/+NXv69OnM6XQyAIBQKIR9+/YVL7/8cmjAgAH+aI8tKrxyzKMhGWyl/au4Cl/TNLjpppuyy8rKOpim2f6HH36wTNOEtLQ0MnDgQKitrd398ccfl8i9z8MxpqO5/lpPaA5Xw5HDCHoYLgYALKqsQXOVQqKLHIHnPpzjOxLPR5rxjOQwj6m57yKZ3yZyvSWz5miSnzuSBNjWZDDZ98agaamsFABYK+jJlsjvkdBDR0LGFRQUDqNiTnQpHKY593q9VJLWAWUpyULNu4KCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCgoKCwrEDkp+fz/Ly8jQ4tCOhFvP3TbovNKEoo6xj1dq1rAgAUPkMLObZWF5entaC+lnxni+pYpxRz9rY95pT3FLVAlNQUDj8xAGyv5ANTdNAdvAE2eHzoC/YHSWPFKm1RBnGjpVSetCzyfbGR+PZjgRooirEil0UFBRarGBA9sYoLCxMnTFjRl5paem5jLH+wWAwLRwO8+zsbBaJRHZpmrY5MzOzqKioaB0hxIL/9RHHRhR4RigU6i1k4/uGYFkWZmZmspSUlLodO3aU/fe//622LOuQsTaBGCVPoGPkyJHDKisrz7csK1fTtC4VFRVmVlaWJoQocblcm9u1a7dy6dKl/5VNxA58t5H74+9+97tOJSUlObIpGhBCGCLuWLhwYVVD37vzzjs77N69u3sgEOC6rgMhhIVCoZ3Lli2rgIN7frCuXbueSinVCSFok18iCCGsPn36WDk5Oft8Pl+5nL9D5k4RiIKCQovJAxHZeeedN6m8vHxyOBw+BRGB8/peWYQQEEIApRQIIUAIgZSUlC86dOgwtaio6J1ohZjo/n379h0lhPg0Cf6I9hDCALDH4XD8lJqauuiOO+5466abbqrIz89nsjNkUs/GGIMLL7xwwp49e/7o9/uHSZI68Ducc6CUHrh0Xf88Kyvr+XXr1r0l56Ah0tIAwDr77LPvKysre8w0TU4IoZRSIoSYsH379rcgTtfJvLw8raioyLr00ksnb9u27flIJCIIIcAYo0KIW37++edX5L05AODJJ5+cFgwGfyaEdGis+Zrd3IsxJnRd35Oenr6hS5cuzy9cuHCZbIUroidIQUFBodnkceWVV57Qv3//RcXFxdPq6upOMU1TcM4NRIwAAEdEAQCWECIihDAty8La2tozd+3a9fbpp58+AxFdjRm0gUBARCIRNAwDDcMAeaFhGDzOJUKhEI9EIi7DMHrX1dVdVFZW9txjjz22dsCAAXk+n48n0RiKAIB4/PHHMwYNGvTmTz/9NKeysnKYaZpomqaBiBFE5EIIQQjhQogI59wwDEMEg8GzSkpK3hw6dOi8V155pRMAiMZ+LxwOi0gkYj8TGoYBoVCo0Y6BoVAI5feEYRgYiUQgEokc8j3GGEZ1VbT/XUiCOeiSXhBalkVDoVD3kpKSK7Zs2fLpaaed9gilVETzhiIQBQWFJkMqRHHjjTf2/uGHH1bU1taOtizLkqEbCgAOXded0uuIaJqmMcaciKgTQgQhhBuGYVVVVf1h6NChMxlj2BCBaJoGpB4HvBj5eRbnopRSew/CIoRwy7Isv9/fu7a29sPhw4efK9tUx9V/MrxDnn766ey3337749LS0usjkYhFKeUAgIQQh6ZpTsYYJYREGGNM0zQnADjkmCzTNK29e/de/uKLLy564oknuhYUFDQaNop+NulNJOVpRXt2hBCI3Y+Jea5YA+CQ+SOEMCEEAQBBCOGEEB4KhUR1dfWDZ5111j2EkANzpylRUFBQaCJIQUEBPPHEE2mzZ89+MxAInBi1n0GdTie43e4P27Vrt7CqquqHvXv3Bk844YT2brf7zOrq6vF1dXX9OedIKSWWZZkVFRXXn3XWWZ999tlnL0FyexSIiCQtLe2XzMzMnZZlsejwF6UUa2trqWEYJ1uW1YFzbu/gW4iYUVlZ+frkyZOHvvDCC5XxQmekPoYkZs+e/UJtbe1ZiGjJPQnCGAOPx7O6ffv2H1ZUVGyorKys7dq1a4bL5Tqturp6XDAYPN8wDI1SioholpeXDy4sLHwdES+SihegNXuRNw8IAMTtdv+kado+AGAosxw45yIUCoHH4+ltmmZX0zSBEIKUUjRNU5SWlhZcd91177311ls7AYAqAlFQUGhO6IoXFhbeFw6HfxWtYDVN25ybm/unhQsXfhK9X1FeXg4AsHTPnj1PXXXVVfeVlJQ8ZBiGoJQyy7KwvLz8r16v9+2CgoLqRrUfosUY09PT09/+8ssvH7Asi2iahjGfgT/84Q85X3zxxeS6urr7DcNAQoiGiFY4HO65evXqfAB4WRrRVmxY7uyzz765uLj4WiHEgWdzOBz+zp0737lu3br/bN68+cAX9u3bBwCwQtf1Z4cNG3ZNWVnZS+FwOMv+vfLy8lFDhw69DQCehzj7GUecPRC5rus0Ozv76bVr104XQhBKKUbPXWFhYfbzzz9/dmlp6b8CgcApklhFJBLxbN269dcA8CwAUBXCUlBQaGroik+aNKlfbW3tn0zTFHZ+rsvlKk5JSRk7f/78T4QQ0WdB7FCJlpOTE1y7du3fOnToME3TNIr1O7oYDodzlixZcglAcimwhBAwDEPnnBNCiMY5J9GXEIJMnz59z8aNGx9IS0t7jlJKAIBLKxsty7pEhnSilTkBAJw6dWp6RUXFw5ZlIaWUICI6nU7j9NNPn7hmzZr/mKZJJfFQALB7qWumabI1a9a8O3jw4CsdDkdNlFWPdXV1D957772d5e+1Cb1rGAZDRDJ06FANEYl9AQAZP3585apVq+aPGDHiCpfLVY2IQAhBAMBAIDBMvnJUBKKgoJA0CgoKCCEEvv76699GIpEUSqmQngfp06fPPZs3b941ZMgQHQB4UVGRJcNR9mat5fV6KSLSsWPHPuxwOHZLJRvhnJvBYHAUIQR8Pl9TQjEJr7y8PA0RaZcuXWYyxixEZDJCRSKRSPdbb71Vs8M5Ud4HFhYWXh0IBE4AABRCgKZptEOHDk++//77H+bm5jrk8xx4NpnRZQEAz83Ndbz77rsru3Tp8ndd16nMeBKGYXQqKiq6Pup3jn4cUhJCampqvPkjAKDPmDHjx7S0tCWSgFEIQTRN6yOEYADAFYEoKCgkrXMAgC9cuNBZVVV1iRACoX5Tmbrd7pVLly71AQDbsGGD2QABCajfQ6l0uVwr3W63pmma2+Fw6JZlnWErptYY7IgRIwQA4NChQ01d14WdvkoIgVAoBDNmzIjdVBaUUqirq7taCIGEEIGIzOVy7b3uuuumSm/Daug3N2/ebAAA/ctf/vKyrus/QP2mNHLOsbq6epxMg40+I9JWgZIwaEVFxTe2xwEAYFlWms/nY22GCRUUFI6J8BUBAJg9e/Zg0zRPBgCCiFTTNGjfvr1PCAF5eXkkAfEc+LPX60UAIEOGDHmuX79+d/fv33/SKaeccmdubu5jDz/8cHNKnNj/JdH/v2DBAgYAsH79+gzTNDVpcQMiQkpKCvd6vSI2fHXLLbd0DAQCQ+z7MMYgPT39oz/+8Y9lkviSOYhCL7vssmB6evp7jDFAREBEYlnW0DFjxuTEeD1tHSIrK6uX3M8iAAC6rkfy8/MFgMrCUlBQSD58RQFA/PTTT/2FEJQQYgkhNEppuEuXLisAAFauXMljS5bAwVlHWFBQgAAA//nPf9YBwLroD7733ntNJQ+M8xsAALhhwwaTMQalpaV/4pxTmWIMiIgul+uXRx55xM4cE16vlxYUFODWrVtPRsSO0luhmqZhRkZGUVMUfn5+Pvp8PpKZmVlUWVn5IOecyZ/1VFZWDgKA4vz8fNKEUN3hcTEQaV5envbLL7/E4wEBANaCBQuypkyZMlYIgZRSQinFSCSyVWbdMeWBKCgoNCWsAQDQTypYlOcVdl911VW/2OGhg0zx+hPhDBFpnEtDREfMlbSiZoxZmqZBYWFh9D2ZVIyucePG9T/11FNfr6iouEaG2xgiCk3TSHZ29kJpVVMZeiIAANXV1T3k33NEpIQQTin9DpIot2LD5/MJAMCcnJxNQogKeX6FIyKpqanpCgBQWlp61D0QXdcDRUVF1s6dO8NQv4dz4EJEvOKKK3o/8MADcwKBQDdZ/gQopSQlJWUjAMCQIUNUGq+CgkLTUFZW5pSFElGW8tiRn58fjvYI7HIh+fn515933nm3m6YZIYSwRsiJIeK9APAlNHAeRGZdQU1NzfWnnHLKrwoKCjTbqyGEEMMwLNM0MxExVwjhlPsZBBFNQojucDjWjRs37t1Vq1YRqTAPKHRN07pIEhSUUoaIlf379y9ZsmQJQBPPb/Ts2bP6v//9r59z3t7+rq7rHQEAioqKjtr7I4QwzjmUlZXdlJOTM4BS6o6uMabrOhs8ePBJNTU1vzJNMw3qDxTa4UqrX79+C7/++mu49NJLuSIQBQWFZCE0TYPOnTv3KC0tBUIIEUJAWloa1XX9oLi+rZDLy8t77dq162x5IK0xxQaI2C7J0BWEw+Ee4XC4R7z7AAAIIUCepGbSetYdDsfWdu3aXTdlypQA/K+Q4wGFvnfv3oh9AlymClc+88wzVc2ZrF//+tds3rx5NBQK2Z4YdOvWrdeWLVtAekRHjUMQEUzTHKFp2gjbU4wKbUF5eTnI1F0uP28xxvTU1NSn3n777W8AgBYUFAgVwlJQUGiS4olEIma0srYsiycq0McYCwGAQQgJEULM2ItSyimlglLKCSGCUmolHU9DRM75IZdlWQIRudw0Z4iImqaFsrOz5w0cOHD0mjVrfrZLsdj3ysvLAwCATp066TYBISK4XK5Mr9eb1ZzJWrZsmQgGgxhNnGVlZcVyro56CAsRLcuyIpzziGVZBy7OeQQRDQDgQgiGiNThcOhOp/OVk0466QGZDl2/SaRkQkFBIUlQGTraJy1WJIRAMBhMe/vtt22lQmIIJCUlJcXhcrncLpdLj71A1q6CJjYwQkTQdZ1nZGREMjIyjKgrIs812P0/OKWUZGdnT9u4ceOvP/jgg5229Rx9v44dO6Icb7VU+FR6MO127NjRCeB/WWjJYvXq1SmGYbjs6raEEKiqqtqNiAcIKxlP63CBMaY5nU6nrutOh8Nx4JL/73A4HMzlcoXS09PX5uTk3Lx9+/Zb5JkXYROICmEpKCgk74IQAh06dKiqqKgAACCyTHvuwoULOwDAfvtzRUVFHACga9eu7+m6vlvugRwwWIUQmJqayrZs2fJ4VVVVF1lKI1nysCilWvv27V8bP378s6WlpS5KKRdCEKfTyf1+f7sFCxa8Hw6HM23lHQqFLvj3v//trKysNOOl4vp8PnuPYrtNloQQwTnXdu7ceRIAbLY32huD1+slBQUFWFJScjKltKOsxcUopZCTk1P5yy+/HCCshmCa5mEpeYKIgjHGMjIyZqekpCzjnGuyYvKBj1BKqcfjCWdnZ2957733NiXqb6IIREFBoSlRIzBNc7200hkACMuyMjZt2jQcAObm5+dTaaUiAMDMmTN/AIAfEtxMO+mkkx6LPqSW7DgopWBZVumUKVO+j/eBgQMHLjIM43qUCIVCg30+3zmfffbZMohfjwoBAHr27Pnj3r17KwCgnUxT1quqqs4EgHk+ny8pArHTnS3LOq++2juxEFEjhIRzcnI2SsI6iMRi+pwgIQS6deuWXVJS0hwvpbFxCkopczqdq7744os3kzEaEsyZIhAFBYWkIQAAxo4du2Hu3Lk1lmVl1Jd64mAYxk2U0g9izzZ4vV66cuXKg0LlbreblZWVifPPP38s57yrvG9zwum61+ulPp9Ps0+IL1iwgG3YsIFnZGS8VVtbe51lWUz269CqqqomEkKWJdivQQAgc+bM2X/qqad+U1NTcz4AEPls18ybN++fV1xxRQASN76KVt4CEbVTTz11AufcLrOOuq5/98477/z87rvvHrhHXl4eFBUVQVpaGqmurj6IzJxOZxc4+HDkIb9VUlIi7MZd9uc455FYTyEeOOceWa8stqAkANSH9XJzc1F6bHG9IUUgCgoKSVv+AECfeuqp3f369VsaDofzpVci/H7/JWPHjh2zcOHCJUOGDNHtciZS+Rxy4ptSygcMGDDZsiy7JlNz4v22chNRYSkEADz//POXvf3229ssyzrJDrWFQqHLx40b1/Wjjz7am4AIGCHEGj58+Id1dXWjOOcEAEQkEun5+OOP/x4A/p2bm+uQ5UriIjc3V9+8ebMxfPjwCXV1dQPksxNKKUlNTf2QEMLtboLR36uqqtoVdS4FhRBQUVHRPhEJFBUVgSyR0lvu1YDMNIMuXbrgnj17ID8/v8G6YoQQUVRUZEkSs5qzINQmuoKCQtLIz88nQgjo0aPHyw6HA2WIBgzDYD///POMyy67rKskDyar1FKoL19CpbULhBB+1lln/ammpma0jL2zVhwi5uXlaX//+9/DKSkp79rnVaSnlLV37958myziGeUAAL17937L5XLth/p9EDRNU5SVlf1t3LhxZ0ryOOjZAMB+NrZ582Zj/Pjxp5WVlT3FOReUUhRCELfbXTtixIi3AA7U6ILoP6enpxdLIqUgN/ARcdzs2bMzAcCSBSrtpk861Hd41C3LujyKeAgAYHZ29u4jtR4UgSgoKCQNub9BlyxZsjw9Pf0dxhhDREEIQb/f32PLli2fjho16ixKKY/O2CkoKBBFRUUWIupnnnnmg/v37/835/xAKfjWxIgRIwQiQvv27QsJIYZNFkIICAQCN6xYsUJLEJJBAGBvvPFGRXZ29mOaphH5bCQSiWRu2bJlXl5e3qWxzwYAoqioyGKM8QsvvHD0xo0bF4bD4Y7ynAxqmkazsrKeeuaZZ3ZATAaYfQBy4MCBmzRNK4nyOEQ4HO42derUGbfddlvHr776yoT/tZ01Fy1alD548OAXQqFQH9moyq7dVXHqqaduku9KHO71QJRIKCgoNEdv3HTTTZ0+//zz1cFgsE9Ulg7VNM1KTU19Jzs7e5Hf7/96+/btwaFDh3avra09s7a29rpgMDhE9tqwQ1d2OIkAwJji4uKl8L+T6BQAxAknnDASEZfLPXFL0zQ9Kyvrya+//vovED+GTxAR+vfvv6yurm4kyNIkuq5Dz549R6xYsWIVxN8YJvZ3TzvttI+rqqpGy3szRCS6rkNKSspCXdd97dq12/j111+XnXbaae0450Pq6uquqqmpuTgSiYAsc88JIXp6evrq3/72t2PuueceI4p0DgqdUUr5oEGDZpWXl/8GES35TAIAqNvtLk5PT58bCATWCyGE2+3uFw6HrwyHw/0syxIyu80CAC07O/utjRs3TpBVf21iwdzc3NS6urqthJAuQghT13U9Ozv79g0bNrwUL6SmPBAFBYXDBfR6veS1117bP3jw4Ks8Hs8eWYNKQH0/cK26unpicXHxW2VlZd94PJ4ftm3btrqkpOSpurq6IUIITikVMkTU2KZ0s5CXl8cIIZienm6HsUCGsUhNTc1NDTg+dol6HD58+A0ej+drANCkJ8JN08Ta2tpLqqur/7Nt27YvU1JStmzfvn397t27Z5aVlV1sGAYyxrgMm+nZ2dlbL7roohvuueeekKxCHO9ZUQgBnTp1elw2orI9JAoAIhgMdi8rK7srGAy+Hg6H51RXV//V7/cfRB5CCM3tdtd07979kabUE1MhLAUFhSOOgoICkZ+fz955552NPXv2HJWRkfGFruuaVH4CESOGYZiI6KCUppimiZZlRQDARERGKWVpaWlftG/f/nlZZ8lO/cUGFDuPvqJ6jB+ClStXcgCAc889d76maRV28UchBPf7/Zf87W9/6wiJ+3IgAJCXX365tE+fPqMzMjI+0nWdyRPYAAARy7IMIQSjlHqEECwSiRiEkAgAIOecMcZYWlrax8OHD7/g6aef3imr/SYar/B6vfTjjz/e2qNHj9+73e6IJGSE+jpUphDC4JxbQgiLc27Ik/xClorXUlNTKwYNGnT9ggULtshnivdbtveDdidIRSAKCgpHBT6fj3u9XrpkyZIfv//++xGdOnW6y+PxbNF1nTLGnJRSXQhBZCorZYw5GWO62+0uyczMfOTVV189v3fv3s9ommYBgCbLhcfNDBVC2JvIGiHEBQCMc56SMMYmy5g8+eSTe91u9xJN0+zNZ2YYRqcFCxb8phEdKACALliwoPzHH3+8PCcn57epqanf6LpOKKVOSqkDEQnnHGRHRgel1OlwOGi7du1+6NGjxx+2bNly8UsvvVQMcU6+xyNkAKDLly9/Lzc398KMjIzPdV0HSqlGCNER0SHDWhoiOgghOiFEczgcvEOHDh/37ds3r7CwcJHc3D/ktwzDoIQQpyQXTXYY1FsllqmgoKDQQkNUAAA88cQTaR9++OFIv99/TiQS6Z2SktKLMeYIhUJ7AeBHSul/R44cufy5554rAQDwer3anDlzzjUMI5UQgg6HY+22bdvK4OB9ERw5cmR/Qsj90nLmmqY50tPTF73//vtzEln3do+P66+//tySkpLbOOcmpRSEEFp2dvb38+bNe0wIkcy5DgAA/P777x1//OMfzy8vLz8vEAic6Ha7e7lcrrRwOFwdDAZ/SU9P39mhQ4eif/3rX6sHDRoUgPrss2SbUB00l4jIRo0adV5NTc2IYDDYmxByIiJmCiFQ13VLCLEtJSVlc8eOHRcuXbp0rWVZB72HOCE9bfv27SMBwCWE4Lqu6+np6Rs3bty4Axo/26KgoKBwWEEgJjVWnk3QZBgr9vOsKQas7Dty0NWUBK7Y78YZT6O3OCTOVd9/xCE3rBv9fHN/S84jKSwsdEyfPl1HRC1m/ERFkxQUFI4LIpFhFC1GqREA0OR5CRJHYbJGSIXEfC7pwotRCjaZ32nOs9nWvyb/vVUiO1G/xRJ4KpqsKtwUYmrpHByE/w9WdQXi6uTQ5wAAAABJRU5ErkJggg==" alt="BHIRAJ BURI GROUP"></div><div class="brand"><b>PSD_eNGINNo</b><span>Chiller Plant Analytic System</span></div></div>
  <div class="modesw" role="group" aria-label="โหมดแสดงผล"><button type="button" id="btn3d" aria-pressed="false"><span aria-hidden="true">◈</span> 3D Plant</button><button type="button" id="btnBack" aria-pressed="true"><span aria-hidden="true">▤</span> หลังบ้าน</button></div>
  <div class="range" id="rangeWrap">
    <div class="seg" id="granSeg" role="group" aria-label="แสดงข้อมูลแบบ"><button type="button" data-gran="month" aria-pressed="true">เดือน</button><button type="button" data-gran="week" aria-pressed="false">สัปดาห์</button><button type="button" data-gran="day" aria-pressed="false">วัน</button></div>
    <span class="rsel"><label for="rangeFrom">ช่วง</label><select id="rangeFrom"></select><span>–</span><select id="rangeTo" aria-label="ถึง"></select><span class="latest" id="latestNote"></span></span>
  </div>
  <button class="btn sync" id="btnSync" hidden>⟳ ซิงก์</button>
  <button class="btn admin-only" id="btnImport">นำเข้าข้อมูล</button>
  <button class="btn primary" id="btnExport">ส่งออกรายงาน</button>
  <input type="file" id="file" accept=".xlsx,.xls,.xlsm" hidden>
</header>
<div class="shell">
  <nav class="nav" aria-label="เมนูหลัก">
    <p>บทสรุปภาพรวมระบบ</p>
    <button data-tab="overview">Chiller plant</button>
    <p>ประสิทธิภาพแต่ละระบบ</p>
    <button data-tab="chiller">Chiller</button>
    <button data-tab="chp">CHP</button>
    <button data-tab="cdp">CDP</button>
    <button data-tab="ct">Cooling tower</button>
    <p>การวิเคราะห์ผล<wbr><span style="white-space:nowrap">และแนวโน้มระบบ</span></p>
    <button data-tab="ba">ก่อน – หลังปรับปรุง</button>
    <button data-tab="best">ดีที่สุดรายเดือน</button>
    <button data-tab="group">ชุดอุปกรณ์ kW/TRp ต่ำสุด</button>
    <button data-tab="reg">สมการ regression</button>
    <button data-tab="anom">ความผิดปกติของข้อมูล <span class="badge-n warn" id="anomN" hidden></span></button>
    <p>การตั้งค่าข้อมูลระบบ</p>
    <button data-tab="data">ข้อมูลและการตั้งค่า</button>
    <button data-tab="users" class="admin-only">จัดการผู้ใช้ <span class="badge-n" id="pendN" hidden></span></button>
    <button data-tab="ai" class="admin-only nav-ai">✦ Ai-eNGINNo <small>AI Analytics</small></button>
    <button data-tab="p3dset" class="admin-only nav-ai">◈ 3D Setting</button>
    <div class="userbox" id="userbox"><span class="who"><b id="uName"></b><small id="uRole"></small></span><button class="btn" id="btnLogout">ออกจากระบบ</button></div>
  </nav>
  <main id="main"><div id="view"></div></main>
  <section id="view3d" class="view3d" aria-label="3D Chiller plant"></section>
</div>
</div>

<dialog id="dlgFix" aria-labelledby="fxT"><header><h2 id="fxT">บันทึกว่าแก้ไขแล้ว → ย้ายไป History</h2></header><div class="body" id="fixBody"></div>
  <footer><button class="btn" onclick="document.getElementById('dlgFix').close()">ยกเลิก</button><button class="btn primary" id="fxOk">ย้ายไป History</button></footer></dialog>
<dialog id="dlgImport" aria-labelledby="impT"><header><h2 id="impT">นำเข้าข้อมูล</h2></header>
  <div class="body">
    <div id="impSrc">
      <div class="auth-tabs" role="tablist" aria-label="แหล่งข้อมูล">
        <button role="tab" id="impTabFile" aria-selected="true" aria-controls="impPaneFile">ไฟล์ Excel (.xlsx)</button>
        <button role="tab" id="impTabPaste" aria-selected="false" aria-controls="impPanePaste">วางจาก Google Sheet</button>
      </div>
      <div id="impPaneFile" role="tabpanel"><p>เลือกไฟล์บันทึก Chiller รูปแบบเดิม (.xlsx / .xls / .xlsm)</p><button class="btn primary" id="impPick">เลือกไฟล์</button></div>
      <div id="impPanePaste" role="tabpanel" hidden>
        <label class="fld" for="impPaste">วางข้อมูลที่คัดลอกจากแท็บ Main_CHILLER (รวมแถวหัวคอลัมน์)</label>
        <textarea id="impPaste" class="paste" rows="7" spellcheck="false" placeholder="ใน Google Sheet: คลิกที่ช่อง A1 → Ctrl+A → Ctrl+C แล้วกลับมาวางที่นี่ด้วย Ctrl+V"></textarea>
        <div class="row" style="align-items:center;margin-top:8px"><button class="btn primary" id="impRead">อ่านข้อมูลที่วาง</button><span class="legend-note" id="impPasteInfo" style="margin:0"></span></div>
        <p class="legend-note">ไม่ต้องเชื่อม Google Drive — แอปอ่านเฉพาะข้อความที่วางในช่องนี้ ไม่ได้เข้าถึงชีตของคุณ · ข้อมูลที่วางไม่ถูกส่งไปที่ใด</p>
      </div>
    </div>
    <div id="impBody"></div>
  </div>
  <footer><button class="btn" id="impBack" hidden>เปลี่ยนแหล่งข้อมูล</button><button class="btn" id="impCancel">ยกเลิก</button><button class="btn primary" id="impOk" hidden>นำเข้าเดือนที่เลือก</button></footer></dialog>

<dialog id="dlgExport" aria-labelledby="expT"><header><h2 id="expT">ส่งออกรายงาน</h2></header><div class="body">
  <fieldset class="opt"><legend>ขอบเขต</legend>
    <label><input type="radio" name="expMode" value="one" checked><span>เดือนเดียว</span></label>
    <div class="sel" id="expOne"><select id="expMonth" aria-label="เดือน"></select></div>
    <label><input type="radio" name="expMode" value="range"><span>ช่วงเดือน รวมเป็นรายงานเดียว</span></label>
    <label><input type="radio" name="expMode" value="each"><span>แยกไฟล์ทีละเดือน<small>สร้างหนึ่งไฟล์ต่อเดือนในช่วงที่เลือก</small></span></label>
    <div class="sel" id="expRange" hidden><select id="expFrom" aria-label="จากเดือน"></select><span>ถึง</span><select id="expTo" aria-label="ถึงเดือน"></select></div>
  </fieldset>
  <fieldset class="opt"><legend>รูปแบบไฟล์</legend>
    <label><input type="radio" name="expFmt" value="html" checked><span>รายงาน HTML<small>เปิดในเบราว์เซอร์ แล้วพิมพ์หรือบันทึกเป็น PDF ได้</small></span></label>
    <label><input type="radio" name="expFmt" value="xlsx"><span>Excel (.xlsx)<small>ตารางวิเคราะห์ทุกหัวข้อ แยกชีต พร้อมข้อมูลดิบที่ผ่านเกณฑ์</small></span></label>
    <label><input type="radio" name="expFmt" value="both"><span>ทั้งสองแบบ</span></label>
  </fieldset>
  <p class="legend-note">ส่วนก่อน – หลังปรับปรุงและสมการ regression ใช้ช่วงที่ตั้งไว้ในหน้า “ข้อมูลและการตั้งค่า” เสมอ</p>
  </div><footer><button class="btn" id="expCancel">ยกเลิก</button><button class="btn primary" id="expOk">ส่งออกรายงาน</button></footer></dialog>

<div id="toast" role="status" aria-live="polite" hidden></div>
<script>
/* ===== เชื่อมต่อ Google Sheet สำหรับผู้ใช้ทุกคน (แก้ 2 ค่านี้แล้วอัปโหลดขึ้น GitHub) =====
   url = Web App URL ของ Apps Script (ลงท้าย /exec) · key = KEY เดียวกับในสคริปต์ · เว้นว่าง = ปิด */
window.PSD_SYNC = { url:'', key:'', auto:true, mins:5 };
</script>
<script id="seed" type="application/json">{"fields":["d","t","ch","sp","chkw","load","gpm","chr","chs","eapp","cgpm","cdr","cds","capp","tr","kwtr","kwtrc","chp","chpeff","cdp","cdpeff","ct","trct","theff","allkw","kwtrp","oat","rh","twb","amp","ct_P1-CT-01","ct_P1-CT-02","ct_P1-CT-03","ct_P1-CT-04","ct_H-CT-01","ct_H-CT-02","ct_H-CT-03","ct_H-CT-04","ct_H-CT-05","ct_H-CT-06","ct_H-CT-07"],"rows":[["2569-04-28","15:58:09","P1-CH-01",42,404.6,0.631,2169.64,47.8,42.1,2.4,2712.05,85.2,92.7,3.5,515.2895,0.7852,0.9608,36.8,58.9576,46.5,302.12,14.7125,847.5156,0.6082,502.6125,0.9754,33.2,0.6,80.3676,679,9.5,9.2,9.2,33.2,null,null,null,29,9.4,9.1,9.1],["2569-04-29","07:16:33","H1-CH-03",44,577,0.925,2087.94,51.8,43.6,3,2609.925,85.1,94.6,10.2,713.3795,0.8088,0.9355,37.7,55.383,47.5,54.9458,15.95,1033.0953,0.6675,678.15,0.9506,33.2,0.6,80.3676,897,null,null,10.5,null,28.6,null,null,29,9.4,9.1,9.1],["2569-04-29","07:52:41","P1-CH-02",43,383.6,0.617,2183.25,48.8,43.1,2.1,2729.0625,84.4,90.9,2.5,518.5219,0.7398,0.8499,37.2,58.6895,48.2,56.6196,15.8667,739.1211,0.8539,484.8667,0.9351,33.2,0.695,83.2882,629,null,null,10.4,null,28.5,null,null,28.7,9.4,9.1,9.1],["2569-04-29","09:53:33","H1-CH-03",42,502.1,0.804,2087.94,49.3,42,2.8,2609.925,82.4,90.9,9.5,635.0817,0.7906,0.8697,37.3,55.9769,47.6,54.8304,16.1333,924.3484,0.6907,603.1333,0.9497,33.2,0.545,78.5945,837,null,null,10.5,null,29.4,null,null,29,9.5,9.1,9.3],["2569-04-29","10:05:10","P1-CH-02",42,458.7,0.73,2183.25,49.4,42,2.3,2729.0625,82.6,90.8,3.2,673.1687,0.6814,0.7558,37.4,58.3757,48.1,56.7373,15.8667,932.4297,0.6718,560.0667,0.832,33.2,0.545,78.5945,762,null,null,10.4,null,28.5,null,null,28.7,9.4,9.1,9.1],["2569-04-29","10:18:31","P1-CH-01",42,536.2,0.847,2169.64,50.1,42.1,3.1,2712.05,82.6,92.4,5.3,723.2133,0.7414,0.82,37.8,57.3979,47.3,57.3372,15.9667,1107.4204,0.7015,637.2667,0.8812,33.2,0.54,78.4296,895,null,null,10.5,null,28.8,null,null,28.8,9.4,9.1,9.2],["2569-04-29","12:22:54","H1-CH-03",42.5,468.6,0.742,2087.94,49.2,42.5,2.5,2609.925,84.6,92.5,9.1,582.8833,0.8039,0.9492,37.2,56.1274,47.5,54.9458,15.9833,859.1003,0.6655,569.2833,0.9767,33.5,0.593,80.6296,791,null,null,10.5,null,29,null,null,28.8,9.3,9.2,9.1],["2569-04-29","12:35:49","P1-CH-02",42,460.4,0.723,2183.25,49.5,41.9,2.2,2729.0625,84.6,92.8,2.9,691.3625,0.6659,0.8021,37,59.0068,48.6,56.1535,15.9833,932.4297,0.6738,561.9833,0.8129,33.5,0.593,80.6296,746,null,null,10.5,null,29,null,null,28.8,9.3,9.2,9.1],["2569-04-29","12:44:52","P1-CH-01",42,483.1,0.764,2169.64,49.4,42.1,2.8,2712.05,84.5,93.5,4.7,659.9322,0.732,0.8726,37.3,58.1673,47.4,57.2162,15.9833,1017.0188,0.6993,583.7833,0.8846,33.5,0.593,80.6296,806,null,null,10.5,null,29,null,null,28.8,9.3,9.2,9.1],["2569-04-29","12:51:52","H1-CH-06",42,444.6,0.702,2267.77,49.6,42,3,2834.7125,84.6,93.4,3.2,718.1272,0.6191,0.7432,36.6,61.9609,48.8,58.0884,15.9833,1039.3946,0.6891,545.9833,0.7603,33.5,0.593,80.6296,738,null,null,10.5,null,29,null,null,28.8,9.3,9.2,9.1],["2569-04-29","14:56:07","H1-CH-03",42.5,448.7,0.716,2087.94,48.8,42.5,2.5,2609.925,83.9,91.5,8.8,548.0842,0.8187,0.9417,37.3,55.9769,47.7,54.7154,15.9167,826.4762,0.8298,549.6167,1.0028,34.4,0.601,82.3409,760,null,null,10.3,null,29.1,null,null,28.5,9.1,9.3,9.2],["2569-04-29","14:57:18","H1-CH-06",42,417,0.665,2267.77,49,41.9,2.7,2834.7125,83.8,92.2,3.1,670.882,0.6216,0.7257,37,61.2911,48.1,58.9337,15.9167,992.1494,0.852,518.0167,0.7721,34.4,0.601,82.3409,694,null,null,10.3,null,29.1,null,null,28.5,9.1,9.2,9.3],["2569-04-29","15:06:48","P1-CH-01",42,452.8,0.721,2169.64,49,42.1,2.6,2712.05,83.8,92.3,4.3,623.7715,0.7259,0.8423,37.4,58.0118,47,57.7032,15.9167,960.5177,0.8535,553.1167,0.8867,34.4,0.601,82.3409,757,null,null,10.3,null,29.1,null,null,28.5,9.1,9.2,9.3],["2569-04-29","15:09:17","P1-CH-02",42,432.3,0.688,2183.25,48.9,42,2.2,2729.0625,83.8,91.5,3,627.6844,0.6887,0.8016,37.3,58.5322,48.5,56.2693,15.9167,875.5742,0.8407,534.0167,0.8508,34.4,0.601,82.3409,722,null,null,10.3,null,29.1,null,null,28.5,9.1,9.2,9.3],["2569-04-29","16:56:33","H1-CH-03",42.5,438.8,0.699,2087.94,48.7,42.5,2.5,2609.925,83.5,91,8.7,539.3845,0.8135,0.9216,37.2,56.1274,47.6,54.8304,15.9167,815.6016,0.8301,539.5167,1.0002,34.8,0.57,81.9654,738,null,null,10.3,null,29.1,null,null,28.5,9.1,9.2,9.3],["2569-04-29","17:01:40","H1-CH-06",42,402,0.64,2267.77,48.7,42,2.8,2834.7125,83.4,91.5,2.9,633.0858,0.635,0.7275,36.8,61.6242,48,59.0565,15.9167,956.7155,0.8495,502.7167,0.7941,34.8,0.57,81.9654,668,null,null,10.3,null,29.1,null,null,28.5,9.1,9.2,9.3],["2569-04-29","17:05:56","P1-CH-01",42,442.6,0.698,2169.64,48.8,42,2.5,2712.05,83.3,91.6,4.2,614.7313,0.72,0.8216,37.4,58.0118,47.2,57.4587,15.9167,937.9173,0.8615,543.1167,0.8835,34.8,0.57,81.9654,729,null,null,10.3,null,29.1,null,null,28.5,9.1,9.2,9.3],["2569-04-29","17:09:16","P1-CH-02",42,423.9,0.675,2183.25,48.7,42,2.2,2729.0625,83.5,91.1,3.1,609.4906,0.6955,0.8,37.3,58.5322,48.4,56.3856,15.9167,864.2031,0.832,525.5167,0.8622,34.8,0.57,81.9654,710,null,null,10.3,null,29.1,null,null,28.5,9.1,9.2,9.3],["2569-04-29","18:54:12","H1-CH-03",42.5,470.6,0.748,2087.94,49,42.5,2.6,2609.925,84.7,92.5,9.2,565.4837,0.8322,0.9862,37.4,55.8273,48,54.3734,15.9167,848.2256,0.7073,571.9167,1.0114,33,0.646,81.4724,790,null,null,10.3,null,29.1,null,null,28.5,9.1,9.2,9.3],["2569-04-29","18:57:56","P1-CH-01",42,492.9,0.777,2169.64,49.1,42,2.7,2712.05,84.7,93.5,4.7,641.8518,0.7679,0.9254,38,57.0958,47.3,57.3372,15.9167,994.4183,0.7316,594.1167,0.9256,33,0.646,81.4724,810,null,null,10.3,null,29.1,null,null,28.5,9.1,9.2,9.3],["2569-04-29","19:01:21","P1-CH-02",42,440.6,0.697,2183.25,48.7,42,2.2,2729.0625,84.8,92.5,3,609.4906,0.7229,0.8744,37.6,58.0652,48.1,56.7373,15.9167,875.5742,0.6982,542.2167,0.8896,33,0.646,81.4724,727,null,null,10.3,null,29.1,null,null,28.5,9.1,9.2,9.3],["2569-04-30","09:41:59","H1-CH-05",42,526.1,0.828,2290.2,50.3,41.9,2.3,2862.75,85.4,95,2.4,801.57,0.6563,0.8147,38.3,59.7963,48.2,59.3932,12.8167,1145.1,0.5947,625.4167,0.7802,30.3,0.71,78.8576,870,null,null,10.2,null,null,10.2,null,28.8,9.4,9,9.3],["2569-04-30","09:49:19","H1-CH-03",42,581.1,0.915,2087.94,50.1,42.2,3,2609.925,85.6,95,10.2,687.2802,0.8455,1.0462,37.6,55.5303,47.9,54.487,12.85,1022.2206,0.5823,679.45,0.9886,30.3,0.71,78.8576,959,null,null,10.2,null,null,10.2,null,28.8,9.3,9.4,9.2],["2569-04-30","09:54:05","P1-CH-02",42,537.2,0.838,2183.25,50.2,42,2.5,2729.0625,85.6,94.8,3.9,745.9438,0.7202,0.8974,37.4,58.3757,48.4,56.3856,12.85,1046.1406,0.5771,635.85,0.8524,30.3,0.71,78.8576,869,null,null,10.2,null,null,10.2,null,28.8,9.2,9.3,9.4],["2569-04-30","11:04:04","H1-CH-03",43,605.2,0.957,2087.94,51.5,43,3.2,2609.925,83.5,93.3,11.1,739.4788,0.8184,0.9129,37.3,55.9769,48,54.3734,16.5714,1065.7194,0.6034,707.0714,0.9562,30.3,0.647,77.0576,1006,null,null,10.4,null,29.3,18.9,null,29.3,9.6,9.2,9.3],["2569-04-30","11:11:22","H1-CH-05",44,501.3,0.793,2290.2,52.4,44.1,2.4,2862.75,83.2,92.8,2.7,792.0275,0.6329,0.6749,38,60.2684,48.1,59.5166,16.5714,1145.1,0.6109,603.9714,0.7626,30.3,0.648,77.0866,836,null,null,10.4,null,29.3,18.9,null,29.3,9.6,9.2,9.3],["2569-04-30","11:33:27","P1-CH-02",43,545,0.851,2183.25,51.7,43,2.5,2729.0625,83.7,93.2,4.2,791.4281,0.6886,0.7739,37.5,58.22,48.5,56.2693,16.5714,1080.2539,0.6799,647.5714,0.8182,31.6,0.648,79.2277,895,null,null,10.4,null,29.3,18.9,null,29.3,9.6,9.2,9.3],["2569-04-30","13:01:20","H1-CH-03",43,505.6,0.807,2087.94,50.4,42.9,2.7,2609.925,83.4,92.1,9.4,652.4813,0.7749,0.8638,37.5,55.6784,47.6,54.8304,16.5714,946.0978,0.6759,607.2714,0.9307,31.6,0.648,79.2277,849,null,null,10.4,null,29.3,18.9,null,29.3,9.6,9.2,9.3],["2569-04-30","13:06:54","H1-CH-05",43,490.4,0.782,2290.2,51.5,43,2.3,2862.75,83.2,92.6,2.8,811.1125,0.6046,0.6669,37.7,60.748,48.1,59.5166,16.5571,1121.2437,0.7029,592.7571,0.7308,31.6,0.648,79.2277,820,null,null,10.3,null,29.3,18.9,null,29.3,9.6,9.2,9.3],["2569-04-30","13:10:47","H1-CH-07",43,248.7,0.78,1112.46,54.9,43.1,1.5,1390.575,83.4,90.8,1.6,546.9595,0.4547,0.5038,0,null,24.1,57.7002,16.5714,428.7606,0.6395,289.3714,0.5291,31.6,0.648,79.2277,424,null,null,10.4,null,29.3,18.9,null,29.3,9.6,9.2,9.3],["2569-04-30","13:15:32","P1-CH-02",43,461.5,0.732,2183.25,50.6,43.1,2.4,2729.0625,83.4,91.8,3.1,682.2656,0.6764,0.7494,37.3,58.5322,48.6,56.1535,16.5714,955.1719,0.6681,563.9714,0.8266,31.6,0.648,79.2277,770,null,null,10.4,null,29.3,18.9,null,29.3,9.6,9.2,9.3],["2569-04-30","15:11:42","H1-CH-03",43,510.5,0.816,2087.94,50.4,43,2.8,2609.925,83.9,92.6,9.5,643.7815,0.793,0.8977,37.3,55.9769,47.4,55.0617,16.5714,946.0978,0.5847,611.7714,0.9503,30.3,0.67,77.7208,862,null,null,10.4,null,29.3,18.9,null,29.3,9.6,9.2,9.3],["2569-04-30","15:12:19","H1-CH-05",43,508.2,0.815,2290.2,51.8,43.1,2.4,2862.75,83.8,93.5,2.7,830.1975,0.6121,0.6882,37.9,60.4274,48.1,59.5166,16.5714,1157.0281,0.7903,610.7714,0.7357,33,0.638,81.2268,854,null,null,10.4,null,29.3,18.9,null,29.3,9.6,9.2,9.3],["2569-04-30","15:25:56","P1-CH-02",43,467.7,0.742,2183.25,50.6,43,2.3,2729.0625,84,92.4,3.2,691.3625,0.6765,0.7686,37.3,58.5322,48.4,56.3856,16.5714,955.1719,0.5788,569.9714,0.8244,30.4,0.67,77.8868,777,null,null,10.4,null,29.3,18.9,null,29.3,9.6,9.2,9.3],["2569-04-30","15:37:25","H1-CH-07",43,259.6,0.814,1112.46,54.8,42.9,1.5,1390.575,84.1,91.8,1.7,551.5947,0.4706,0.5384,0,null,24,57.9406,16.5714,446.1428,0.5534,300.1714,0.5442,30.4,0.67,77.8868,441,null,null,10.4,null,29.3,18.9,null,29.3,9.6,9.2,9.3],["2569-04-30","17:04:29","H1-CH-03",43,493.6,0.781,2087.94,50.1,43,2.7,2609.925,84,92.5,9.3,617.6823,0.7991,0.9079,37.3,55.9769,47.6,54.8304,16.4286,924.3484,0.754,594.9286,0.9632,33,0.638,81.2268,828,null,null,10.4,null,29.3,18.9,null,28.7,9.3,9.1,9.3],["2569-04-30","17:11:42","H1-CH-07",43,240.2,0.753,1112.46,54.4,43,1.3,1390.575,84,91.1,1.5,528.4185,0.4546,0.5165,24,46.3525,24,57.9406,16.4143,411.3784,0.7191,304.6143,0.5765,33,0.638,81.2268,408,null,null,10.4,null,29.3,18.9,null,28.7,9.3,9.1,9.2],["2569-04-30","17:11:22","H1-CH-05",43,472.1,0.749,2290.2,51.1,43,2.3,2862.75,83.9,92.9,2.6,772.9425,0.6108,0.6914,37.8,60.5873,48.2,59.3932,16.7143,1073.5312,0.805,574.8143,0.7437,32.8,0.665,81.7198,784,null,null,10.6,null,29.3,18.9,null,29.5,9.7,9.5,9.5],["2569-04-30","17:20:15","P1-CH-02",43,449.4,0.71,2183.25,50.3,43,2.3,2729.0625,84.1,92.2,2.9,664.0719,0.6767,0.7717,37.3,58.5322,48.1,56.7373,16.4143,921.0586,0.7382,551.2143,0.8301,33,0.638,81.2268,747,null,null,10.4,null,29.3,18.8,null,28.7,9.3,9.1,9.3],["2569-04-30","19:09:19","P1-CH-02",43,408.5,0.651,2183.25,49.3,43,2.1,2729.0625,84.6,91.7,2.9,573.1031,0.7128,0.8275,37.3,58.5322,48.3,56.5023,17.48,807.3477,0.6087,511.58,0.8926,31,0.71,80.0351,645,31.1,null,null,null,null,null,null,28.6,9.4,9.2,9.1],["2569-04-30","19:21:44","H1-CH-03",43,444.4,0.708,2087.94,49.1,43.1,2.4,2609.925,84.7,91.8,8.6,521.985,0.8514,0.9885,37.4,55.8273,47.7,54.7154,14.2833,772.1028,0.5068,543.7833,1.0418,30,0.69,77.7903,749,null,null,10.1,null,null,18.9,null,29,9.6,9.1,9],["2569-04-30","19:33:08","H1-CH-05",43,449.5,0.713,2290.2,50.5,43,2.2,2862.75,84.8,93.2,2.4,715.6875,0.6281,0.7344,38.2,59.9529,48.6,58.9043,16.3714,1001.9625,0.745,552.6714,0.7722,33.2,0.65,81.9244,759,null,null,10.4,null,29.3,18.9,null,28.4,9.3,9.2,9.1],["2569-05-01","09:06:52","P1-CH-02",42,485.6,0.768,2183.25,49.5,41.9,2.4,2729.0625,84,92.6,3.5,691.3625,0.7024,0.8265,37.4,58.3757,48.3,56.5023,13.28,977.9141,0.7003,584.58,0.8455,31,0.72,80.3201,802,null,null,10.4,null,null,null,null,28.4,9.4,9.2,9],["2569-05-01","09:11:20","H1-CH-03",42,524.6,0.839,2087.94,49.4,41.9,2.9,2609.925,84.2,93,9.6,652.4813,0.804,0.9536,37.4,55.8273,47.7,54.7154,13.28,956.9725,0.694,622.98,0.9548,31,0.72,80.3201,881,null,null,10.4,null,null,null,null,28.4,9.4,9.2,9],["2569-05-01","09:14:27","H1-CH-06",42,486.6,0.774,2267.77,49.4,41.9,3.3,2834.7125,84.1,93.6,3.7,708.6781,0.6866,0.8112,37.5,60.4739,48.4,58.5684,13.28,1122.0737,0.7154,585.78,0.8266,31,0.72,80.3201,809,null,null,10.4,null,null,null,null,28.4,9.4,9.2,9],["2569-05-01","11:11:02","P1-CH-02",42,530.9,0.834,2183.25,50.2,41.9,2.5,2729.0625,84.4,93.6,4,755.0406,0.7031,0.8404,37.4,58.3757,48.4,56.3856,15.7667,1046.1406,0.7561,632.4667,0.8377,31.9,0.706,81.4329,881,null,null,10.4,null,28.2,null,null,28.4,9.4,9.2,9],["2569-05-01","11:15:26","H1-CH-03",42,571.8,0.911,2087.94,50,42.1,3,2609.925,84.4,93.8,10.3,687.2802,0.832,0.988,37.4,55.8273,47.9,54.487,15.7667,1022.2206,0.7637,672.8667,0.979,31.9,0.708,81.491,957,null,null,10.4,null,28.2,null,null,28.4,9.4,9.2,9],["2569-05-01","11:18:22","H1-CH-06",42,568,0.9,2267.77,50.7,42.1,3.7,2834.7125,84.3,95.2,4,812.6176,0.699,0.8269,37.4,60.6356,48.4,58.5684,15.7667,1287.4319,0.7951,669.5667,0.824,31.9,0.708,81.491,936,null,null,10.4,null,28.2,null,null,28.4,9.4,9.2,9],["2569-05-01","13:02:20","H1-CH-03",43,562.8,0.896,2087.94,50.9,43,2.9,2609.925,85.2,94.6,10.2,687.2802,0.8189,0.971,37.6,55.5303,47.9,54.487,15.7667,1022.2206,0.7236,664.0667,0.9662,35,0.55,81.6097,945,null,null,10.4,null,28.2,null,null,28.4,9.4,9.2,9],["2569-05-01","13:05:25","H1-CH-06",43,582.3,0.919,2267.77,51.7,43.1,3.7,2834.7125,85.1,96.3,4.1,812.6176,0.7166,0.8438,37.5,60.4739,48.2,58.8115,15.7667,1322.8658,0.7624,683.7667,0.8414,35,0.55,81.6097,960,null,null,10.4,null,28.2,null,null,28.4,9.4,9.2,9],["2569-05-01","13:07:32","P1-CH-02",42,590.3,0.926,2183.25,51.1,42.2,2.6,2729.0625,85.1,95.1,4.4,809.6219,0.7291,0.8859,37.6,58.0652,48.2,56.6196,15.7667,1137.1094,0.7413,691.8667,0.8546,35,0.55,81.6097,965,null,null,10.4,null,28.2,null,null,28.4,9.4,9.2,9],["2569-05-01","15:05:44","H1-CH-03",43,549.8,0.875,2087.94,50.9,43,3,2609.925,83.8,92.9,10.3,687.2802,0.8,0.9023,37.4,55.8273,47.6,54.8304,15.7667,989.5966,0.8063,650.5667,0.9466,32.7,0.667,81.6143,927,null,null,10.4,null,28.2,null,null,28.4,9.4,9.2,9],["2569-05-01","15:08:04","H1-CH-06",43,578.4,0.915,2267.77,52.1,43.1,3.8,2834.7125,83.6,94.8,4.2,850.4138,0.6801,0.7591,37.3,60.7981,48.3,58.6897,15.7667,1322.8658,0.8494,679.7667,0.7993,32.7,0.667,81.6143,958,null,null,10.4,null,28.2,null,null,28.4,9.4,9.2,9],["2569-05-01","15:04:27","P1-CH-02",42,577.7,0.9,2183.25,51.1,42.1,2.6,2729.0625,83.8,93.7,4.4,818.7188,0.7056,0.8188,37.4,58.3757,48.5,56.2693,15.7667,1125.7383,0.8051,679.3667,0.8298,32.7,0.66,81.4032,953,null,null,10.4,null,28.2,null,null,28.4,9.4,9.2,9],["2569-05-01","16:57:45","P1-CH-02",43,451.6,0.711,2183.25,50.3,42.9,2.3,2729.0625,82.4,90.6,3.2,673.1687,0.6709,0.7198,37.4,58.3757,48.3,56.5023,16.2143,932.4297,0.9126,553.5143,0.8223,32.7,0.667,81.6143,752,null,null,10.4,null,28.2,18.8,null,28.4,9.4,9.2,9.1],["2569-05-01","17:02:15","H1-CH-03",43,482.7,0.768,2087.94,50,42.9,2.7,2609.925,82.4,90.8,9.3,617.6823,0.7815,0.8385,37.3,55.9769,47.7,54.7154,16.2286,913.4737,0.9145,583.9286,0.9454,32.7,0.667,81.6143,812,null,null,10.4,null,28.2,18.9,null,28.4,9.4,9.2,9.1],["2569-05-01","17:05:54","H1-CH-06",43,464.5,0.734,2267.77,50.5,42.9,3.2,2834.7125,82.3,91.7,3.6,718.1272,0.6468,0.6913,37.4,60.6356,48.6,58.3274,16.2429,1110.2624,0.932,566.7429,0.7892,32.7,0.667,81.6143,775,null,null,10.4,null,28.2,18.9,null,28.4,9.4,9.3,9.1],["2569-05-01","17:09:17","H1-CH-07",43,242.6,0.762,1112.46,54.3,43,1.6,1390.575,82.4,89.9,1.3,523.7832,0.4632,0.4956,24.3,45.7802,24.1,57.7002,16.2429,434.5547,0.9052,307.2429,0.5866,32.7,0.667,81.6143,417,null,null,10.4,null,28.2,18.9,null,28.4,9.4,9.3,9.1],["2569-05-01","19:01:31","H1-CH-03",43,455.2,0.729,2087.94,49.5,43,2.6,2609.925,83.7,91.4,9.3,565.4837,0.805,0.9046,37.4,55.8273,47.6,54.8304,16.1857,837.3509,0.6931,556.3857,0.9839,32.3,0.645,80.29,772,null,null,10.4,null,28.2,18.8,null,28.4,9.2,9.3,9],["2569-05-01","19:05:38","H1-CH-06",43,433.9,0.692,2267.77,50,42.9,2.9,2834.7125,83.8,92.4,3.1,670.882,0.6468,0.7318,37.3,60.7981,48.3,58.6897,16.2,1015.772,0.7102,535.7,0.7985,32.3,0.645,80.29,728,null,null,10.4,null,28.2,18.9,null,28.4,9.3,9.2,9],["2569-05-01","19:09:00","H1-CH-07",43,235.2,0.742,1112.46,53.7,42.9,1.3,1390.575,83.9,90.7,1.5,500.607,0.4698,0.5336,24.5,45.4065,24,57.9406,16.2143,393.9962,0.6532,299.9143,0.5991,32.3,0.645,80.29,405,null,null,10.4,null,28.3,18.9,null,28.2,9.1,9.2,9.4],["2569-05-01","19:12:22","P1-CH-02",43,379.5,0.602,2183.25,48.6,43,2,2729.0625,83.8,90.3,2.5,509.425,0.745,0.8402,37.3,58.5322,48.5,56.2693,16.2,739.1211,0.6494,481.5,0.9452,32.3,0.645,80.29,637,null,null,10.4,null,28.2,18.9,null,28.3,9.3,9.2,9.1],["2569-05-02","11:22:05","H1-CH-01",42,488.6,0.783,2193.17,50.9,42,2.5,2741.4625,86.7,95.3,2.7,813.3005,0.6008,0.7788,36.7,59.7594,48.3,56.7591,15.8167,982.3574,0.8098,589.4167,0.7247,35.4,0.623,84.6797,825,null,null,10.6,null,28.4,null,null,28.4,9.3,9,9.2],["2569-05-02","11:31:57","H1-CH-03",42,555.9,0.883,2087.94,49.5,42,2.9,2609.925,86.7,95.8,9.9,652.4813,0.852,1.1045,37.3,55.9769,47.3,55.1781,15.8167,989.5966,0.7666,656.3167,1.0059,35,0.62,83.9301,923,null,null,10.6,null,28.4,null,null,28.4,9.3,9,9.2],["2569-05-02","11:42:47","H1-CH-06",42,506.2,0.797,2267.77,49.9,42,3.2,2834.7125,86.7,96.6,3.5,746.4743,0.6781,0.8791,37.3,60.7981,48,59.0565,15.9167,1169.3189,0.7814,607.4167,0.8137,35,0.62,83.9301,830,null,null,10.7,null,28.5,28.5,null,null,9.4,9.1,9.3],["2569-05-02","12:56:27","H1-CH-01",42,481.3,0.771,2193.17,50.8,42,2.6,2741.4625,86.2,94.7,2.7,804.1623,0.5985,0.7623,36.9,59.4355,48.4,56.6418,15.8167,970.9346,0.8483,582.4167,0.7243,35.4,0.623,84.6797,812,null,null,10.6,null,28.4,null,null,28.4,9.3,9,9.2],["2569-05-02","13:00:37","H1-CH-03",42,543.9,0.864,2087.94,49.5,42,2.8,2609.925,86.1,95.1,9.9,652.4813,0.8336,1.0578,37.3,55.9769,47.5,54.9458,15.8167,978.7219,0.8637,644.5167,0.9878,35.4,0.623,84.6797,914,null,null,10.6,null,28.4,null,null,28.4,9.3,9,9.2],["2569-05-02","13:04:13","H1-CH-06",42,504.6,0.794,2267.77,49.9,42,3.2,2834.7125,86,96,3.6,746.4743,0.676,0.8547,37.2,60.9616,47.9,59.1798,15.7833,1181.1302,0.8834,605.4833,0.8111,35.4,0.623,84.6797,834,null,null,10.4,null,28.4,null,null,28.4,9.3,9,9.2],["2569-05-02","13:07:36","P1-CH-02",42,490.6,0.774,2183.25,49.6,42,2.4,2729.0625,86.1,94.6,3.4,691.3625,0.7096,0.9005,37.3,58.5322,48.1,56.7373,15.7833,966.543,0.8568,591.7833,0.856,35.4,0.623,84.6797,809,null,null,10.4,null,28.4,null,null,28.4,9.3,9,9.2],["2569-05-02","15:00:46","H1-CH-03",42,515.8,0.816,2087.94,49.2,42,2.8,2609.925,84.9,93.7,9.7,626.382,0.8235,0.9998,37.4,55.8273,47.3,55.1781,15.6167,956.9725,1.0362,616.1167,0.9836,35,0.66,85.2077,850,null,null,10,null,28,null,null,28,9.5,9.1,9.1],["2569-05-02","15:13:47","P1-CH-02",42,473.9,0.743,2183.25,49.4,42,2.3,2729.0625,84.9,93.3,3.3,673.1687,0.704,0.8548,37.4,58.3757,48.8,55.9234,15.9167,955.1719,0.7217,576.0167,0.8557,34,0.6,81.6615,784,null,null,10.5,null,28.5,null,null,28.5,9.4,9.2,9.4],["2569-05-02","15:25:25","H1-CH-01",42,459.6,0.733,2193.17,50.6,42,2.5,2741.4625,85,93.2,2.6,785.8859,0.5848,0.7128,35.8,61.2617,48,57.1138,16.0333,936.6664,0.7107,559.4333,0.7119,34,0.6,81.6615,778,null,null,10.8,null,28.7,null,null,28.5,9.5,9.3,9.4],["2569-05-02","17:02:20","H1-CH-01",42,431.8,0.685,2193.17,50.1,42,2.4,2741.4625,84.8,92.5,2.4,740.1949,0.5834,0.7056,36.7,59.7594,48.1,56.9951,15.7333,879.5526,0.5748,532.3333,0.7192,32.4,0.601,79.1048,727,null,null,10.4,null,28.3,null,null,28.2,9.3,9,9.2],["2569-05-02","17:06:00","H1-CH-03",42,469.1,0.745,2087.94,48.5,41.9,2.5,2609.925,84.7,92.6,9.1,574.1835,0.817,0.9878,37.4,55.8273,47.5,54.9458,15.7333,859.1003,0.5854,569.7333,0.9922,32.4,0.601,79.1048,776,null,null,10.4,null,28.3,null,null,28.2,9.3,9,9.2],["2569-05-02","17:09:07","H1-CH-06",42,424.7,0.674,2267.77,48.8,41.9,2.9,2834.7125,84.5,93.1,3.1,651.9839,0.6514,0.7816,37.1,61.1259,47.8,59.3036,15.7333,1015.772,0.6145,525.3333,0.8057,32.4,0.601,79.1048,703,null,null,10.4,null,28.3,null,null,28.2,9.3,9,9.2],["2569-05-02","17:12:10","P1-CH-02",42,421.7,0.666,2183.25,48.5,42,2.1,2729.0625,84.7,92.1,3.3,591.2969,0.7132,0.8594,37.1,58.8477,48.6,56.1535,15.7333,841.4609,0.5694,523.1333,0.8847,32.4,0.601,79.1048,696,null,null,10.4,null,28.3,null,null,28.2,9.3,9,9.2],["2569-05-02","19:03:14","H1-CH-01",42,435.9,0.697,2193.17,50.2,42.1,2.5,2741.4625,84.1,91.7,2.5,740.1949,0.5889,0.6913,37,59.2749,48.6,56.4087,15.7833,868.1298,0.5869,537.2833,0.7259,32.2,0.6,78.7502,737,null,null,10.4,null,28.4,null,null,28.4,9.3,9,9.2],["2569-05-02","19:07:01","H1-CH-03",42,488.2,0.774,2087.94,48.8,41.9,2.6,2609.925,84.1,92.2,9.5,600.2827,0.8133,0.9608,37.4,55.8273,47.8,54.6009,15.75,880.8497,0.6022,589.15,0.9815,32.2,0.6,78.7502,824,null,null,10.4,null,28.4,null,null,28.3,9.3,9,9.1],["2569-05-02","19:11:17","P1-CH-02",42,455.4,0.716,2183.25,48.8,42,2.3,2729.0625,84.1,92,3.1,618.5875,0.7362,0.867,37.4,58.3757,48.4,56.3856,15.7667,898.3164,0.5962,556.9667,0.9004,32.2,0.6,78.7502,755,null,null,10.4,null,28.4,null,null,28.4,9.3,9,9.1],["2569-05-03","09:06:25","H1-CH-01",42,492.3,0.805,2193.17,51.2,42,2.5,2741.4625,84.4,92.9,2.9,840.7152,0.5856,0.6976,36.8,59.597,48.3,56.7591,12.2143,970.9346,0.8231,589.6143,0.7013,33.5,0.655,82.5729,827,null,null,10.6,null,9.3,9.3,null,28.6,9.3,9.1,9.3],["2569-05-03","09:34:14","H1-CH-06",42,566.3,0.883,2267.77,50.9,42.1,3.7,2834.7125,84.2,95.2,4.1,831.5157,0.681,0.8026,37.3,60.7981,48.1,58.9337,15.8667,1299.2432,0.8711,667.5667,0.8028,33.5,0.655,82.5729,936,null,null,10.6,null,28.5,null,null,28.4,9.3,9.1,9.3],["2569-05-03","09:45:28","H1-CH-03",42,577.9,0.929,2087.94,50.1,42.4,3.2,2609.925,84.3,94,10.5,669.8808,0.8627,1.0106,37.4,55.8273,47.4,55.0617,15.85,1054.8447,0.8489,678.55,1.0129,33.5,0.655,82.5729,973,null,null,10.6,null,28.4,null,null,28.4,9.3,9.1,9.3],["2569-05-03","13:06:18","H1-CH-01",42,532.1,0.85,2193.17,51.8,42,2.7,2741.4625,84.9,94,3.2,895.5444,0.5942,0.7214,36.8,59.597,48.2,56.8768,15.8167,1039.4712,0.8387,632.9167,0.7067,34,0.647,83.1494,893,null,null,10.6,null,28.4,null,null,28.4,9.3,9,9.2],["2569-05-03","13:10:10","H1-CH-03",42,580.8,0.937,2087.94,50.4,42.4,3,2609.925,84.9,94.6,10.5,695.98,0.8345,0.9996,37.5,55.6784,47.5,54.9458,15.8167,1054.8447,0.8471,681.6167,0.9794,34,0.647,83.1494,906,null,null,10.6,null,28.4,null,null,28.4,9.3,9,9.2],["2569-05-03","13:12:22","H1-CH-06",42,508,0.954,2267.77,51.5,42.3,3.7,2834.7125,84.8,96.2,4.2,869.3118,0.5844,0.6998,37.4,60.6356,48.4,58.5684,15.8167,1346.4884,0.8735,609.6167,0.7013,34,0.647,83.1494,995,null,null,10.6,null,28.4,null,null,28.4,9.3,9,9.2],["2569-05-03","15:05:15","H1-CH-01",42,458.1,0.738,2193.17,51,42,2.5,2741.4625,84.4,92.7,2.6,822.4387,0.557,0.6636,36.5,60.0868,48,57.1138,15.8167,948.0891,0.9326,558.4167,0.679,34.3,0.652,83.8,777,null,null,10.6,null,28.4,null,null,28.4,9.3,9,9.2],["2569-05-03","15:09:00","H1-CH-03",42,531.4,0.845,2087.94,49.6,41.9,2.8,2609.925,84.3,93.7,9.9,669.8808,0.7933,0.9445,37.1,56.2787,45.6,57.2352,15.8167,1022.2206,0.9495,629.9167,0.9403,34.3,0.652,83.8,890,null,null,10.6,null,28.4,null,null,28.4,9.3,9,9.2],["2569-05-03","15:11:20","H1-CH-06",42,465.8,0.737,2267.77,49.9,41.9,3,2834.7125,84.3,93.8,3.3,755.9233,0.6162,0.7337,36.8,61.6242,47.8,59.3036,15.8167,1122.0737,0.95,566.2167,0.749,34.3,0.652,83.8,770,null,null,10.6,null,28.4,null,null,28.4,9.3,9,9.2],["2569-05-03","15:13:30","H1-CH-08",43,223.8,0.714,1109.18,50.3,43.1,2.4,1386.475,84.3,91.2,0.8,332.754,0.6726,0.7699,37,29.9778,24.4,56.8227,15.8167,398.6116,0.9324,301.0167,0.9046,34.3,0.652,83.8,388,null,null,10.6,null,28.4,null,null,28.4,9.3,9,9.2],["2569-05-03","15:15:49","P1-CH-03",42,481.5,0.767,2169.2,51.3,42.6,1.9,2711.5,84.2,91.7,10.4,786.335,0.6123,0.71,36.8,58.9457,53.9,50.3061,15.8167,847.3438,0.9494,588.0167,0.7478,34.3,0.652,83.8,815,null,null,10.6,null,28.4,null,null,28.4,9.3,9,9.2],["2569-05-03","17:07:21","H1-CH-01",42,394,0.638,2193.17,49.7,42.1,2.3,2741.4625,84.5,91.4,2.3,694.5038,0.5673,0.6762,36.5,60.0868,48.3,56.7591,15.8167,788.1705,0.6993,494.6167,0.7122,33.3,0.632,81.5331,675,null,null,10.6,null,28.4,null,null,28.4,9.3,9,9.2],["2569-05-03","17:17:05","H1-CH-03",42,452.4,0.72,2087.94,48.3,42,2.5,2609.925,84.4,92.3,8.9,548.0842,0.8254,0.9834,37.4,55.8273,47,55.5303,15.8167,859.1003,0.7337,552.6167,1.0083,33.3,0.632,81.5331,759,null,null,10.6,null,28.4,null,null,28.4,9.3,9,9.2],["2569-05-03","17:19:30","H1-CH-06",42,390.4,0.625,2267.77,48.4,42,2.7,2834.7125,84.2,92.2,2.8,604.7387,0.6456,0.7632,36.9,61.4572,47.8,59.3036,15.8167,944.9042,0.75,490.9167,0.8118,33.3,0.632,81.5331,658,null,null,10.6,null,28.4,null,null,28.4,9.3,9,9.2],["2569-05-03","17:21:19","H1-CH-08",43,193.9,0.632,1109.18,48.8,42.9,1.8,1386.475,84.3,90,0.6,272.6734,0.7111,0.8195,36.5,30.3885,24.3,57.0566,15.8167,329.2878,0.6732,270.5167,0.9921,33.3,0.632,81.5331,343,null,null,10.6,null,28.4,null,null,28.4,9.3,9,9.2],["2569-05-03","17:23:02","P1-CH-03",42,440.8,0.701,2169.2,49.9,42,1.9,2711.5,84.2,91.1,9,714.0283,0.6173,0.7298,36.7,59.1063,53.5,50.6822,15.8167,779.5562,0.7212,546.8167,0.7658,33.3,0.632,81.5331,748,null,null,10.6,null,28.4,null,null,28.4,9.3,9,9.2],["2569-05-04","09:08:34","H1-CH-03",43,521.9,0.836,2087.94,50.6,43,2.8,2609.925,83.7,92.4,10.1,661.181,0.7893,0.887,37.6,55.5303,47.6,54.8304,14.2833,946.0978,0.7327,621.3833,0.9398,33.2,0.605,80.5255,895,null,null,10.5,null,null,18.9,null,28.7,9.5,9.1,9],["2569-05-04","09:12:06","H1-CH-05",43,447.9,0.718,2290.2,50.8,43.3,2.2,2862.75,83.3,91.3,2.4,715.6875,0.6258,0.6866,38.2,59.9529,48.7,2.5873,14.2833,954.25,0.7425,549.0833,0.7672,33.2,0.605,80.5255,787,null,null,10.5,null,null,18.9,null,28.7,9.5,9.1,9],["2569-05-04","10:55:15","H1-CH-05",43,531.9,0.843,2290.2,51.7,43,2.5,2862.75,84.2,93.9,2.7,830.1975,0.6407,0.7332,38.1,60.1102,48.3,2.6646,14.2833,1157.0281,0.854,632.5833,0.762,33.5,0.654,82.5421,886,null,null,10.5,null,null,18.9,null,28.7,9.5,9.1,9],["2569-05-04","11:07:41","H1-CH-03",43,588,0.936,2087.94,51.4,43.1,3,2609.925,84.5,93.9,11,722.0792,0.8143,0.9389,37.4,55.8273,47.9,2.7119,14.2833,1022.2206,0.8172,687.5833,0.9522,33.6,0.644,82.3979,985,null,null,10.5,null,null,18.9,null,28.7,9.5,9.1,9],["2569-05-04","13:02:30","H1-CH-05",43,525.4,0.832,2290.2,51.5,43,2.4,2862.75,84.4,94.1,2.7,811.1125,0.6478,0.7467,38.1,60.1102,48.6,2.6481,14.2833,1157.0281,0.7279,626.3833,0.7723,31.1,0.73,80.7732,869,null,null,10.5,null,null,18.9,null,28.7,9.5,9.1,9],["2569-05-04","13:06:09","H1-CH-03",43,584.9,0.93,2087.94,51.2,43,3,2609.925,84.6,94,11,713.3795,0.8199,0.9519,37.5,55.6784,47.8,2.7218,14.2833,1022.2206,0.9552,684.4833,0.9595,33.1,0.73,84.159,982,null,null,10.5,null,null,18.9,null,28.7,9.5,9.1,9],["2569-05-04","15:05:36","H1-CH-05",42,496.5,0.789,2290.2,51.4,42.9,2.3,2862.75,83.5,92.9,2.9,811.1125,0.6121,0.6849,38,60.2684,48.3,2.6522,14.2833,1121.2438,0.7861,597.0833,0.7361,31.2,0.73,80.9425,840,null,null,10.5,null,null,18.9,null,28.7,9.5,9.1,9],["2569-05-04","15:09:52","P1-CH-01",42,602.2,0.95,2169.64,52.1,43,3.5,2712.05,83.5,93.7,3.7,822.6552,0.732,0.8166,37.9,57.2464,47.8,2.7113,14.2833,1152.6213,0.7995,702.1833,0.8536,31.2,0.73,80.9425,997,null,null,10.5,null,null,18.9,null,28.7,9.5,9.1,9],["2569-05-04","17:06:47","H1-CH-05",43,439.6,0.704,2290.2,50.5,42.9,2.1,2862.75,83.2,91.7,2.5,725.23,0.6062,0.6707,38,60.2684,48.2,2.6535,14.2833,1013.8906,0.8012,540.0833,0.7447,31.8,0.7,81.0904,748,null,null,10.5,null,null,18.9,null,28.7,9.5,9.1,9],["2569-05-04","17:10:08","P1-CH-01",43,420.9,0.674,2169.64,49.3,43.1,2.8,2712.05,83.8,91.1,2.6,560.4903,0.7509,0.8443,37.8,57.3979,47.9,2.6806,14.2833,824.9152,0.7293,520.8833,0.9293,31.8,0.7,81.0904,711,null,null,10.5,null,null,18.9,null,28.7,9.5,9.1,9],["2569-05-04","19:02:40","P1-CH-01",43,380.4,0.611,2169.64,49,42.9,2.3,2712.05,81.1,87.8,2.5,551.4502,0.6898,0.7027,37.8,57.3979,48,2.6313,14.2833,757.114,0.8322,480.4833,0.8713,31,0.7,79.749,651,null,null,10.5,null,null,18.9,null,28.7,9.5,9.1,9],["2569-05-05","09:06:02","P1-CH-01",42,384.8,0.616,2169.64,48.2,42,2.3,2712.05,78.7,85.7,2.5,560.4903,0.6865,0.6392,37.7,57.5501,47.7,2.6331,14.5167,791.0146,6.4966,484.7167,0.8648,33.2,0.74,84.6225,652,null,null,10.7,null,null,18.7,null,29.2,9.7,9.3,9.5],["2569-05-05","09:10:06","P1-CH-02",42,379,0.606,2183.25,48.2,42,2.2,2729.0625,78.8,85.6,1.7,564.0063,0.672,0.6287,37.7,57.9111,48,2.5667,14.5167,773.2344,6.9566,479.2167,0.8497,33.2,0.74,84.6225,641,null,null,10.7,null,null,18.7,null,29.2,9.7,9.3,9.5],["2569-05-05","11:03:58","P1-CH-01",42,485.8,0.77,2169.64,50.1,42,2.8,2712.05,79.6,88.3,3.2,732.2535,0.6634,0.6449,38,57.0958,48.2,2.6618,14.5167,983.1181,1.214,586.5167,0.801,33.4,0.614,81.1336,804,null,null,10.7,null,null,18.7,null,29.2,9.7,9.3,9.5],["2569-05-05","11:12:47","P1-CH-02",42,479.6,0.753,2183.25,50,41.9,2.5,2729.0625,79.7,88.2,2.6,736.8469,0.6509,0.6369,37.6,58.0652,48.5,2.6,14.5167,966.543,1.2029,580.2167,0.7874,33.4,0.614,81.1336,790,null,null,10.7,null,null,18.7,null,29.2,9.7,9.3,9.5],["2569-05-05","13:07:20","P1-CH-01",42,513.2,0.814,2169.64,50.3,41.9,2.8,2712.05,80.7,89.8,3.3,759.374,0.6758,0.6925,37.8,57.3979,47.9,2.6973,14.5167,1028.319,1.159,613.4167,0.8078,35,0.56,81.9487,849,null,null,10.7,null,null,18.7,null,29.2,9.7,9.3,9.5],["2569-05-05","13:10:24","P1-CH-02",42,505.6,0.796,2183.25,50.3,41.9,2.5,2729.0625,80.8,89.6,2.5,764.1375,0.6617,0.681,37.6,58.0652,48.7,2.6057,14.5167,1000.6562,1.1501,606.4167,0.7936,35,0.56,81.9487,838,null,null,10.7,null,null,18.7,null,29.2,9.7,9.3,9.5],["2569-05-05","14:52:39","P1-CH-01",42,547.5,0.87,2169.64,50.8,41.9,3,2712.05,82.3,91.8,3.5,804.5748,0.6805,0.7474,37.8,57.3979,47.7,2.7275,14.5167,1073.5198,1.0821,647.5167,0.8048,34.6,0.612,83.0207,910,null,null,10.7,null,null,18.7,null,29.2,9.7,9.3,9.5],["2569-05-05","14:58:31","P1-CH-02",42,531.9,0.831,2183.25,50.6,42,2.7,2729.0625,82.4,91.5,2.6,782.3313,0.6799,0.7479,37.7,57.9111,48.6,2.6399,14.5167,1034.7695,1.0726,632.7167,0.8088,34.4,0.622,83.016,875,null,null,10.7,null,null,18.7,null,29.2,9.7,9.3,9.5],["2569-05-05","16:57:49","P1-CH-01",42,440.3,0.696,2169.64,48.9,41.8,2.4,2712.05,82.3,90.1,2.7,641.8518,0.686,0.7555,37.8,57.3979,47.8,2.6904,14.5167,881.4162,0.6819,540.4167,0.842,31.4,0.64,78.6607,734,null,null,10.7,null,null,18.7,null,29.2,9.7,9.3,9.5],["2569-05-05","17:00:30","P1-CH-02",42,433.1,0.682,2183.25,48.9,41.9,2.3,2729.0625,82.4,89.9,1.6,636.7812,0.6801,0.7502,37.5,58.22,48.1,2.6383,14.5167,852.832,0.6673,533.2167,0.8374,31.4,0.64,78.6607,721,null,null,10.7,null,null,18.7,null,29.2,9.7,9.3,9.5],["2569-05-05","19:14:07","P1-CH-02",44,487.3,0.764,2183.25,51.7,43.3,2.5,2729.0625,81.5,90.2,2.7,764.1375,0.6377,0.6536,37.6,58.0652,48.4,2.6116,13.68,989.2852,0.7261,586.98,0.7682,30.6,0.67,78.2188,806,null,null,10.7,null,null,null,null,29.2,9.7,9.3,9.5],["2569-05-05","21:01:52","P1-CH-02",44,371.7,0.595,2183.25,50.2,44,2,2729.0625,82.2,88.6,1.6,564.0063,0.659,0.6805,37,59.0068,48.5,2.567,16.5333,727.75,0.68,473.7333,0.8399,30,0.74,79.1884,642,null,null,10.7,null,null,null,null,29.2,9.7,null,null],["2569-05-06","09:10:57","H1-CH-01",42,437.7,0.703,2193.17,50.4,41.9,2.4,2741.4625,82.8,90.9,2.6,776.7477,0.5635,0.6319,36.8,59.597,48.4,2.6488,16.5143,925.2436,0.5694,539.4143,0.6945,29.5,0.68,76.6744,745,null,null,10.7,null,29.1,18.7,null,28.9,9.7,9.3,9.2],["2569-05-06","09:17:12","H1-CH-02",42,435,0.697,2080.92,49.5,42,2.5,2601.15,82.7,90.8,3.4,650.2875,0.6689,0.745,36.8,56.5467,48.6,2.6399,16.5143,877.8881,0.5734,536.9143,0.8257,29.5,0.68,76.6744,742,null,null,10.7,null,29.1,18.7,null,28.9,9.7,9.3,9.2],["2569-05-06","09:22:21","P1-CH-01",42,537.5,0.85,2169.64,50.2,42.2,3.3,2712.05,82.8,92.4,3.2,723.2133,0.7432,0.8264,37.6,57.7032,47.6,2.7164,16.5286,1084.82,0.6204,639.2286,0.8839,29.5,0.689,76.9267,886,null,null,10.7,null,29.2,18.7,null,28.9,9.7,9.3,9.2],["2569-05-06","09:27:27","P1-CH-02",42,430.9,0.683,2183.25,49.2,42.1,2.3,2729.0625,82.8,90.4,1.5,645.8781,0.6672,0.7439,37.3,58.5322,48.5,2.6144,16.5143,864.2031,0.5537,533.2143,0.8256,29.5,0.68,76.6744,730,null,null,10.7,null,29.1,18.7,null,28.9,9.7,9.3,9.2],["2569-05-06","11:11:44","P1-CH-01",42,547.9,0.873,2169.64,50.1,42,3.2,2712.05,86.2,96.1,3.2,732.2535,0.7482,0.9529,37.8,57.3979,47.2,2.7966,16.5143,1118.7206,0.6642,649.4143,0.8869,31.4,0.727,81.1954,912,null,null,10.7,null,29.1,18.7,null,28.9,9.7,9.3,9.2],["2569-05-06","11:16:29","P1-CH-02",42,507.3,0.799,2183.25,50.1,42,2.5,2729.0625,86.3,95.1,2,736.8469,0.6885,0.88,37,59.0068,48.2,2.666,16.5143,1000.6562,0.6329,609.0143,0.8265,31.4,0.727,81.1954,835,null,null,10.7,null,29.1,18.7,null,28.9,9.7,9.3,9.2],["2569-05-06","11:19:17","H1-CH-01",42,503.3,0.805,2193.17,51.3,42.1,2.6,2741.4625,86.4,95.5,2.9,840.7152,0.5987,0.7651,36.8,59.597,48,2.7125,16.5143,1039.4712,0.6362,604.6143,0.7192,31.4,0.727,81.1954,849,null,null,10.7,null,29.1,18.7,null,28.9,9.7,9.3,9.2],["2569-05-06","11:23:53","H1-CH-02",42,503.3,0.806,2080.92,50.3,42,2.5,2601.15,86.2,95.3,3.8,719.6515,0.6994,0.8907,36.9,56.3935,48,2.7042,16.5143,986.2694,0.6452,604.7143,0.8403,31.4,0.727,81.1954,853,null,null,10.7,null,29.1,18.7,null,28.9,9.7,9.3,9.2],["2569-05-06","11:29:41","H1-CH-08",42,279.6,0.878,1109.18,50.6,42,2.9,1386.475,86.3,95,1.2,397.4562,0.7035,0.8991,24,46.2158,24.2,5.1446,16.5143,502.5972,0.6302,344.3143,0.8663,31.4,0.727,81.1954,475,null,null,10.7,null,29.1,18.7,null,28.9,9.7,9.3,9.2],["2569-05-06","13:09:54","H1-CH-01",42,524.5,0.842,2193.17,51.5,41.9,2.5,2741.4625,86.8,96.2,3,877.268,0.5979,0.7808,36.6,59.9227,47.8,2.7301,16.5143,1073.7395,0.8551,625.4143,0.7129,35,0.66,85.2077,882,null,null,10.7,null,29.1,18.7,null,28.9,9.7,9.3,9.2],["2569-05-06","13:13:17","H1-CH-02",42,520.3,0.832,2080.92,50.5,42,2.7,2601.15,86.7,96,3.9,736.9925,0.706,0.9152,36.9,56.3935,48.2,2.6992,16.5143,1007.9456,0.8617,621.9143,0.8439,35,0.66,85.2077,883,null,null,10.7,null,29.1,18.7,null,28.9,9.7,9.3,9.2],["2569-05-06","13:16:51","H1-CH-08",42,288.1,0.913,1109.18,50.9,42,2.9,1386.475,86.7,95.7,1.3,411.3209,0.7004,0.908,36.9,30.0591,24.3,5.1358,16.5143,519.9281,0.8578,365.8143,0.8894,35,0.66,85.2077,490,null,null,10.7,null,29.1,18.7,null,28.9,9.7,9.3,9.2],["2569-05-06","13:19:16","P1-CH-01",42,544.9,0.864,2169.64,50.2,42.2,3.1,2712.05,86.6,96.3,3.3,723.2133,0.7534,0.9661,37.5,57.8571,47.3,2.7949,16.5143,1096.1202,0.8745,646.2143,0.8935,35,0.66,85.2077,901,null,null,10.7,null,29.1,18.7,null,28.9,9.7,9.3,9.2],["2569-05-06","13:21:48","P1-CH-02",42,522.3,0.829,2183.25,50.3,42,2.5,2729.0625,86.7,95.8,2,755.0406,0.6918,0.8968,37.3,58.5322,48.1,2.684,16.5143,1034.7695,0.8591,624.2143,0.8267,35,0.66,85.2077,858,null,null,10.7,null,29.1,18.7,null,28.9,9.7,9.3,9.2],["2569-05-06","15:10:10","P1-CH-02",42,473.7,0.751,2183.25,49.8,42,2.4,2729.0625,85.2,93.5,1.8,709.5562,0.6676,0.8197,37.1,58.8477,48.4,2.655,16.4429,943.8008,0.7626,575.6429,0.8113,34,0.63,82.6163,794,null,null,10.7,null,29.1,18.2,null,28.9,9.7,9.3,9.2],["2569-05-06","15:21:10","P1-CH-01",42,500.8,0.799,2169.64,49.8,42,2.8,2712.05,85.1,94.1,3.1,705.133,0.7102,0.8688,37.8,57.3979,47.4,2.7679,16.5143,1017.0188,0.7837,602.5143,0.8545,34,0.63,82.6163,835,null,null,10.7,null,29.1,18.7,null,28.9,9.7,9.3,9.2],["2569-05-06","15:29:56","H1-CH-08",42,264.6,0.832,1109.18,50.3,42,2.8,1386.475,85.1,93.3,1.3,383.5914,0.6898,0.8439,24.4,45.4582,24.3,5.1235,16.5571,473.7123,0.6827,329.8571,0.8599,33,0.64,81.2883,449,null,null,10.7,null,29.1,18.7,null,28.9,9.7,9.6,9.2],["2569-05-06","15:44:25","H1-CH-01",42,480.1,0.768,2193.17,51,42.1,2.6,2741.4625,85.2,93.8,2.9,813.3005,0.5903,0.7224,36.7,59.7594,47.8,2.7259,16.5143,982.3574,0.6708,581.1143,0.7145,33,0.63,80.9801,815,null,null,10.7,null,29.1,18.7,null,28.9,9.7,9.3,9.2],["2569-05-06","15:51:55","H1-CH-02",42,478.4,0.767,2080.92,50.1,42,2.6,2601.15,85.1,93.8,3.6,702.3105,0.6812,0.8333,36.9,56.3935,48.2,2.695,16.5857,942.9169,0.8133,580.0857,0.826,33,0.7,83.1025,812,null,null,10.7,null,29.7,18.7,null,28.8,9.7,9.3,9.2],["2569-05-06","17:05:04","H1-CH-01",42,598.2,0.952,2193.17,54.6,43.9,2.8,2741.4625,85.6,96.1,3.6,977.7883,0.6118,0.7115,36.8,59.597,48.1,2.7069,16.5143,1199.3898,0.8581,699.6143,0.7155,33.4,0.703,83.8631,1005,null,null,10.7,null,29.1,18.7,null,28.9,9.7,9.3,9.2],["2569-05-06","17:10:50","H1-CH-02",42,594.3,0.942,2080.92,53.5,45.3,3.6,2601.15,85.3,100.4,1.7,710.981,0.8359,0.9129,37,56.2411,48.3,2.6894,16.5143,1636.5569,0.9131,696.1143,0.9791,33.4,0.703,83.8631,995,null,null,10.7,null,29.1,18.7,null,28.9,9.7,9.3,9.2],["2569-05-06","17:13:58","H1-CH-08",42,261.6,0.822,1109.18,50.5,42,2.7,1386.475,85.5,93.5,1.2,392.8346,0.6659,0.8268,24,46.2158,24.3,5.1276,16.5143,462.1583,0.8301,326.4143,0.8309,33.4,0.703,83.8631,442,null,null,10.7,null,29.1,18.7,null,28.9,9.7,9.3,9.2],["2569-05-06","17:16:19","P1-CH-01",42,614.4,0.964,2169.64,53.2,43.9,3.2,2712.05,85.3,96.2,3.6,840.7355,0.7308,0.8416,37.9,57.2464,47.3,2.7759,16.5143,1231.7227,0.8835,716.1143,0.8518,33.4,0.703,83.8631,1008,null,null,10.7,null,29.1,18.7,null,28.9,9.7,9.3,9.2],["2569-05-06","17:19:45","P1-CH-02",42,613.3,0.953,2183.25,53.2,43.4,2.7,2729.0625,85.4,95.9,2.5,891.4938,0.6879,0.8096,37.5,58.22,48.4,2.657,16.5143,1193.9648,0.8723,715.7143,0.8028,33.4,0.703,83.8631,1001,null,null,10.7,null,29.1,18.7,null,28.9,9.7,9.3,9.2],["2569-05-06","18:57:29","H1-CH-01",44,598,0.957,2193.17,55.7,44.7,3,2741.4625,85.1,95.4,3.6,1005.2029,0.5949,0.6608,37,59.2749,48.5,2.699,16.5143,1176.5443,0.5654,700.0143,0.6964,30.5,0.64,77.1826,1004,null,null,10.7,null,29.1,18.7,null,28.9,9.7,9.3,9.2],["2569-05-06","19:01:04","H1-CH-08",43,287.3,0.905,1109.18,52,43,3,1386.475,84.9,93.6,1.3,415.9425,0.6907,0.8105,24,46.2158,24.9,4.9679,16.5143,502.5972,0.5299,352.7143,0.848,30.5,0.64,77.1826,489,null,null,10.7,null,29.1,18.7,null,28.9,9.7,9.3,9.2],["2569-05-06","19:03:21","P1-CH-02",43,609.1,0.956,2183.25,54.5,44.7,2.8,2729.0625,85,95.2,2.7,891.4937,0.6832,0.7566,37.6,58.0652,48.7,2.6612,16.5143,1159.8516,0.5661,711.9143,0.7986,30.5,0.64,77.1826,1005,null,null,10.7,null,29.1,18.7,null,28.9,9.7,9.3,9.2],["2569-05-06","21:08:25","P1-CH-02",42,432.4,0.671,2183.25,49.6,42.3,2.2,2729.0625,82.6,90.2,1.4,664.0719,0.6511,0.7162,36.9,59.1667,48.6,2.5967,13.56,864.2031,0.7266,531.46,0.8003,30,0.76,79.7404,713,null,null,10.7,null,null,null,null,28.9,9.7,9.3,9.2],["2569-05-06","21:12:13","H1-CH-01",42,428.2,0.683,2193.17,50.9,42.2,2.4,2741.4625,82.8,90.3,2.5,795.0241,0.5386,0.5989,36.5,60.0868,48.8,2.6332,13.56,856.707,0.7103,527.06,0.6629,30,0.76,79.7404,732,null,null,10.7,null,null,null,null,28.9,9.7,9.3,9.2],["2569-05-07","09:34:06","H1-CH-01",42,483.9,0.77,2193.17,50.8,42,2.5,2741.4625,87.4,96.5,2.4,804.1623,0.6017,0.7994,36.8,59.597,47.4,2.7489,15.325,1039.4712,0.6088,583.425,0.7255,29.1,0.886,81.5532,806,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","09:38:03","H1-CH-02",42,480.1,0.77,2080.92,49.9,41.9,2.5,2601.15,87.2,96.3,3.2,693.64,0.6921,0.9166,37,56.2411,47.4,2.7405,15.3375,986.2694,0.6171,579.8375,0.8359,29.1,0.886,81.5532,813,null,null,10.2,9.9,28.2,18.7,null,28.5,9.2,9,9],["2569-05-07","09:42:14","H1-CH-05",42,537.9,0.865,2290.2,50.6,42,2.4,2862.75,87.1,97.5,1.6,820.655,0.6555,0.8617,37.9,60.4274,47.2,2.7373,12.9125,1240.525,0.6522,635.9125,0.7749,29.1,0.886,81.5532,910,null,null,10.2,9.9,28.2,18.6,null,9.2,9.2,9,9],["2569-05-07","09:48:33","H1-CH-06",42,510.1,0.815,2267.77,49.9,42,3.1,2834.7125,87.3,98.2,3.4,746.4743,0.6833,0.9046,37.1,61.1259,46.5,2.8237,15.325,1287.4319,0.6558,609.025,0.8159,29.1,0.887,81.5794,849,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","09:55:41","H1-CH-07",42,270.3,0.843,1112.46,54.9,42.1,1.6,1390.575,87.3,95.1,2.2,593.312,0.4556,0.6008,22.4,49.6634,23.2,5.4612,15.325,451.9369,0.5769,331.225,0.5583,29.1,0.887,81.5794,456,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","10:00:16","P1-CH-01",42,501.6,0.798,2169.64,49.6,42,2.6,2712.05,87.2,96.4,2.8,687.0527,0.7301,0.9632,37.5,57.8571,47.2,2.7754,15.325,1039.6192,0.6208,601.625,0.8757,29.1,0.887,81.5794,831,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","10:03:38","P1-CH-02",42,484,0.766,2183.25,49.6,42,2.3,2729.0625,87.3,96.1,1.4,691.3625,0.7001,0.9268,37,59.0068,48,2.6792,15.325,1000.6562,0.606,584.325,0.8452,29.1,0.887,81.5794,799,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","11:10:28","H1-CH-01",42,525.9,0.832,2193.17,51.3,42,2.5,2741.4625,88.4,98.1,2.6,849.8534,0.6188,0.8503,36.9,59.4355,47.5,2.7684,15.3125,1108.0078,0.6083,625.6125,0.7361,32.7,0.685,82.1537,878,null,null,10.2,9.9,28.2,18.6,null,28.4,9.2,9,9],["2569-05-07","11:14:24","H1-CH-02",42,522.9,0.84,2080.92,50.3,41.8,2.2,2601.15,88.4,98,3.6,736.9925,0.7095,0.9828,36.8,56.5467,47.5,2.7663,15.3375,1040.46,0.6058,622.5375,0.8447,32.7,0.685,82.1537,874,null,null,10.3,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","11:17:24","H1-CH-05",42,567.5,0.914,2290.2,50.8,42,2.4,2862.75,88.3,99,1.5,839.74,0.6758,0.9255,37.9,60.4274,47.3,2.7569,15.325,1276.3094,0.6352,668.025,0.7955,32.7,0.685,82.1537,973,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","11:20:17","H1-CH-06",42,538.1,0.863,2267.77,50.2,42,3.1,2834.7125,88.4,99.9,3.5,774.8214,0.6945,0.9543,37.1,61.1259,46.7,2.8394,13.075,1358.2997,0.648,634.975,0.8195,32.7,0.685,82.1537,905,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,0,0],["2569-05-07","11:23:22","H1-CH-07",42,285.4,0.885,1112.46,55.1,42.1,1.6,1390.575,88.4,96.5,2.3,602.5825,0.4736,0.6482,22.1,50.3376,23.1,5.5152,15.325,469.3191,0.5646,345.925,0.5741,32.7,0.685,82.1537,475,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","11:26:45","P1-CH-01",42,554.6,0.882,2169.64,50.1,41.8,2.7,2712.05,88.3,98.4,3.1,750.3338,0.7391,1.0205,37.6,57.7032,47.2,2.8072,15.325,1141.321,0.6217,654.725,0.8726,32.7,0.685,82.1537,915,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","11:30:14","P1-CH-02",42,522.8,0.826,2183.25,50.1,42,2.4,2729.0625,88.4,97.8,1.6,736.8469,0.7095,0.9749,37.3,58.5322,48,2.6917,15.325,1068.8828,0.6008,623.425,0.8461,32.7,0.685,82.1537,867,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","13:31:43","H1-CH-01",42,472,0.757,2193.17,50.3,42,2.3,2741.4625,89.4,98.1,2.3,758.4713,0.6223,0.8835,37,59.2749,47.6,2.7626,15.325,993.7802,0.4908,571.925,0.754,33.4,0.59,80.3725,791,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","13:34:56","H1-CH-02",42,466.5,0.749,2080.92,49.4,42,2.6,2601.15,89.3,97.9,3.2,641.617,0.7271,1.0289,37,56.2411,47.5,2.76,15.325,932.0788,0.4907,566.325,0.8827,33.4,0.59,80.3725,798,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","13:37:24","H1-CH-05",42,551.4,0.89,2290.2,50.4,42,2.4,2862.75,89.2,99.6,1.3,801.57,0.6879,0.9704,38.3,59.7963,47.2,2.7733,15.325,1240.525,0.5409,652.225,0.8137,33.4,0.59,80.3725,939,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","13:39:46","H1-CH-06",42,531.4,0.852,2267.77,49.8,42,3,2834.7125,89.4,100.7,3.4,737.0252,0.721,1.0237,37,61.2911,46.2,2.8745,15.325,1334.6771,0.5559,629.925,0.8547,33.4,0.59,80.3725,881,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","13:42:05","H1-CH-08",42,284.4,0.894,1109.18,50.2,42,2.9,1386.475,89.4,98.3,0.7,378.9698,0.7505,1.0655,36.9,30.0591,23.8,5.2941,15.325,514.1511,0.4964,360.425,0.9511,33.4,0.59,80.3725,479,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","13:44:25","P1-CH-01",42,521.4,0.832,2169.64,49.5,41.9,2.6,2712.05,89.2,98.5,2.9,687.0527,0.7589,1.075,37.8,57.3979,47.5,2.7789,15.325,1050.9194,0.513,622.025,0.9054,33.4,0.59,80.3725,870,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","13:54:03","P1-CH-02",42,504.7,0.796,2183.25,49.5,41.9,2.3,2729.0625,89.3,98.2,1.5,691.3625,0.73,1.0375,37.3,58.5322,47.9,2.7056,15.325,1012.0273,0.4992,605.225,0.8754,33.4,0.59,80.3725,837,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","16:02:01","H1-CH-01",42,500.7,0.806,2193.17,50.8,42,2.5,2741.4625,89.2,98.3,2.5,804.1623,0.6226,0.8783,35.9,61.0911,47.8,2.749,15.325,1039.4712,0.6714,599.725,0.7458,33.8,0.71,84.7454,850,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","16:05:30","H1-CH-02",42,498.1,0.795,2080.92,49.9,42,2.7,2601.15,89.1,98.2,3.3,684.9695,0.7272,1.0225,37.1,56.0895,47.6,2.7479,15.325,986.2694,0.6763,598.125,0.8732,33.8,0.71,84.7454,838,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","16:04:59","P1-CH-01",42,519.7,0.826,2169.64,49.6,41.9,2.5,2712.05,89,98.6,2.8,696.0928,0.7466,1.0507,37.7,57.5501,47,2.8191,15.325,1084.82,0.6929,619.725,0.8903,33.8,0.71,84.7454,865,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","16:08:52","H1-CH-05",42,597.5,0.96,2290.2,52.2,43.1,2.6,2862.75,89,100.2,1.5,868.3675,0.6881,0.92,38,60.2684,47.2,2.7754,15.3375,1335.95,0.7247,698.0375,0.8039,33.8,0.71,84.7454,1009,null,null,10.2,9.9,28.2,18.6,null,28.5,9.3,9,9],["2569-05-07","16:10:20","P1-CH-02",42,507.3,0.797,2183.25,49.6,42,2.3,2729.0625,89.2,98.1,1.5,691.3625,0.7338,1.0351,37.4,58.3757,47.7,2.717,15.325,1012.0273,0.6664,607.725,0.879,33.8,0.71,84.7454,841,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","16:11:21","H1-CH-06",42,600.6,0.961,2267.77,51.5,42.8,3.3,2834.7125,89.3,102,3.9,822.0666,0.7306,0.999,37.3,60.7981,46.2,2.8961,15.325,1500.0354,0.736,699.425,0.8508,33.8,0.71,84.7454,1001,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","16:13:50","H1-CH-08",42,307,0.966,1109.18,51.9,42.9,3,1386.475,89.3,99.1,0.9,415.9425,0.7381,1.0048,22.3,49.739,23.7,5.3418,15.325,566.144,0.6827,368.325,0.8855,33.8,0.71,84.7454,522,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","17:21:06","H1-CH-01",42,498.9,0.793,2193.17,51,42.1,2.5,2741.4625,87.6,96.2,2.6,813.3005,0.6134,0.8173,37,59.2749,48.4,2.7149,15.325,982.3574,0.7508,599.625,0.7373,33.8,0.71,84.7454,838,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","17:25:39","H1-CH-06",42,595.6,0.936,2267.77,50.5,42.2,3.5,2834.7125,87.4,99.3,4.1,784.2705,0.7594,1.001,37.5,60.4739,47.4,2.8165,15.325,1405.5449,0.7646,695.825,0.8872,33.2,0.71,83.736,972,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","17:26:21","P1-CH-01",42,556.5,0.881,2169.64,50.3,42,2.7,2712.05,87.4,96.9,3.3,750.3338,0.7417,0.9852,38,57.0958,34.4,3.8459,113.6,1073.5198,0.7217,742.5,0.9896,33.2,0.71,83.736,922,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,null],["2569-05-07","17:35:40","H1-CH-08",42,277.8,0.866,1109.18,50.7,41.9,2.8,1386.475,87.3,95.7,1,406.6993,0.6831,0.9077,22.1,50.1891,24.4,5.1598,15.325,485.2663,0.7021,339.625,0.8351,33.2,0.71,83.736,464,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","17:40:39","P1-CH-02",42,537.3,0.843,2183.25,50.3,42.1,2.5,2729.0625,87.5,96.4,1.9,745.9437,0.7203,0.9564,37.6,58.0652,48.5,2.6722,15.325,1012.0273,0.7028,638.725,0.8563,33.2,0.71,83.736,887,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-07","19:05:16","P1-CH-01",43,600.6,0.95,2169.64,52.5,43.6,3.1,2712.05,86.7,97.2,3.5,804.5748,0.7465,0.9097,37.9,57.2464,47.5,2.7916,15.9,1186.5219,0.5718,701.9,0.8724,29,0.79,78.8382,991,null,null,10.2,null,null,null,null,28.5,null,null,9],["2569-05-07","19:09:01","P1-CH-02",43,592.7,0.929,2183.25,52.4,43.2,2.7,2729.0625,86.8,97,2.5,836.9125,0.7082,0.8797,37.5,58.22,48.1,2.7006,15.9,1159.8516,0.5616,694.2,0.8295,29,0.79,78.8382,968,null,null,10.2,null,null,null,null,28.5,null,null,9],["2569-05-08","09:17:44","H1-CH-01",43,495.8,0.795,2193.17,52.1,43,2.6,2741.4625,87.2,96.4,2.5,831.577,0.5962,0.7563,36.8,59.597,48.1,2.7339,15.4125,1050.894,0.6261,596.1125,0.7168,30.3,0.813,81.7062,829,null,null,10.4,9.8,28.5,19,null,28.2,9.3,9.1,9],["2569-05-08","09:16:59","P1-CH-03",43,559.7,0.887,2169.2,52.5,43.1,2.2,2711.5,87,96,9.3,849.6033,0.6588,0.8269,37,58.627,53.2,2.4887,15.4125,1016.8125,0.6978,665.3125,0.7831,33,0.7,83.1025,923,null,null,10.4,9.8,28.5,19,null,28.2,9.3,9.1,9],["2569-05-08","09:22:23","H1-CH-08",44,216.6,0.69,1109.18,50.5,44,2.2,1386.475,87.1,93.7,0.5,300.4029,0.721,0.8754,22.3,49.739,24.1,5.1411,15.4125,381.2806,0.5503,278.4125,0.9268,30.3,0.813,81.7062,374,null,null,10.4,9.8,28.5,19,null,28.2,9.3,9.1,9],["2569-05-08","09:20:10","P1-CH-04",42,468.5,0.744,1726.28,51.3,42,2.9,2157.85,87,94.9,6,668.9335,0.7004,0.9176,34.7,49.7487,47.4,2.6751,15.4125,710.2923,0.9676,566.0125,0.8461,33.2,0.813,86.7354,776,null,null,10.4,9.8,28.5,19,null,28.2,9.3,9.1,9],["2569-05-08","09:27:29","P1-CH-01",43,531.6,0.844,2169.64,51,43,2.9,2712.05,87,96.7,3.1,723.2133,0.7351,0.9263,37.7,57.5501,47.5,2.7874,15.4125,1096.1202,0.6395,632.2125,0.8742,30.2,0.813,81.5327,883,null,null,10.4,9.8,28.5,19,null,28.2,9.3,9.1,9],["2569-05-08","09:31:30","P1-CH-02",43,499.5,0.787,2183.25,51,43.1,2.4,2729.0625,87.1,96,1.8,718.6531,0.6951,0.8753,37.4,58.3757,48.4,2.6674,15.4125,1012.0273,0.6087,600.7125,0.8359,30.3,0.801,81.3792,816,null,null,10.4,9.8,28.5,19,null,28.2,9.3,9.1,9],["2569-05-08","11:31:01","H1-CH-01",42,585.7,0.931,2193.17,52.8,42.6,2.8,2741.4625,87.5,97.9,3,932.0972,0.6284,0.818,36.8,59.597,48,2.7646,15.4125,1187.9671,0.7094,685.9125,0.7359,33.1,0.699,83.2403,971,null,null,10.4,9.8,28.5,19,null,28.2,9.3,9.1,9],["2569-05-08","11:22:30","P1-CH-01",43,592.2,0.934,2169.64,51.9,43.2,3.1,2712.05,87.2,97.8,3.4,786.4945,0.753,0.9475,37.5,57.8571,47.4,2.8207,15.4125,1197.8221,0.693,692.5125,0.8805,33,0.68,82.504,968,null,null,10.4,9.8,28.5,19,null,28.2,9.3,9.1,9],["2569-05-08","11:35:34","H1-CH-08",43,280.2,0.883,1109.18,52.1,43.3,2.9,1386.475,87.3,96.3,0.9,406.6993,0.689,0.8662,22.1,50.1891,24.1,5.1992,15.4125,519.9281,0.6891,341.8125,0.8405,33.1,0.699,83.2403,474,null,null,10.4,9.8,28.5,19,null,28.2,9.3,9.1,9],["2569-05-08","11:37:32","P1-CH-02",43,548.1,0.854,2183.25,51.6,42.9,2.5,2729.0625,87.3,97,2.3,791.4281,0.6925,0.8849,37.4,58.3757,48.4,2.7025,15.225,1102.9961,0.6833,649.125,0.8202,33,0.69,82.804,891,null,null,10.4,9.8,27,19,null,28.2,9.3,9.1,9],["2569-05-08","11:50:36","P1-CH-04",42,496.3,0.779,1726.28,51.9,42,2.2,2157.85,87.3,95.7,6.3,712.0905,0.697,0.9227,34.7,49.7487,47.6,2.6786,15.4125,755.2475,0.6742,594.0125,0.8342,33.1,0.699,83.2403,812,null,null,10.4,9.8,28.2,19,null,28.5,9.3,9.1,9],["2569-05-08","11:51:47","P1-CH-03",43,588.5,0.925,2169.2,53.1,43.3,2.2,2711.5,87.3,96.7,9.6,885.7567,0.6644,0.8354,37.1,58.469,37.1,3.5849,15.325,1062.0042,0.6765,678.025,0.7655,33,0.69,82.804,971,null,null,10.4,9.8,28,19,null,28,9.3,9.1,9],["2569-05-08","13:10:31","P1-CH-01",43,591.6,0.942,2169.64,51.7,43.1,3.2,2712.05,87.8,98.3,3.4,777.4543,0.7609,0.9801,37.6,57.7032,47.5,2.8189,15.4125,1186.5219,0.7146,692.1125,0.8902,35,0.61,83.6056,985,null,null,10.4,9.8,28.5,19,null,28.2,9.3,9.1,9],["2569-05-08","13:16:16","P1-CH-02",43,553.7,0.868,2183.25,51.7,43,2.5,2729.0625,87.9,97.6,2.3,791.4281,0.6996,0.9077,37.4,58.3757,48.3,2.7081,15.4125,1102.9961,0.6931,654.8125,0.8274,35,0.61,83.6056,910,null,null,10.4,9.8,28.5,19,null,28.2,9.3,9.1,9],["2569-05-08","13:18:50","P1-CH-03",43,590.4,0.937,2169.2,53.2,43.3,2,2711.5,87.7,97.1,9.6,894.795,0.6598,0.8402,37.1,58.469,53.6,2.4907,15.4125,1062.0042,0.6966,696.5125,0.7784,35,0.61,83.6056,984,null,null,10.4,9.8,28.5,19,null,28.2,9.3,9.1,9],["2569-05-08","13:21:09","P1-CH-04",42,497.3,0.786,1726.28,52,42,1.5,2157.85,87.7,96.1,6.3,719.2833,0.6914,0.9279,34.7,49.7487,47.6,2.6744,15.4125,755.2475,0.6723,595.0125,0.8272,35,0.61,83.6056,814,null,null,10.4,9.8,28.5,19,null,28.2,9.3,9.1,9],["2569-05-08","13:23:20","H1-CH-01",42,589.8,0.951,2193.17,52.9,42.6,2.8,2741.4625,87.9,98.5,3,941.2355,0.6266,0.8265,36.8,59.597,48,2.7812,15.4125,1210.8126,0.7117,690.0125,0.7331,35,0.61,83.6056,991,null,null,10.4,9.8,28.5,19,null,28.2,9.3,9.1,9],["2569-05-08","13:25:21","H1-CH-08",43,282.5,0.897,1109.18,51.7,43,2.8,1386.475,87.9,96.8,0.9,402.0778,0.7026,0.9116,0,null,24.1,5.2199,15.4125,514.1511,0.6745,322.0125,0.8009,35,0.61,83.6056,481,null,null,10.4,9.8,28.5,19,null,28.2,9.3,9.1,9],["2569-05-08","15:00:11","P1-CH-01",43,560.5,0.891,2169.64,51.6,43,2.9,2712.05,87.9,98.4,3.3,777.4543,0.7209,0.9354,37,58.6389,47.3,2.8203,15.4125,1186.5219,0.5789,660.2125,0.8492,32.1,0.655,80.2612,934,null,null,10.4,9.8,28.5,19,null,28.2,9.3,9.1,9],["2569-05-08","15:05:12","P1-CH-02",43,533.3,0.838,2183.25,51.8,43,2.4,2729.0625,88.1,97.8,2.2,800.525,0.6662,0.8699,36.8,59.3274,48.3,2.7081,15.4125,1102.9961,0.5531,633.8125,0.7917,32.1,0.655,80.2612,879,null,null,10.4,9.8,28.5,19,null,28.2,9.3,9.1,9],["2569-05-08","15:11:18","P1-CH-03",42,584.1,0.926,2169.2,53.2,43.2,2,2711.5,87.9,97.4,9.6,903.8333,0.6462,0.8315,36.5,59.4301,53.1,2.5047,15.4125,1073.3021,0.5543,689.1125,0.7624,32.1,0.655,80.2612,971,null,null,10.4,9.8,28.5,19,null,28.2,9.3,9.1,9],["2569-05-08","15:18:25","P1-CH-04",42,445,0.698,1726.28,52.1,42.2,2.8,2157.85,88,95.9,5.4,712.0905,0.6249,0.8405,34.1,50.624,46.9,2.7122,15.4125,710.2923,0.5052,541.4125,0.7603,32.1,0.655,80.2612,762,null,null,10.4,9.8,28.5,19,null,28.2,9.3,9.1,9],["2569-05-08","15:21:30","H1-CH-01",43,526.6,0.841,2193.17,52.8,43,2.7,2741.4625,88.2,98.2,2.7,895.5444,0.588,0.7702,56.4,38.886,47.7,2.7778,15.4375,1142.276,0.6203,646.1375,0.7215,33.2,0.655,82.0775,878,null,null,10.4,9.8,28.5,19,null,28.2,9.3,9.2,9.1],["2569-05-08","15:25:29","H1-CH-06",44,559,0.884,2267.77,53.2,43.9,3.2,2834.7125,88.1,100,3.9,878.7609,0.6361,0.7993,36.7,61.7921,46.8,2.844,15.4125,1405.5449,0.6579,657.9125,0.7487,33.1,0.655,81.9124,917,null,null,10.4,9.8,28.5,19,null,28.2,9.3,9.1,9],["2569-05-08","15:28:23","H1-CH-08",44,292.8,0.924,1109.18,53.4,44.2,2.9,1386.475,88.1,97.9,1,425.1857,0.6886,0.854,21.3,52.0742,23.6,5.322,15.4125,566.144,0.613,353.1125,0.8305,33.1,0.655,81.9124,498,null,null,10.4,9.8,28.5,19,null,28.2,9.3,9.1,9],["2569-05-08","17:00:14","P1-CH-01",43,478,0.76,2169.64,50.9,43,2.4,2712.05,87,96.1,2.7,714.1732,0.6693,0.8435,36.9,58.7978,47.2,2.7648,15.325,1028.319,0.574,577.425,0.8085,32,0.66,80.2453,788,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-08","17:42:48","P1-CH-02",43,438.3,0.749,2183.25,50.9,43,2.3,2729.0625,87.9,96.8,1.5,718.6531,0.6099,0.7913,36.7,59.4891,47.9,2.6827,15.325,1012.0273,0.5694,538.225,0.7489,31,0.75,81.1682,787,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-08","17:56:56","P1-CH-03",43,519.9,0.819,2169.2,51.1,42,1.3,2711.5,87.2,94.3,4.6,822.4883,0.6321,0.8339,36.3,59.7576,53.2,2.4887,15.325,802.1521,0.5407,624.725,0.7596,31,0.75,81.1682,858,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-08","18:08:26","P1-CH-04",42,415.3,0.632,1726.28,51.1,42,1.3,2157.85,87.2,94.3,4.6,654.5478,0.6345,0.837,33.9,50.9227,46.9,2.6887,15.325,638.364,0.5407,511.425,0.7813,31,0.75,81.1682,694,null,null,10.2,9.9,28.2,18.6,null,28.5,9.2,9,9],["2569-05-08","19:03:37","P1-CH-01",43,553.7,0.869,2169.64,52.1,43.1,2.8,2712.05,82.8,92.6,3.5,813.615,0.6805,0.7373,37.8,57.3979,47.9,2.7265,15.2,1107.4204,0.7787,654.6,0.8046,30,0.77,80.0149,915,null,null,10.4,null,null,19,null,28.2,9.3,9.1,null],["2569-05-08","19:06:43","P1-CH-02",43,544.3,0.848,2183.25,52.1,43,2.5,2729.0625,82.8,92.2,2.7,827.8156,0.6575,0.7144,37.7,57.9111,48.4,2.6488,15.2,1068.8828,0.7714,645.6,0.7799,30,0.77,80.0149,889,null,null,10.4,null,null,19,null,28.2,9.3,9.1,null],["2569-05-08","19:08:45","H1-CH-08",44,251.4,0.789,1109.18,52.8,44,2.7,1386.475,82.3,90.2,1,406.6993,0.6181,0.6406,0,null,25,4.904,15.2,456.3814,0.7756,291.6,0.717,30,0.77,80.0149,427,null,null,10.4,null,null,19,null,28.2,9.3,9.1,null],["2569-05-09","07:09:00","H1-CH-01",42,372.4,0.604,2193.17,49,42,2.2,2741.4625,85.6,92.3,1.7,639.6746,0.5822,0.7255,36.2,60.5848,47.6,2.7143,15.35,765.3249,0.4586,471.55,0.7372,27,0.88,77.6905,641,null,null,10.4,9.8,28,19,null,28.2,9.3,9.1,9],["2569-05-09","07:24:47","H1-CH-03",42,368.9,0.568,2087.94,47.4,42.1,2.2,2609.925,85.1,91.4,3.3,461.0867,0.8001,0.9754,37,56.4308,47.3,2.666,15.3875,685.1053,0.4,468.5875,1.0163,27,0.8,75.6492,635,null,null,10.4,9.8,28.5,19,null,28,9.3,9.1,9],["2569-05-09","07:38:55","H1-CH-05",42,418,0.67,2290.2,49.3,42,1.8,2862.75,84,92,2.1,696.6025,0.6001,0.7039,37.5,61.072,47.7,2.6625,15.3375,954.25,0.5375,518.5375,0.7444,28,0.79,77.1149,711,null,null,10.5,9.8,28,19,null,28,9.3,9.1,9],["2569-05-09","08:32:30","P1-CH-01",42,384,0.622,2169.64,48,41,1.1,2712.05,85,91.9,2.1,632.8117,0.6068,null,36.8,58.9576,47,2.7234,15.3875,779.7144,0.5881,483.1875,0.7636,29,0.84,80.1672,649,null,null,10.4,9.8,28.5,19,null,28,9.3,9.1,9],["2569-05-09","09:32:47","P1-CH-02",42,408.8,0.656,2183.25,48,42,2,2729.0625,85.7,93,1.4,545.8125,0.749,0.9368,36,60.6458,48,2.6479,17.04,830.0898,0.5757,509.84,0.9341,31,0.72,80.3201,696,null,null,10,null,28,null,null,29,null,9.2,9],["2569-05-09","10:30:07","P1-CH-04",42,342.2,0.56,1726.28,49.3,42.1,3,2157.85,86.3,91.9,3.2,517.884,0.6608,0.8415,34,50.7729,46,2.7174,17.14,503.4983,0.5063,439.34,0.8483,32,0.68,80.8384,590,null,null,10,null,28.5,null,null,29,null,9.2,9],["2569-05-09","13:08:04","P1-CH-01",42,458.4,0.728,2169.64,49.3,42,2.3,2712.05,87,95.6,2.6,659.9322,0.6946,0.91,37.3,58.1673,47.3,2.7653,17.5571,971.8179,0.5744,560.5571,0.8494,31.2,0.719,80.6291,768,null,null,10,null,28.5,28.2,null,29,9.2,9,9],["2569-05-09","13:12:05","P1-CH-02",42,453.9,0.718,2183.25,49.3,42,2.2,2729.0625,87.2,95.4,1.9,664.0719,0.6835,0.9017,37.1,58.8477,48,2.6792,17.5571,932.4297,0.5551,556.5571,0.8381,31.2,0.719,80.6291,752,null,null,10,null,28.5,28.2,null,29,9.2,9,9],["2569-05-09","13:17:00","P1-CH-04",42,368.5,0.595,1726.28,49.6,42,2.2,2157.85,87,93.1,3.4,546.6553,0.6741,0.8832,33.9,50.9227,46.9,2.6759,17.5571,548.4535,0.4891,466.8571,0.854,31.2,0.719,80.6291,625,null,null,10,null,28.5,28.2,null,29,9.2,9,9],["2569-05-09","13:12:54","H1-CH-01",42,449.7,0.72,2193.17,50.5,42,2.4,2741.4625,87.2,95.8,2.1,776.7477,0.579,0.7638,36.5,60.0868,47.8,2.7259,17.6286,982.3574,0.5669,551.6286,0.7102,31.2,0.719,80.6291,753,null,null,10,null,28.5,28.2,null,29,9.5,9.2,9],["2569-05-09","13:24:25","H1-CH-03",42,473.7,0.756,2087.94,49.1,42,2.6,2609.925,87.1,95.8,4.1,617.6823,0.7669,1.0082,37.1,56.2787,46.7,2.7452,17.6286,946.0978,0.5735,575.1286,0.9311,31.2,0.719,80.6291,794,null,null,10,null,28.5,28.2,null,29,9.5,9.2,9],["2569-05-09","13:30:42","H1-CH-05",42,464.8,0.739,2290.2,49.7,42,2.1,2862.75,87,96.2,1.4,734.7725,0.6326,0.8288,37.5,61.072,47.2,2.7288,17.6286,1097.3875,0.5908,567.1286,0.7718,31.2,0.719,80.6291,774,null,null,10,null,28.5,28.2,null,29,9.5,9.2,9],["2569-05-09","15:00:09","H1-CH-01",42,440.3,0.705,2193.17,50,42,2.3,2741.4625,88,96.5,2,731.0567,0.6023,0.8166,36.7,59.7594,47.4,2.7468,17.6286,970.9346,0.6507,542.0286,0.7414,33.2,0.7,83.4379,752,null,null,10,null,28.5,28.2,null,29,9.5,9.2,9],["2569-05-09","15:00:44","P1-CH-01",42,450.8,0.715,2169.64,48.8,41.9,2.2,2712.05,87.7,96.3,2.6,623.7715,0.7227,0.9738,37.5,57.8571,46.7,2.8051,17.6286,971.8179,0.6686,552.6286,0.8859,33.2,0.7,83.4379,748,null,null,10,null,28.5,28.2,null,29,9.5,9.2,9],["2569-05-09","15:07:24","H1-CH-03",42,464.4,0.737,2087.94,48.7,42,2.6,2609.925,87.9,96.6,4.2,582.8833,0.7967,1.0766,37.4,55.8273,46.7,2.7452,17.6286,946.0978,0.661,566.1286,0.9713,33.2,0.7,83.4379,784,null,null,10,null,28.5,28.2,null,29,9.5,9.2,9],["2569-05-09","15:08:34","P1-CH-02",42,444.5,0.702,2183.25,48.8,42.1,2.2,2729.0625,87.9,96.1,1.7,609.4906,0.7293,0.9815,37.3,58.5322,47.7,2.6981,17.6286,932.4297,0.6476,547.1286,0.8977,33.2,0.7,83.4379,740,null,null,10,null,28.5,28.2,null,29,9.5,9.2,9],["2569-05-09","15:12:28","H1-CH-05",42,542.6,0.855,2290.2,50.5,41.9,2.3,2862.75,87.8,98.9,1.5,820.655,0.6612,0.8939,38.1,60.1102,46.7,2.7901,17.6286,1324.0219,0.7179,645.0286,0.786,33.2,0.7,83.4379,891,null,null,10,null,28.5,28.2,null,29,9.5,9.2,9],["2569-05-09","15:13:46","P1-CH-04",42,368.7,0.598,1726.28,49.1,42,2.8,2157.85,87.8,94,3.3,510.6912,0.722,0.9722,34.5,50.0371,46.7,2.6895,17.6286,557.4446,0.587,467.5286,0.9155,33.2,0.7,83.4379,626,null,null,10,null,28.5,28.2,null,29,9.5,9.2,9],["2569-05-09","15:17:02","H1-CH-07",42,279,0.872,1112.46,54.8,41.9,1.7,1390.575,88,96.1,2.5,597.9472,0.4666,0.6351,21.6,51.5028,22.5,5.6222,17.6286,469.3191,0.6397,340.7286,0.5698,33.2,0.7,83.4379,472,null,null,10,null,28.5,28.2,null,29,9.5,9.2,9],["2569-05-09","17:18:20","H1-CH-03",42,458.8,0.728,2087.94,49.7,41.7,2.6,2609.925,87,95.3,4.3,695.98,0.6592,0.8735,35.4,58.9814,46.8,2.7372,16.35,902.5991,0.6997,557.35,0.8008,33.2,0.7,83.4379,776,null,null,10,7.4,28.5,28.2,null,29,9.5,9.2,9],["2569-05-09","17:21:56","H1-CH-05",42,378.8,0.607,2290.2,49.2,41.5,1.6,2862.75,87,94.7,1.4,734.7725,0.5155,0.6883,35.6,64.3315,47.2,2.7373,16.35,918.4656,0.6837,477.95,0.6505,33.2,0.7,83.4379,637,null,null,10,7.4,28.5,28.2,null,29,9.5,9.2,9],["2569-05-09","17:18:36","P1-CH-02",42,355.2,0.574,2183.25,48.2,42.2,1.7,2729.0625,87.2,93.1,0.7,545.8125,0.6508,0.8519,36.1,60.4778,49.1,2.6191,17.6286,670.8945,0.6106,458.0286,0.8392,33.2,0.7,83.4379,601,null,null,10,null,28.5,28.2,null,29,9.5,9.2,9],["2569-05-09","17:24:52","H1-CH-07",42,206.5,0.654,1112.46,54.2,41.5,0.9,1390.575,87.1,93.2,1.1,588.6768,0.3508,0.47,20.3,54.801,23.2,5.4612,16.35,353.4378,0.6249,266.35,0.4525,33.2,0.7,83.4379,364,null,null,10,7.4,28.5,28.2,null,29,9.5,9.2,9],["2569-05-09","17:25:48","P1-CH-04",42,284.1,0.479,1726.28,48.4,41.9,2.6,2157.85,86.9,91.1,2.4,467.5342,0.6077,0.7963,32,53.9462,47.5,2.6484,17.6286,377.6237,0.5482,381.2286,0.8154,33.2,0.7,83.4379,510,null,null,10,null,28.5,28.2,null,29,9.5,9.2,9],["2569-05-09","19:02:24","H1-CH-03",42,469.2,0.745,2087.94,49.1,42,2.7,2609.925,85.8,94,4,617.6823,0.7596,0.9535,37.5,55.6784,47.7,2.6792,17.6286,891.7244,0.5832,572.0286,0.9261,31.2,0.695,79.9402,787,null,null,10,null,28.5,28.2,null,29,9.5,9.2,9],["2569-05-09","19:08:51","H1-CH-05",42,450.8,0.715,2290.2,49.7,41.9,2,2862.75,85.6,94.1,1.8,744.315,0.6057,0.7574,37.7,60.748,48.3,2.6646,17.6286,1013.8906,0.6003,554.4286,0.7449,31.2,0.695,79.9402,763,null,null,10,null,28.5,28.2,null,29,9.5,9.2,9],["2569-05-09","19:06:00","P1-CH-02",42,445.6,0.708,2183.25,49.3,42,2.2,2729.0625,85.8,93.5,1.6,664.0719,0.671,0.8423,37,59.0068,48.5,2.6433,16.375,875.5742,0.5565,547.475,0.8244,31,0.697,79.6629,742,null,null,10,7.4,28.5,28.2,null,29,9.5,9.3,9.1],["2569-05-09","19:13:30","P1-CH-04",42,369.3,0.591,1726.28,49.5,41.9,2.9,2157.85,85.7,91.4,3.5,546.6553,0.6756,0.8479,34.4,50.1826,47.8,2.6213,16.3625,512.4894,0.4856,467.8625,0.8559,31,0.697,79.6629,623,null,null,10,7.4,28.5,28.2,null,29,9.5,9.2,9.1],["2569-05-09","21:01:07","H1-CH-03",42,429.2,0.682,2087.94,48.8,42,2.6,2609.925,82,89.7,3.9,591.583,0.7255,0.7848,37.5,55.6784,47.7,2.6394,13.16,837.3509,0.6091,527.56,0.8918,26.4,0.897,77.0576,725,null,null,10,null,null,null,null,28.2,9.5,9.1,9],["2569-05-09","21:07:44","P1-CH-02",42,403.5,0.641,2183.25,48.6,41.9,2.1,2729.0625,82,89.2,1.5,609.4906,0.662,0.718,37.4,58.3757,48.5,2.6,13.22,818.7188,0.593,502.62,0.8247,26.4,0.897,77.0576,672,null,null,10,null,null,null,null,28.5,9.5,9.1,9],["2569-05-09","21:12:42","P1-CH-04",42,339,0.553,1726.28,48.8,42,2.3,2157.85,81.8,87.2,3.7,489.1127,0.6931,0.7434,34.5,50.0371,48,2.575,13.22,485.5163,0.5324,434.72,0.8888,26.4,0.897,77.0576,589,null,null,10,null,null,null,null,28.5,9.5,9.1,9],["2569-05-10","07:15:55","P1-CH-02",42,437,0.69,2183.25,49.1,42.2,2.4,2729.0625,82.1,89.7,1.8,627.6844,0.6962,0.7523,37.7,57.9111,48.5,2.6206,13.5,864.2031,0.7062,536.7,0.855,28,0.86,78.9387,717,null,null,10.5,null,null,null,null,28.9,9.6,9.2,9.3],["2569-05-10","07:17:58","H1-CH-03",42,450.1,0.716,2087.94,49.9,42,2.8,2609.925,82,89.9,4.2,687.2802,0.6549,0.7084,37.7,55.383,47.9,2.6347,13.5,859.1003,0.7207,549.2,0.7991,28,0.86,78.9387,754,null,null,10.5,null,null,null,null,28.9,9.6,9.2,9.3],["2569-05-10","09:06:30","H1-CH-03",42,507.6,0.812,2087.94,50,42,3,2609.925,82.1,90.8,4.8,695.98,0.7293,0.7923,37.5,55.6784,48,2.6271,13.5,946.0978,0.7493,606.6,0.8716,30,0.74,79.1884,854,null,null,10.5,null,null,null,null,28.9,9.6,9.2,9.3],["2569-05-10","09:09:25","P1-CH-02",42,495.1,0.783,2183.25,50.1,42,2.5,2729.0625,82,90.6,2.6,736.8469,0.6719,0.7268,37.8,57.7579,48.6,2.6132,13.5,977.9141,0.7536,595,0.8075,30,0.74,79.1884,813,null,null,10.5,null,null,null,null,28.9,9.6,9.2,9.3],["2569-05-10","11:34:05","P1-CH-02",42,496,0.779,2183.25,49.8,42.1,2.5,2729.0625,85,94,2.2,700.4594,0.7081,0.8601,37,59.0068,37,3.4865,13.32,1023.3984,0.7294,583.32,0.8328,34,0.6,81.6615,817,null,null,10.5,null,null,null,null,28,9.6,9.2,9.3],["2569-05-10","11:39:00","P1-CH-04",42,450,0.71,1726.28,50,42,2.5,2157.85,85,92,6,575.4267,0.782,0.9531,35,49.3223,48,2.6042,13.34,629.3729,0.6987,546.34,0.9495,34,0.61,81.9818,746,null,null,10.6,null,null,null,null,28,9.5,9.2,9.4],["2569-05-10","11:43:11","H1-CH-03",42,505,0.8,2087.94,49,42,3,2609.925,85.6,94.2,4.6,608.9825,0.8293,1.0334,37,56.4308,47,2.7021,13.5,935.2231,0.7039,602.5,0.9894,34,0.61,81.9818,849,null,null,10.5,null,null,null,null,28.9,9.6,9.2,9.3],["2569-05-10","13:07:52","P1-CH-01",42,407.9,0.641,2169.64,48,41.9,2.2,2712.05,85.7,92.9,2.5,551.4502,0.7397,0.9284,37.8,57.3979,47.6,2.7017,13.5,813.615,0.6485,506.8,0.919,33.5,0.63,81.7982,687,null,null,10.5,null,null,null,null,28.9,9.6,9.2,9.3],["2569-05-10","13:15:06","P1-CH-02",42,401.2,0.64,2183.25,48.1,42.1,2.2,2729.0625,85.8,92.7,1.5,545.8125,0.7351,0.9194,37.5,58.22,48.6,2.6235,13.5,784.6055,0.6515,500.8,0.9175,33.5,0.64,82.1094,672,null,null,10.5,null,null,null,null,28.9,9.6,9.2,9.3],["2569-05-10","13:19:06","P1-CH-04",42,359.5,0.578,1726.28,48.4,42,2.2,2157.85,85.7,91.3,3.4,460.3413,0.7809,0.9768,34.8,49.6057,47.8,2.613,13.5,503.4983,0.6093,455.6,0.9897,33.5,0.64,82.1094,615,null,null,10.5,null,null,null,null,28.9,9.6,9.2,9.3],["2569-05-10","13:24:03","H1-CH-03",42,409.3,0.655,2087.94,47.9,42,2.4,2609.925,85.7,92.7,3.9,513.2852,0.7974,0.9974,37.4,55.8273,47.7,2.6394,13.5,761.2281,0.661,507.9,0.9895,33.5,0.64,82.1094,691,null,null,10.5,null,null,null,null,28.9,9.6,9.2,9.3],["2569-05-10","15:03:16","H1-CH-01",42,439.9,0.704,2193.17,50.1,42,2.5,2741.4625,86.3,94.4,2.2,740.1949,0.5943,0.7596,36.8,59.597,48,2.6938,17.6,925.2436,0.6359,542.3,0.7326,34,0.6,81.6615,739,null,null,10.5,null,27.7,28,null,28.9,9.6,9.2,9.3],["2569-05-10","15:05:46","H1-CH-03",42,458.8,0.735,2087.94,48.7,42,2.7,2609.925,86.2,94.5,4.1,582.8833,0.7871,1.0025,37.3,55.9769,47,2.7106,17.6,902.5991,0.6465,560.7,0.9619,34,0.6,81.6615,780,null,null,10.5,null,27.7,28,null,28.9,9.6,9.2,9.3],["2569-05-10","15:08:46","P1-CH-01",42,463.8,0.738,2169.64,48.9,42.1,2.8,2712.05,86.1,94.5,2.7,614.7313,0.7545,0.954,37.7,57.5501,47.3,2.7611,17.6,949.2175,0.6543,566.4,0.9214,34,0.6,81.6615,776,null,null,10.5,null,27.7,28,null,28.9,9.6,9.2,9.3],["2569-05-10","15:11:24","P1-CH-02",42,445.3,0.708,2183.25,48.9,42,2.3,2729.0625,86.3,94.1,1.9,627.6844,0.7094,0.9068,37.4,58.3757,48.4,2.6632,17.6,886.9453,0.6271,548.7,0.8742,34,0.6,81.6615,737,null,null,10.5,null,27.7,28,null,28.9,9.6,9.2,9.3],["2569-05-10","15:13:52","P1-CH-04",42,373.2,0.6,1726.28,49.2,42.1,2.4,2157.85,86.2,92.2,3.5,510.6912,0.7308,0.9273,34.7,49.7487,47.3,2.6512,17.6,539.4625,0.5693,472.8,0.9258,34,0.6,81.6615,628,null,null,10.5,null,27.7,28,null,28.9,9.6,9.2,9.3],["2569-05-10","16:58:24","H1-CH-01",42,414.5,0.664,2193.17,49.9,42,2.4,2741.4625,85,92.7,2.1,721.9185,0.5742,0.6998,36.5,60.0868,47.7,2.7002,17.6,879.5526,0.5373,516.3,0.7152,30.5,0.681,78.3687,708,null,null,10.5,null,27.7,28,null,28.9,9.6,9.2,9.3],["2569-05-10","17:05:55","H1-CH-03",42,435.2,0.693,2087.94,48.6,42,2.5,2609.925,84.9,92.9,4,574.1835,0.7579,0.9203,37.2,56.1274,47.3,2.6786,17.6,869.975,0.5505,537.3,0.9358,30.5,0.681,78.3687,734,null,null,10.5,null,27.7,28,null,28.9,9.6,9.2,9.3],["2569-05-10","17:13:28","P1-CH-01",42,429.2,0.684,2169.64,48.7,42.2,2.6,2712.05,84.9,92.8,2.5,587.6108,0.7304,0.8809,37.3,58.1673,47.5,2.7263,17.6,892.7165,0.5474,531.6,0.9047,30.5,0.681,78.3687,713,null,null,10.5,null,27.7,28,null,28.9,9.6,9.2,9.3],["2569-05-10","17:18:09","P1-CH-02",42,420.4,0.668,2183.25,48.8,42,2.2,2729.0625,84.9,92.4,2,618.5875,0.6796,0.8252,67.1,32.5373,48.2,2.6598,17.6,852.832,0.5345,553.3,0.8945,30.5,0.681,78.3687,696,null,null,10.5,null,27.7,28,null,28.9,9.6,9.2,9.3],["2569-05-10","17:22:10","P1-CH-04",42,349.6,0.564,1726.28,49,42,2.4,2157.85,84.7,90.4,3.4,503.4983,0.6943,0.8367,34.4,50.1826,47.7,2.6247,17.6,512.4894,0.4738,449.3,0.8924,30.5,0.681,78.3687,596,null,null,10.5,null,27.7,28,null,28.9,9.6,9.2,9.3],["2569-05-10","19:22:33","P1-CH-02",42,411.6,0.656,2183.25,48.5,42,2.2,2729.0625,84.2,91.4,1.9,591.2969,0.6961,0.8229,37.5,58.22,48.7,2.616,15.4,818.7188,0.677,513.2,0.8679,30.6,0.76,80.7654,691,null,null,10.5,null,27.7,28,0,28.9,9.6,9.2,9.3],["2569-05-10","19:28:08","P1-CH-04",42,349.2,0.566,1726.28,48.8,41.9,2.1,2157.85,84.2,89.7,3.5,496.3055,0.7036,0.8345,34.5,50.0371,48,2.5958,17.6,494.5073,0.6156,449.3,0.9053,30.6,0.76,80.7654,601,null,null,10.5,null,27.7,28,null,28.9,9.6,9.2,9.3],["2569-05-10","19:31:44","H1-CH-03",42,416.4,0.666,2087.94,48.2,42,2.5,2609.925,84.3,91.4,4.1,539.3845,0.772,0.9162,37.4,55.8273,47.8,2.6423,17.6,772.1028,0.6676,519.2,0.9626,30.6,0.76,80.7654,712,null,null,10.5,null,27.7,28,null,28.9,9.6,9.2,9.3],["2569-05-10","21:03:18","P1-CH-02",42,330.5,0.54,2183.25,46.9,42,1.9,2729.0625,84.4,89.7,0.7,445.7469,0.7415,0.8833,37.2,58.6895,49.1,2.5784,13.5,602.668,0.6792,430.3,0.9653,30.3,0.82,81.8964,561,null,null,10.5,null,null,null,null,28.9,9.6,9.2,9.3],["2569-05-10","21:08:41","P1-CH-04",42,284.9,0.478,1726.28,47.2,41.8,2.3,2157.85,84.3,88.3,2.8,388.413,0.7335,0.8761,34.4,50.1826,47.8,2.6004,13.5,359.6417,0.6246,380.6,0.9799,30.3,0.82,81.8964,515,null,null,10.5,null,null,null,null,28.9,9.6,9.2,9.3],["2569-05-11","07:06:52","H1-CH-03",42,404.1,0.65,2087.94,48.1,42,2.5,2609.925,82.7,89.6,3.9,530.6848,0.7615,0.8481,37.5,55.6784,47.8,2.6318,13.48,750.3534,0.6633,502.88,0.9476,28,0.87,79.1971,687,null,null,10.5,null,null,null,null,28.7,9.5,9.2,9.5],["2569-05-11","07:11:07","P1-CH-02",42,399.2,0.637,2183.25,48.2,42,2.2,2729.0625,82.8,89.7,1.8,564.0063,0.7078,0.7915,37.7,57.9111,48.9,2.591,13.48,784.6055,0.657,499.28,0.8852,28,0.87,79.1971,670,null,null,10.5,null,null,null,null,28.7,9.5,9.2,9.5],["2569-05-11","09:04:01","H1-CH-03",42,414.8,0.665,2087.94,48.3,41.9,2.5,2609.925,82.1,89.2,3.9,556.784,0.745,0.8114,37.5,55.6784,48,2.6125,13.48,772.1028,0.877,513.78,0.9228,30,0.81,81.1047,702,null,null,10.5,null,null,null,null,28.7,9.5,9.2,9.5],["2569-05-11","09:07:23","P1-CH-02",42,414.6,0.658,2183.25,48.5,41.9,2.2,2729.0625,82.1,89.3,1.7,600.3938,0.6905,0.7521,37.7,57.9111,48.5,2.6062,13.48,818.7188,0.8785,514.28,0.8566,30,0.81,81.1047,691,null,null,10.5,null,null,null,null,28.7,9.5,9.2,9.5],["2569-05-11","11:02:29","H1-CH-03",42,469.3,0.751,2087.94,49.4,42,2.8,2609.925,82.3,90.4,4.5,643.7815,0.729,0.7985,37.5,55.6784,47.7,2.6415,13.48,880.8497,0.9652,567.98,0.8823,32,0.72,82.0077,788,null,null,10.5,null,null,null,null,28.7,9.5,9.2,9.5],["2569-05-11","11:04:27","P1-CH-02",42,469.9,0.744,2183.25,49.5,41.9,2.4,2729.0625,82.5,90.6,2.4,691.3625,0.6797,0.7528,37.6,58.0652,48.5,2.6186,13.48,921.0586,0.9427,569.48,0.8237,32,0.72,82.0077,783,null,null,10.5,null,null,null,null,28.7,9.5,9.2,9.5],["2569-05-11","13:05:29","P1-CH-02",42,465.1,0.736,2183.25,49.5,41.9,2.4,2729.0625,82.3,90.4,2.4,691.3625,0.6727,0.7389,37.9,57.6055,48.2,2.6349,13.48,921.0586,0.8471,564.68,0.8168,32,0.68,80.8384,773,null,null,10.5,null,null,null,null,28.7,9.5,9.2,9.5],["2569-05-11","13:07:40","H1-CH-03",42,471.9,0.752,2087.94,49.3,41.9,2.8,2609.925,82.2,90.4,4.5,643.7815,0.733,0.8018,37.3,55.9769,48.1,2.6195,13.48,891.7244,0.7625,570.78,0.8866,32,0.64,79.646,792,null,null,10.5,null,null,null,null,28.7,9.5,9.2,9.5],["2569-05-11","15:03:39","H1-CH-03",42,467.5,0.748,2087.94,49.4,42,2.7,2609.925,82.2,90.2,4.7,643.7815,0.7262,0.7922,37.4,55.8273,47.5,2.6463,13.48,869.975,0.7655,565.88,0.879,31.7,0.66,79.7491,784,null,null,10.5,null,null,null,null,28.7,9.5,9.2,9.5],["2569-05-11","15:07:08","P1-CH-02",42,464.9,0.735,2183.25,49.5,42,2.4,2729.0625,82.2,90.3,2.5,682.2656,0.6814,0.7433,37.9,57.6055,48.6,2.5988,13.48,921.0586,0.7677,564.88,0.8279,31.7,0.66,79.7491,769,null,null,10.5,null,null,null,null,28.7,9.5,9.2,9.5],["2569-05-11","16:57:10","H1-CH-03",42,421.9,0.675,2087.94,48.3,41.9,2.5,2609.925,83.5,90.6,4,556.784,0.7577,0.8742,37.3,55.9769,47.8,2.6234,13.48,772.1028,0.7619,520.48,0.9348,31.4,0.73,81.2811,708,null,null,10.5,null,null,null,null,28.7,9.5,9.2,9.5],["2569-05-11","17:00:21","P1-CH-02",42,414.5,0.658,2183.25,48.5,42,2.2,2729.0625,83.5,90.5,1.8,591.2969,0.701,0.8063,37.5,58.22,48.8,2.582,13.48,795.9766,0.7593,514.28,0.8697,31.4,0.73,81.2811,688,null,null,10.5,null,null,null,null,28.7,9.5,9.2,9.5],["2569-05-11","19:24:32","H1-CH-03",42,394.3,0.632,2087.94,47.8,42,2.4,2609.925,83.8,90.4,3.9,504.5855,0.7814,0.9095,37.4,55.8273,47.9,2.6221,13.48,717.7294,0.7322,493.08,0.9772,30.8,0.77,81.3857,669,null,null,10.5,null,null,null,null,28.7,9.5,9.2,9.5],["2569-05-11","19:30:01","P1-CH-02",42,387.4,0.617,2183.25,47.8,41.9,2.1,2729.0625,83.9,90.4,1.8,536.7156,0.7218,0.8461,37.6,58.0652,48,2.6292,13.48,739.1211,0.7211,486.48,0.9064,30.8,0.77,81.3857,659,null,null,10.5,null,null,null,null,28.7,9.5,9.2,9.5],["2569-05-12","07:06:23","P1-CH-02",42,327.3,0.537,2183.25,46.8,42.1,1.9,2729.0625,82.6,88,0.8,427.5531,0.7655,0.8467,37.8,57.7579,48.9,2.5501,13.4,614.0391,0.6134,427.4,0.9996,28,0.87,79.1971,557,null,null,10.6,null,null,null,null,28.6,9.4,9.2,9.2],["2569-05-12","07:10:30","H1-CH-03",42,323.5,0.535,2087.94,46.6,42.1,1.9,2609.925,82.4,87.5,3,391.4887,0.8263,0.9065,37.3,55.9769,47.9,2.5929,13.4,554.6091,0.6142,422.1,1.0782,28,0.87,79.1971,565,null,null,10.6,null,null,null,null,28.6,9.4,9.2,9.2],["2569-05-12","09:17:53","H1-CH-03",42,452.4,0.725,2087.94,49.2,42.1,2.6,2609.925,82.7,90.2,4.2,617.6823,0.7324,0.8134,37.5,55.6784,47.8,2.6192,13.4,815.6016,0.7567,551.1,0.8922,30,0.78,80.2886,763,null,null,10.6,null,null,null,null,28.6,9.4,9.2,9.2],["2569-05-12","09:19:51","P1-CH-02",42,509,0.801,2183.25,50.1,41.9,2.5,2729.0625,82.8,91.3,2.4,745.9438,0.6824,0.7652,37.5,58.22,48.7,2.5955,13.4,966.543,0.7719,608.6,0.8159,30,0.78,80.2886,841,null,null,10.6,null,null,null,null,28.6,9.4,9.2,9.2],["2569-05-12","11:03:15","H1-CH-03",42,527.8,0.84,2087.94,50.3,42,3.1,2609.925,82.3,91.3,4.9,722.0792,0.7309,0.8007,37.5,55.6784,47.5,2.6632,15.9,978.7219,0.8643,628.7,0.8707,31,0.74,80.8866,878,null,null,10.6,null,28.4,null,null,28.6,9.4,9.2,9.2],["2569-05-12","11:05:47","P1-CH-02",42,528.2,0.83,2183.25,50.5,42,2.6,2729.0625,82.3,91.3,2.8,773.2344,0.6831,0.7483,37.6,58.0652,48.5,2.6309,15.9,1023.3984,0.8643,630.2,0.815,31,0.74,80.8866,867,null,null,10.6,null,28.4,null,null,28.6,9.4,9.2,9.2],["2569-05-12","12:57:04","H1-CH-03",42,546.2,0.863,2087.94,50.5,42,3.1,2609.925,83,92.2,5,739.4788,0.7386,0.8327,37.5,55.6784,48,2.6417,15.9,1000.4713,0.8499,647.6,0.8758,30,0.82,81.3751,903,null,null,10.6,null,28.4,null,null,28.6,9.4,9.2,9.2],["2569-05-12","13:02:32","P1-CH-02",42,545.5,0.849,2183.25,50.7,41.9,2.6,2729.0625,83,92.3,2.8,800.525,0.6814,0.7705,37.7,57.9111,48.5,2.633,15.9,1057.5117,0.8513,647.6,0.809,30,0.82,81.3751,889,null,null,10.6,null,28.4,null,null,28.6,9.4,9.2,9.2],["2569-05-12","15:14:20","P1-CH-02",42,505.6,0.796,2183.25,50.3,41.9,2.5,2729.0625,81,89.9,2.8,764.1375,0.6617,0.6871,37.7,57.9111,48.5,2.6186,15.9,1012.0273,0.9822,607.7,0.7953,32,0.68,80.8384,833,null,null,10.6,null,28.4,null,null,28.6,9.4,9.2,9.2],["2569-05-12","15:20:24","H1-CH-03",42,515.2,0.818,2087.94,50.1,42,3.1,2609.925,80.9,89.7,5,704.6798,0.7311,0.7541,37.5,55.6784,48,2.6292,15.9,956.9725,0.9931,616.6,0.875,32,0.68,80.8384,860,null,null,10.6,null,28.4,null,null,28.6,9.4,9.2,9.2],["2569-05-12","17:18:05","P1-CH-02",42,618.2,0.964,2183.25,57.5,46.7,3.3,2729.0625,80.4,92,3.7,982.4625,0.6292,0.5715,37.5,58.22,48.9,2.589,17.6286,1319.0469,0.9695,722.2286,0.7351,31,0.71,80.0351,1003,null,null,10.6,null,28.4,28,28.6,null,9.4,9.2,9.2],["2569-05-12","17:23:23","P1-CH-04",42,613.9,0.959,1726.28,58,45.9,6.3,2157.85,80.4,91.1,8.3,870.3328,0.7054,0.6527,35.4,48.765,47.6,2.5798,17.6286,962.0415,0.967,714.5286,0.821,31,0.71,80.0351,997,null,null,10.6,null,28.4,28,null,28.6,9.4,9.2,9.2],["2569-05-12","17:27:27","P1-CH-01",42,238.8,0.419,2169.64,58.4,45.5,2.9,2712.05,80.4,83.6,1.2,1166.1815,0.2048,0.1912,37.9,57.2464,47.6,2.3676,17.6286,361.6067,0.8977,341.9286,0.2932,31,0.71,80.0351,457,null,null,10.6,null,28.4,28,null,28.6,9.4,9.2,9.2],["2569-05-12","17:31:15","H1-CH-03",42,609,0.964,2087.94,58.2,47.7,4.4,2609.925,80.7,92,5.9,913.4737,0.6667,0.5955,37.3,55.9769,47.7,2.6604,17.6286,1228.8397,0.9444,711.6286,0.779,31,0.71,80.0351,1014,null,null,10.6,null,28.4,28,null,28.6,9.4,9.2,9.2],["2569-05-12","19:03:15","P1-CH-01",44,609.4,0.962,2169.64,54.6,45.2,3.3,2712.05,84.6,95.6,3.9,849.7757,0.7171,0.7703,37.9,57.2464,47.5,2.7495,17.6286,1243.0229,0.5313,712.4286,0.8384,29.3,0.629,74.8975,995,null,null,10.6,null,28.4,28,null,28.6,9.4,9.2,9.2],["2569-05-12","19:06:34","P1-CH-02",44,615.1,0.961,2183.25,54.6,44.9,2.8,2729.0625,84.7,95.5,3,882.3969,0.6971,0.7593,37.7,57.9111,48.5,2.6598,17.6286,1228.0781,0.5242,718.9286,0.8147,29.3,0.629,74.8975,1003,null,null,10.6,null,28.4,28,null,28.6,9.4,9.2,9.2],["2569-05-12","19:10:16","P1-CH-04",44,602.2,0.941,1726.28,54.9,44.7,5,2157.85,84.6,94.6,7.9,733.669,0.8208,0.8978,36.1,47.8194,47.7,2.6604,17.6286,899.1042,0.5076,703.6286,0.9591,29.3,0.629,74.8975,980,null,null,10.6,null,28.4,28,null,28.6,9.4,9.2,9.2],["2569-05-12","19:13:03","H1-CH-03",44,604.6,0.96,2087.94,54.5,45.2,3.6,2609.925,84.7,95.4,5.3,809.0767,0.7473,0.805,37.6,55.5303,47.7,2.7023,17.6286,1163.5916,0.5219,707.5286,0.8745,29.3,0.629,74.8975,1012,null,null,10.6,null,28.4,28,null,28.6,9.4,9.2,9.2],["2569-05-12","21:14:08","P1-CH-01",44,494.2,0.779,2169.64,51.7,43.9,2.7,2712.05,84.2,93.3,3.2,705.133,0.7009,0.7783,37.8,57.3979,47.2,2.75,17.6286,1028.319,0.6534,596.8286,0.8464,29,0.81,79.3719,819,null,null,10.6,null,28.4,28,null,28.6,9.4,9.2,9.2],["2569-05-12","21:19:35","P1-CH-02",44,476,0.744,2183.25,51.7,44.1,2.4,2729.0625,84.3,92.8,2.2,691.3625,0.6885,0.7619,37.7,57.9111,48.8,2.6189,17.6286,966.543,0.633,580.1286,0.8391,29,0.81,79.3719,790,null,null,10.6,null,28.4,28,null,28.6,9.4,9.2,9.2],["2569-05-12","21:23:47","P1-CH-04",44,428.6,0.679,1726.28,52.1,44.1,4.5,2157.85,84.3,91.6,6.1,575.4267,0.7448,0.8242,35.3,48.9031,47.4,2.6308,17.6286,656.346,0.597,528.9286,0.9192,29,0.81,79.3719,714,null,null,10.6,null,28.4,28,null,28.6,9.4,9.2,9.2],["2569-05-12","21:28:44","H1-CH-03",44,482.7,0.766,2087.94,51.6,44,2.7,2609.925,84.3,93,4.5,661.181,0.7301,0.8106,37.3,55.9769,47.6,2.6744,17.6286,946.0978,0.6384,585.2286,0.8851,29,0.81,79.3719,807,null,null,10.6,null,28.4,28,null,28.6,9.4,9.2,9.2],["2569-05-13","07:16:30","P1-CH-01",42,491.5,0.784,2169.64,49.5,41.9,2.4,2712.05,88.6,98,2.8,687.0527,0.7154,0.9936,37.5,57.8571,46.9,2.8081,15.5333,1062.2196,0.4687,591.4333,0.8608,27,0.89,77.9436,815,null,null,10.5,null,27.5,null,null,28.1,9.2,8.9,9],["2569-05-13","07:22:28","P1-CH-02",42,489.8,0.772,2183.25,49.5,42,2.3,2729.0625,88.8,97.9,1.8,682.2656,0.7179,0.9996,37.5,58.22,47.6,2.7206,15.5333,1034.7695,0.456,590.4333,0.8654,27,0.89,77.9436,807,null,null,10.5,null,27.5,null,null,28.1,9.2,8.9,9],["2569-05-13","07:25:33","P1-CH-04",42,393.4,0.621,1726.28,49.7,42,2.8,2157.85,88.7,95.4,3.6,553.8482,0.7103,0.9857,34.2,50.476,47,2.6809,15.5333,602.3998,0.3838,490.1333,0.885,27,0.89,77.9436,651,null,null,10.5,null,27.5,null,null,28.1,9.2,8.9,9],["2569-05-13","07:27:50","H1-CH-02",42,478.4,0.774,2080.92,49.7,42,2.2,2601.15,88.7,98.2,3.5,667.6285,0.7166,0.9944,36.7,56.7008,47,2.7745,15.5333,1029.6219,0.469,577.6333,0.8652,27,0.89,77.9436,815,null,null,10.5,null,27.5,null,null,28.1,9.2,8.9,9],["2569-05-13","07:31:54","H1-CH-03",42,507.5,0.818,2087.94,49.3,42,2.7,2609.925,88.8,98.5,4.3,635.0817,0.7991,1.1126,37.4,55.8273,46.6,2.7682,15.5333,1054.8447,0.4719,607.0333,0.9558,27,0.89,77.9436,851,null,null,10.5,null,27.5,null,null,28.1,9.2,8.9,9],["2569-05-13","07:36:01","H1-CH-05",42,458.8,0.744,2290.2,49.3,42.1,2,2862.75,88.6,97.5,0.8,687.06,0.6678,0.9199,37.6,60.9096,46.8,2.7479,15.5333,1061.6031,0.4551,558.7333,0.8132,27,0.89,77.9436,780,null,null,10.5,null,27.5,null,null,28.1,9.2,8.9,9],["2569-05-13","07:38:06","H1-CH-06",42,433.3,0.695,2267.77,48.7,42.1,2.6,2834.7125,88.8,98.3,2.5,623.6368,0.6948,0.9634,36.9,61.4572,45.8,2.8581,15.5333,1122.0737,0.4667,531.5333,0.8523,27,0.89,77.9436,720,null,null,10.5,null,27.5,null,null,28.1,9.2,8.9,9],["2569-05-13","09:06:16","H1-CH-02",42,504.2,0.808,2080.92,50.1,42.1,2.4,2601.15,88,98,3.8,693.64,0.7269,0.9816,37.2,55.9387,46.9,2.7846,15.55,1083.8125,0.4843,603.85,0.8706,26.2,0.923,77.3504,850,null,null,10.5,null,27.5,null,null,28.1,9.2,9,9],["2569-05-13","09:08:53","H1-CH-03",42,527.4,0.842,2087.94,49.6,42,2.7,2609.925,88,98.3,4.2,661.181,0.7977,1.0815,37.5,55.6784,46.5,2.7699,15.55,1120.0928,0.4934,626.95,0.9482,26.2,0.926,77.4249,882,null,null,10.5,null,27.5,null,null,28.1,9.2,9,9],["2569-05-13","09:12:38","H1-CH-05",42,436.9,0.7,2290.2,48.8,42,1.9,2862.75,87.9,96.5,0.8,648.89,0.6733,0.9098,37.9,60.4274,46.5,2.7613,15.55,1025.8187,0.4509,536.85,0.8273,26.2,0.926,77.4249,735,null,null,10.5,null,27.5,null,null,28.1,9.2,9,9],["2569-05-13","09:15:10","H1-CH-06",42,419.7,0.672,2267.77,48.2,42,2.5,2834.7125,88,97.4,2.3,585.8406,0.7164,0.9713,37.5,60.4739,45.5,2.8637,15.55,1110.2624,0.4706,518.25,0.8846,26.2,0.926,77.4249,697,null,null,10.5,null,27.5,null,null,28.1,9.2,9,9],["2569-05-13","09:17:09","P1-CH-01",42,513.2,0.806,2169.64,49.9,42.1,2.4,2712.05,87.9,97.7,3,705.133,0.7278,0.9795,37.6,57.7032,47,2.7809,15.55,1107.4204,0.4834,613.35,0.8698,26.2,0.926,77.4249,843,null,null,10.5,null,27.5,null,null,28.1,9.2,9,9],["2569-05-13","09:19:12","P1-CH-02",42,510.5,0.798,2183.25,49.8,42,2.3,2729.0625,88,97.6,1.7,709.5562,0.7195,0.9755,37.4,58.3757,47.4,2.711,15.55,1091.625,0.4758,610.85,0.8609,26.2,0.926,77.4249,832,null,null,10.5,null,27.5,null,null,28.1,9.2,9,9],["2569-05-13","09:21:14","P1-CH-04",42,416,0.664,1726.28,50.1,42.1,3,2157.85,87.9,95.2,4.2,575.4267,0.7229,0.973,34.6,49.8925,46.9,2.678,15.55,656.346,0.4107,513.05,0.8916,26.2,0.926,77.4249,679,null,null,10.5,null,27.5,null,null,28.1,9.2,9,9],["2569-05-13","11:45:16","H1-CH-02",42,528.5,0.844,2080.92,50.5,41.9,2.3,2601.15,89.7,100.3,3.6,745.663,0.7088,1.0203,36.7,56.7008,46.4,2.8341,14.3857,1148.8412,0.5041,625.9857,0.8395,31.5,0.655,79.2705,889,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","11:58:16","H1-CH-03",42,563.7,0.902,2087.94,50.1,42.1,2.9,2609.925,89.7,100.7,4.4,695.98,0.8099,1.156,37.1,56.2787,46.4,2.8017,14.3857,1196.2156,0.5133,661.5857,0.9506,31.5,0.655,79.2705,945,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","12:09:53","H1-CH-05",43,483.8,0.774,2290.2,50.7,43,2.1,2862.75,89.7,99.3,1,734.7725,0.6584,0.9033,37.5,61.072,46.3,2.8013,14.3857,1145.1,0.4793,581.9857,0.7921,31.5,0.655,79.2705,816,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","12:05:53","P1-CH-01",42,530,0.832,2169.64,50.2,42,2.4,2712.05,89.7,99.7,3,741.2937,0.715,1.0249,36.8,58.9576,46.6,2.8412,14.3857,1130.0208,0.4895,627.7857,0.8469,31.5,0.655,79.2705,871,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","12:17:50","H1-CH-06",42,520.9,0.826,2267.77,50.1,42,2.9,2834.7125,89.9,102,2.8,765.3724,0.6806,0.9818,37,61.2911,45.2,2.9381,14.3857,1429.1676,0.5323,617.4857,0.8068,31.5,0.655,79.2705,867,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","12:19:27","P1-CH-02",42,531.4,0.833,2183.25,50.2,42,2.4,2729.0625,89.9,99.7,1.9,745.9438,0.7124,1.0277,36.8,59.3274,47.5,2.7432,14.3857,1114.3672,0.4797,630.0857,0.8447,31.5,0.655,79.2705,872,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","12:34:27","P1-CH-03",42,524,0.922,2169.2,51.7,43.3,2,2711.5,89.9,98.2,8.9,759.22,0.6902,0.9397,36.8,58.9457,52.9,2.4858,14.3857,937.7271,0.4385,628.0857,0.8273,31.5,0.655,79.2705,924,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","12:55:00","P1-CH-04",42,420.3,0.68,1726.28,50.5,42,3.2,2157.85,89.9,96.9,3.8,611.3908,0.6874,0.9917,34,50.7729,46.4,2.722,14.3857,629.3729,0.3971,515.0857,0.8425,31.5,0.655,79.2705,715,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","13:21:33","H1-CH-02",42,563.3,0.91,2080.92,51.1,42.3,2.8,2601.15,89.6,100.6,3.9,763.004,0.7383,1.0414,37.1,56.0895,46.8,2.8205,14.3857,1192.1938,0.5302,661.5857,0.8671,32.5,0.62,79.855,949,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","13:25:37","H1-CH-03",43,540.8,0.871,2087.94,50.7,43.1,2.9,2609.925,89.7,100.4,4.2,661.181,0.8179,1.1171,37.3,55.9769,45.4,2.8524,20.1,1163.5916,0.5208,643.6,0.9734,32.5,0.62,79.855,913,null,null,10.5,47.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","13:27:35","H1-CH-05",43,546.6,0.878,2290.2,51.5,43,2.3,2862.75,89.5,100.3,0.9,811.1125,0.6739,0.9189,37.9,60.4274,48.4,2.6901,14.3857,1288.2375,0.5282,647.2857,0.798,32.5,0.62,79.855,913,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","13:22:32","P1-CH-01",43,519,0.82,2169.64,50.8,42.9,2.4,2712.05,89.5,99.3,2.9,714.1732,0.7267,0.9954,37.4,58.0118,46.9,2.8145,14.3857,1107.4204,0.504,617.6857,0.8649,32.5,0.62,79.855,854,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","13:29:55","H1-CH-06",42,593.9,0.95,2267.77,50.9,42.1,3.1,2834.7125,89.6,103,3.3,831.5157,0.7142,1.0162,37,61.2911,45,2.9756,14.3857,1582.7145,0.579,690.2857,0.8302,32.5,0.62,79.855,982,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","13:32:40","H1-CH-08",42,281,0.882,1109.18,51.2,43,2.8,1386.475,89.7,98.9,0.5,378.9698,0.7415,1.0173,0,null,23.3,5.3863,14.3857,531.4821,0.4831,318.6857,0.8409,32.5,0.62,79.855,481,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","13:24:35","P1-CH-02",43,513.6,0.809,2183.25,50.9,43,2.3,2729.0625,89.7,99.1,1.8,718.6531,0.7147,0.9805,37.2,58.6895,47.7,2.7086,14.3857,1068.8828,0.5595,612.8857,0.8528,34,0.62,82.3001,847,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","13:31:10","P1-CH-04",41,469.8,0.74,1726.28,51.1,42,3.4,2157.85,89.6,97.3,5.2,654.5478,0.7177,1.0256,34.4,50.1826,47,2.7043,14.3857,692.3102,0.5133,565.5857,0.8641,34,0.62,82.3001,759,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","14:15:59","P1-CH-01",43,481,0.765,2169.64,50.5,42.9,2.2,2712.05,90.1,99.5,2.8,687.0527,0.7001,0.9765,36.8,58.9576,46.3,2.838,14.3857,1062.2196,0.5465,578.4857,0.842,34,0.62,82.3001,791,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","15:11:02","H1-CH-02",43,531.8,0.855,2080.92,51.6,42.7,3.2,2601.15,89.5,100.9,3.4,771.6745,0.6892,0.9523,36.4,57.1681,45.9,2.8693,14.3857,1235.5463,0.6958,628.4857,0.8144,35.4,0.618,84.5168,893,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","15:11:26","P1-CH-01",43,516.7,0.824,2169.64,51.3,43,2.4,2712.05,89.4,99.7,2.9,750.3338,0.6886,0.9362,36.8,58.9576,46.4,2.8448,14.3857,1163.9215,0.5413,614.2857,0.8187,33,0.62,80.67,855,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","15:15:04","H1-CH-03",43,546.1,0.876,2087.94,51.2,43,2.8,2609.925,89.5,101.1,4.3,713.3795,0.7655,1.0439,36.7,56.8921,45.4,2.848,14.3857,1261.4637,0.6995,642.5857,0.9008,35.4,0.618,84.5168,918,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","15:16:44","P1-CH-02",43,512.1,0.804,2183.25,51.3,43,2.3,2729.0625,89.5,99.4,1.8,755.0406,0.6782,0.9249,36.6,59.6516,47.3,2.74,14.3857,1125.7383,0.5286,610.3857,0.8084,33,0.62,80.67,838,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","15:18:32","H1-CH-05",43,531.3,0.852,2290.2,51.6,43,2.3,2862.75,89.4,100.5,0.9,820.655,0.6474,0.8802,37.3,61.3995,45.7,2.8381,14.3714,1324.0219,0.6945,628.6714,0.7661,35.4,0.618,84.5168,890,null,null,10.4,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","15:20:27","P1-CH-04",41,459.3,0.726,1726.28,51.6,41.7,3.1,2157.85,89.4,97.3,4.7,712.0905,0.645,0.9274,33.6,51.3774,46.4,2.7349,14.3857,710.2923,0.475,553.6857,0.7775,33,0.62,80.67,760,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","15:21:46","H1-CH-06",42,570.8,0.909,2267.77,51,42,3,2834.7125,89.5,103.7,2.9,850.4138,0.6712,0.956,36.4,62.3014,44,3.0318,14.3857,1677.2049,0.7402,665.5857,0.7827,35.4,0.618,84.5168,942,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","15:24:58","H1-CH-08",43,278.9,0.877,1109.18,51.4,43,2.8,1386.475,89.5,99.2,0.5,388.213,0.7184,0.9797,21.8,50.8798,22.8,5.5263,14.3857,560.367,0.6606,337.8857,0.8704,35.4,0.618,84.5168,478,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","17:18:06","H1-CH-02",43,487.8,0.781,2080.92,50.9,43,3.5,2601.15,89,99.1,3.4,684.9695,0.7121,0.9564,36.8,56.5467,46.8,2.7949,14.5286,1094.6506,0.5785,585.9286,0.8554,33.5,0.625,81.6418,819,null,null,10.5,8.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","17:22:33","H1-CH-03",43,528,0.844,2087.94,50.5,43,2.8,2609.925,89,99.9,4.4,652.4813,0.8092,1.0868,37.7,55.383,46,2.8196,14.3857,1185.3409,0.597,626.0857,0.9595,33.5,0.625,81.6418,883,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","17:25:18","H1-CH-05",43,522.6,0.834,2290.2,51.3,43,2.2,2862.75,88.9,99.4,1.3,792.0275,0.6598,0.8834,37.8,60.5873,46.6,2.7897,14.3857,1252.4531,0.5913,621.3857,0.7846,33.5,0.625,81.6418,871,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","17:28:08","H1-CH-06",42,584.2,0.927,2267.77,50.7,42,3.1,2834.7125,89.1,102.9,3.1,822.0666,0.7106,0.9992,37,61.2911,44.4,3.0135,14.3857,1629.9597,0.6492,679.9857,0.8272,33.5,0.625,81.6418,966,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","17:32:14","H1-CH-08",43,270.9,0.85,1109.18,51,42.9,2.7,1386.475,89.1,98.2,0.5,374.3483,0.7237,0.9791,21.3,52.0742,23.2,5.4138,14.3857,525.7051,0.5496,329.7857,0.881,33.5,0.625,81.6418,460,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","17:32:45","P1-CH-01",43,508.9,0.799,2169.64,50.8,43,2.4,2712.05,89,98.6,2.9,705.133,0.7217,0.9692,37.3,58.1673,47.1,2.8025,12.1,1084.82,-0.0202,605.4,0.8586,335,0.625,573.9805,837,null,null,10.5,7.4,27.5,null,null,null,9.2,9,9],["2569-05-13","17:35:49","P1-CH-04",41,470.8,0.746,1726.28,51.1,41.7,3.7,2157.85,89.1,97,5.2,676.1263,0.6963,0.9914,34.1,50.624,46.9,2.7122,14.3714,710.2923,0.5144,566.1714,0.8374,33.5,0.625,81.6418,787,null,null,10.4,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","17:37:26","P1-CH-02",43,508.1,0.796,2183.25,50.8,42.9,2.3,2729.0625,89.1,98.5,1.9,718.6531,0.707,0.9566,37.3,58.5322,47.8,2.7134,14.3857,1068.8828,0.5545,607.5857,0.8455,33.5,0.622,81.5478,837,null,null,10.5,7.4,27.5,null,null,28.1,9.2,9,9],["2569-05-13","19:02:07","P1-CH-02",44,403.3,0.642,2183.25,50.3,44,2.1,2729.0625,85.7,92.5,2,573.1031,0.7037,0.8179,37.5,58.22,48.6,2.6337,15.55,773.2344,0.5217,504.95,0.8811,30,0.75,79.4649,686,null,null,10.5,null,27.5,null,null,28.1,9.2,9,9],["2569-05-13","19:07:06","H1-CH-03",44,418.3,0.67,2087.94,50.2,44,2.5,2609.925,85.4,93,4.3,539.3845,0.7755,0.8927,37.1,56.2787,47.5,2.6905,15.55,826.4762,0.5615,518.45,0.9612,30,0.75,79.4649,717,null,null,10.5,null,27.5,null,null,28.1,9.2,9,9],["2569-05-13","19:10:44","H1-CH-08",44,227.8,0.719,1109.18,51.1,43.9,2.3,1386.475,85.2,92.1,0.6,332.754,0.6846,0.7858,24,46.2158,24.8,4.9718,15.55,398.6116,0.5461,292.15,0.878,30,0.75,79.4649,395,null,null,10.5,null,27.5,null,null,28.1,9.2,9,9],["2569-05-13","20:54:57","H1-CH-03",44,395.4,0.634,2087.94,49.9,44.1,2.3,2609.925,84.2,91.2,4,504.5855,0.7836,0.8642,37.5,55.6784,47.3,2.6448,9,761.2281,0.6186,489.2,0.9695,30.1,0.759,79.8837,671,null,null,null,null,null,null,null,null,null,null,9],["2569-05-13","21:00:28","H1-CH-08",44,204,0.649,1109.18,50.4,44.1,2,1386.475,84.1,90,0.4,291.1597,0.7006,0.7702,24,46.2158,24.9,4.8916,9,340.8418,0.5832,261.9,0.8995,30.1,0.759,79.8837,357,null,null,null,null,null,null,null,null,null,null,9],["2569-05-14","07:16:00","H1-CH-01",43,588.4,0.954,2193.17,53.5,43.2,2.7,2741.4625,90.5,101.2,2.8,941.2355,0.6251,0.8702,36.2,60.5848,47.6,2.8109,15.6333,1222.2354,0.5102,687.8333,0.7308,28,0.91,80.2259,984,null,null,10.2,null,28.3,null,null,28,9.2,9,9.1],["2569-05-14","07:19:17","H1-CH-02",42,577,0.941,2080.92,52.6,43.5,2.5,2601.15,90.3,101.2,4.3,789.0155,0.7313,0.998,36.9,56.3935,46.8,2.8333,15.6333,1181.3556,0.5197,676.3333,0.8572,28,0.91,80.2259,985,null,null,10.2,null,28.3,null,null,28,9.2,9,9.1],["2569-05-14","07:21:23","H1-CH-03",43,588.6,0.955,2087.94,52.2,43.8,3,2609.925,90.3,101.8,4.6,730.779,0.8054,1.0837,37.2,56.1274,46.6,2.8069,15.6333,1250.5891,0.533,688.0333,0.9415,28,0.91,80.2259,1002,null,null,10.2,null,28.3,null,null,28,9.2,9,9.1],["2569-05-14","07:23:19","H1-CH-05",42,592.9,0.95,2290.2,52.5,43.4,2.4,2862.75,90.2,101.5,0.4,868.3675,0.6828,0.9334,37.8,60.5873,46.4,2.8319,15.6333,1347.8781,0.5312,692.7333,0.7977,28,0.91,80.2259,998,null,null,10.2,null,28.3,null,null,28,9.2,9,9.1],["2569-05-14","07:25:52","P1-CH-02",42,593.9,0.939,2183.25,52.1,43.1,2.5,2729.0625,90.4,101.2,2.2,818.7188,0.7254,1.0115,37,59.0068,47.5,2.7474,15.6333,1228.0781,0.5149,694.0333,0.8477,28,0.91,80.2259,978,null,null,10.2,null,28.3,null,null,28,9.2,9,9.1],["2569-05-14","07:19:35","P1-CH-01",43,597.9,0.955,2169.64,52.1,43.6,3.2,2712.05,90.3,101.4,3.3,768.4142,0.7781,1.0568,37.2,58.3237,46.5,2.8667,15.6667,1254.3231,0.5242,697.2667,0.9074,28,0.91,80.2259,990,null,null,10.2,null,28.3,null,null,28,9.2,9.2,9.1],["2569-05-14","07:28:11","P1-CH-04",41,468.1,0.751,1726.28,52.3,42.8,4.3,2157.85,90.3,98.3,5.1,683.3192,0.685,0.9656,34,50.7729,46.5,2.7312,15.6333,719.2833,0.4426,564.2333,0.8257,28,0.91,80.2259,779,null,null,10.2,null,28.3,null,null,28,9.2,9,9.1],["2569-05-14","09:14:04","H1-CH-01",42,502.1,0.799,2193.17,51.4,42.6,2.6,2741.4625,89.6,98.9,2.3,804.1623,0.6244,0.8693,36.7,59.7594,47.9,2.7516,15.6333,1062.3167,0.492,602.3333,0.749,27.7,0.922,79.9987,845,null,null,10.2,null,28.3,null,null,28,9.2,9,9.1],["2569-05-14","09:16:46","H1-CH-02",42,506.9,0.819,2080.92,50.6,42.5,3,2601.15,89.5,99.4,3.6,702.3105,0.7218,1.0061,37,56.2411,46.7,2.8009,15.6333,1072.9744,0.5103,606.2333,0.8632,27.7,0.922,79.9987,860,null,null,10.2,null,28.3,null,null,28,9.2,9,9.1],["2569-05-14","09:12:10","P1-CH-01",43,507.1,0.806,2169.64,50.3,43.1,2.8,2712.05,89.4,99.1,2.8,650.892,0.7791,1.0545,37.3,58.1673,46.5,2.8301,15.6333,1096.1202,0.5078,606.5333,0.9318,27.7,0.922,79.9987,844,null,null,10.2,null,28.3,null,null,28,9.2,9,9.1],["2569-05-14","09:18:59","H1-CH-03",43,508.2,0.818,2087.94,50.1,43,2.7,2609.925,89.5,99.6,4.5,617.6823,0.8228,1.1219,37.3,55.9769,46.2,2.8095,15.6333,1098.3434,0.5153,607.3333,0.9832,27.7,0.922,79.9987,860,null,null,10.2,null,28.3,null,null,28,9.2,9,9.1],["2569-05-14","09:17:24","P1-CH-04",41,458.8,0.724,1726.28,50.6,41.7,3.5,2157.85,89.4,97.2,4.9,640.1622,0.7167,1.0305,34.4,50.1826,46.9,2.7122,15.6833,701.3012,0.4575,555.7833,0.8682,27.7,0.928,80.1515,756,null,null,10.2,null,28.3,null,null,28.3,9.2,9,9.1],["2569-05-14","09:24:10","H1-CH-05",42,469.9,0.747,2290.2,49.1,42,2.1,2862.75,89.3,98.4,0.9,677.5175,0.6936,0.9815,38.1,60.1102,46,2.8087,15.65,1085.4594,0.4945,569.65,0.8408,27.7,0.922,79.9987,781,null,null,10.3,null,28.3,null,null,28,9.2,9,9.1],["2569-05-14","09:19:17","P1-CH-02",42,553.7,0.87,2183.25,50.3,42.1,2.5,2729.0625,89.5,99.7,2.1,745.9437,0.7423,1.0527,37.3,58.5322,47.2,2.7669,15.6333,1159.8516,0.5177,653.8333,0.8765,27.7,0.922,79.9987,908,null,null,10.2,null,28.3,null,null,28,9.2,9,9.1],["2569-05-14","11:11:55","P1-CH-01",43,514.6,0.821,2169.64,50.7,43,2.7,2712.05,88.6,98.2,3,696.0928,0.7393,0.9806,37.2,58.3237,46.9,2.806,14.4429,1084.82,0.6001,613.1429,0.8808,33,0.67,82.2025,859,null,null,10.2,7.3,28.3,null,null,28,9.2,9,9.1],["2569-05-14","11:17:12","P1-CH-02",42,576.9,0.909,2183.25,50.7,42,2.5,2729.0625,88.7,98.9,2.6,791.4281,0.7289,1.0116,37.2,58.6895,47.9,2.7307,14.4429,1159.8516,0.6109,676.4429,0.8547,33,0.67,82.2025,954,null,null,10.2,7.3,28.3,null,null,28,9.2,9,9.1],["2569-05-14","11:23:13","P1-CH-04",41,472.5,0.748,1726.28,51,41.6,3.2,2157.85,88.7,96.5,5.4,676.1263,0.6988,0.9858,34.3,50.3289,47.1,2.6921,14.4429,701.3012,0.5456,568.3429,0.8406,33,0.67,82.2025,781,null,null,10.2,7.3,28.3,null,null,28,9.2,9,9.1],["2569-05-14","11:32:36","H1-CH-01",42,558.6,0.893,2193.17,51.9,42.1,2.8,2741.4625,88.9,98.9,2.7,895.5444,0.6238,0.8677,36.5,60.0868,48,2.7688,14.4429,1142.276,0.5989,657.5429,0.7342,33,0.67,82.2025,939,null,null,10.2,7.3,28.3,null,null,28,9.2,9,9.1],["2569-05-14","11:41:06","H1-CH-02",42,561.2,0.905,2080.92,51,42.2,2.7,2601.15,88.7,99.5,3.9,763.004,0.7355,1.0123,37,56.2411,46.8,2.8205,14.4429,1170.5175,0.6244,659.4429,0.8643,33,0.67,82.2025,947,null,null,10.2,7.3,28.3,null,null,28,9.2,9,9.1],["2569-05-14","11:51:32","H1-CH-03",43,533.5,0.86,2087.94,50.6,42.9,2.7,2609.925,88.8,99.2,4.3,669.8808,0.7964,1.0676,37.5,55.6784,46.9,2.7655,14.4429,1130.9675,0.6119,632.3429,0.944,33,0.67,82.2025,903,null,null,10.2,7.3,28.3,null,null,28,9.2,9,9.1],["2569-05-14","11:55:25","H1-CH-05",42,553.3,0.88,2290.2,50.6,42,2.3,2862.75,88.6,99.1,1.2,820.655,0.6742,0.9326,37.9,60.4274,47,2.7809,14.4429,1252.4531,0.6214,652.6429,0.7953,33,0.67,82.2025,919,null,null,10.2,7.3,28.3,null,null,28,9.2,9,9.1],["2569-05-14","13:15:00","H1-CH-01",43,525,0.846,2193.17,52.5,42.9,2.6,2741.4625,88.7,98.3,2.6,877.268,0.5984,0.7997,36.5,60.0868,47.9,2.7766,14.4429,1096.585,0.5883,623.8429,0.7111,34,0.61,81.9818,897,null,null,10.2,7.3,28.4,null,null,28,9.2,9,9],["2569-05-14","13:11:53","H1-CH-06",43,467.9,0.748,2267.77,50.4,43,2.8,2834.7125,88.5,98.8,2.6,699.2291,0.6692,0.8848,37.2,60.9616,46.3,2.8402,14.4429,1216.5641,0.6242,565.8429,0.8092,34,0.62,82.3001,782,null,null,10.2,7.3,28.3,null,null,28,9.2,9,9.1],["2569-05-14","13:15:09","H1-CH-02",43,525.8,0.85,2080.92,51.7,43.1,3.6,2601.15,88.5,98.9,3.6,745.663,0.7051,0.9284,36.9,56.3935,47.1,2.8004,14.4286,1127.165,0.6147,624.2286,0.8371,34,0.61,81.9818,895,null,null,10.2,7.3,28.3,null,null,28,9.2,9,9],["2569-05-14","13:18:55","P1-CH-02",42,592.8,0.937,2183.25,51.4,42.4,2.6,2729.0625,88.6,99,2.7,818.7188,0.7241,0.9851,37.1,58.8477,48,2.7354,14.4429,1182.5938,0.6228,692.3429,0.8456,34,0.62,82.3001,974,null,null,10.2,7.3,28.3,null,null,28,9.2,9,9.1],["2569-05-14","13:19:57","H1-CH-05",43,503.6,0.811,2290.2,51,42.9,2.2,2862.75,88.4,98.3,1.4,772.9425,0.6515,0.8625,37.9,60.4274,46.8,2.7927,14.4429,1180.8844,0.6067,602.7429,0.7798,34,0.61,81.9818,854,null,null,10.2,7.3,28.3,null,null,28,9.2,9,9.1],["2569-05-14","13:21:40","H1-CH-03",43,575.5,0.93,2087.94,51.2,43,3,2609.925,88.6,99.8,4.7,713.3795,0.8067,1.0701,37.3,55.9769,46.4,2.8147,14.4286,1217.965,0.6286,673.6286,0.9443,34,0.61,81.9818,970,null,null,10.2,7.3,28.3,null,null,28,9.2,9,9],["2569-05-14","13:24:13","P1-CH-01",43,556.9,0.885,2169.64,51.4,43,2.8,2712.05,88.5,98.8,3.3,759.374,0.7334,0.9697,37.1,58.4809,47,2.8213,14.4429,1163.9215,0.6124,655.4429,0.8631,34,0.61,81.9818,921,null,null,10.2,7.3,28.3,null,null,28,9.2,9,9.1],["2569-05-14","15:04:58","P1-CH-01",43,588,0.936,2169.64,51.9,43.1,2.8,2712.05,89.5,100.5,3.4,795.5347,0.7391,1.0034,37.5,57.8571,46.8,2.8504,14.4429,1243.0229,0.6044,686.7429,0.8632,34,0.62,82.3001,974,null,null,10.2,7.3,28.3,null,null,28,9.2,9,9.1],["2569-05-14","15:09:42","P1-CH-02",43,578.3,0.911,2183.25,51.8,43.1,2.3,2729.0625,89.6,100,2.6,791.4281,0.7307,0.995,37.2,58.6895,47.8,2.7469,14.4429,1182.5938,0.5876,677.7429,0.8564,34,0.62,82.3001,945,null,null,10.2,7.3,28.3,null,null,28,9.2,9,9.1],["2569-05-14","15:09:15","H1-CH-06",43,476.5,0.764,2267.77,50.5,43.1,2.8,2834.7125,89.5,100.3,2.7,699.2291,0.6815,0.9251,37.2,60.9616,45.8,2.8712,14.4429,1275.6206,0.6,573.9429,0.8208,34,0.62,82.3001,798,null,null,10.2,7.3,28.3,null,null,28,9.2,9,9.1],["2569-05-14","15:12:13","P1-CH-04",43,443.4,0.685,1726.28,105,43,2.8,2157.85,89.5,97.2,4.7,4459.5567,0.0994,0.1356,34.3,50.3289,47.2,2.6843,14.4429,692.3102,0.5168,539.3429,0.1209,34,0.62,82.3001,725,null,null,10.2,7.3,28.3,null,null,28,9.2,9,9.1],["2569-05-14","15:12:59","H1-CH-07",43,273.8,0.854,1112.46,56.8,42.9,1.5,1390.575,89.5,97.2,2.6,644.2998,0.425,0.5821,0,null,22.5,5.6711,14.4429,446.1428,0.528,310.7429,0.4823,34,0.63,82.6163,461,null,null,10.2,7.3,28.3,null,null,28,9.2,9,9.1],["2569-05-14","15:07:40","H1-CH-01",43,561.2,0.893,2193.17,53,43,2.7,2741.4625,89.7,100,2.7,913.8208,0.6141,0.8425,36.5,60.0868,46.7,2.8373,14.4286,1176.5443,0.5925,658.8286,0.721,34,0.63,82.6163,939,null,null,10.2,7.3,28.3,null,null,28,9.2,9,9],["2569-05-14","15:17:32","H1-CH-03",43,596.6,0.958,2087.94,51.6,43.4,3.1,2609.925,89.5,101.4,4.7,713.3795,0.8363,1.1201,37.3,55.9769,45.9,2.8475,14.4286,1294.0878,0.6335,694.2286,0.9732,34,0.63,82.6163,998,null,null,10.2,7.3,28.3,null,null,28,9.2,9,9],["2569-05-14","15:23:28","H1-CH-05",43,516.1,0.83,2290.2,51.2,40.8,2.3,2862.75,89.4,99.6,1.2,992.42,0.52,0.7759,37.9,60.4274,46.3,2.8035,14.4143,1216.6687,0.6006,614.7143,0.6194,34,0.63,82.6163,870,null,null,10.2,7.3,28.2,null,null,28,9.2,9,9],["2569-05-14","17:11:59","P1-CH-01",43,590.8,0.93,2169.64,51.9,43,2.7,2712.05,89,100.1,3.5,804.5748,0.7343,0.9861,37.3,58.1673,47,2.8383,14.4429,1254.3231,0.5763,689.5429,0.857,32,0.68,80.8384,963,null,null,10.2,7.3,28.3,null,null,28,9.2,9,9.1],["2569-05-14","17:15:12","P1-CH-02",43,582.4,0.91,2183.25,51.9,43,2.5,2729.0625,89.1,99.6,2.7,809.6219,0.7193,0.969,37.2,58.6895,47.7,2.7589,14.4429,1193.9648,0.5107,681.7429,0.8421,32,0.62,79.04,954,null,null,10.2,7.3,28.3,null,null,28,9.2,9,9.1],["2569-05-14","17:13:04","H1-CH-06",43,563.8,0.883,2267.77,51.8,43.1,3.2,2834.7125,89.1,101.9,3,822.0666,0.6858,0.9198,36.8,61.6242,45.3,2.9294,14.4429,1511.8467,0.6164,660.3429,0.8033,32,0.69,81.1328,925,null,null,10.2,7.3,28.3,null,null,28,9.2,9,9.1],["2569-05-14","17:14:15","H1-CH-01",43,566.8,0.896,2193.17,53,43,2.7,2741.4625,89.5,99.9,2.7,913.8208,0.6203,0.8458,36.6,59.9227,47.5,2.8063,14.4143,1187.9671,0.6083,665.3143,0.7281,33,0.69,82.804,939,null,null,10.2,7.3,28.2,null,null,28,9.2,9,9],["2569-05-14","17:19:16","H1-CH-03",44,536.2,0.852,2087.94,51.7,44,2.8,2609.925,89.2,100.5,4.3,669.8808,0.8004,1.0341,37.3,55.9769,45.9,2.8366,14.4143,1228.8397,0.6386,633.8143,0.9462,33,0.69,82.804,895,null,null,10.2,7.3,28.2,null,null,28,9.2,9,9],["2569-05-14","17:21:05","H1-CH-07",43,296.5,0.916,1112.46,57.8,43.3,1.7,1390.575,89.1,97.6,2.8,672.1113,0.4411,0.5865,0,null,22.5,5.6978,14.4429,492.4953,0.5162,333.4429,0.4961,32,0.69,81.1328,498,null,null,10.2,7.3,28.3,null,null,28,9.2,9,9.1],["2569-05-14","17:22:22","P1-CH-04",43,449.1,0.693,1726.28,105.3,43,2.9,2157.85,88.9,96.8,5,4481.1352,0.1002,0.1342,34.4,50.1826,47.4,2.6688,14.4143,710.2923,0.5644,545.3143,0.1217,33,0.69,82.804,716,null,null,10.2,7.3,28.2,null,null,28,9.2,9,9],["2569-05-14","19:02:03","P1-CH-04",43,526,0.826,1726.28,105.6,43,3.7,2157.85,85.1,93.8,6.3,4502.7137,0.1168,0.138,35.6,48.491,47.7,2.6352,15.6333,782.2206,0.534,624.9333,0.1388,30,0.68,77.5072,866,null,null,10.2,null,28.3,null,null,28,9.2,9,9.1],["2569-05-14","19:07:13","P1-CH-02",43,591.4,0.925,2183.25,52.2,43.1,2.7,2729.0625,85.3,95.1,3.1,827.8156,0.7144,0.8471,37.6,58.0652,48.5,2.6763,15.6167,1114.3672,0.557,693.1167,0.8373,30,0.68,77.5072,973,null,null,10.2,null,28.2,null,null,28,9.2,9,9.1],["2569-05-14","19:10:02","H1-CH-03",44,530.5,0.844,2087.94,52.1,44,3,2609.925,85.1,95.1,4.8,704.6798,0.7528,0.8582,37.4,55.8273,47.1,2.7219,15.6167,1087.4688,0.5684,630.6167,0.8949,30,0.68,77.5072,886,null,null,10.2,null,28.2,null,null,28,9.2,9,9.1],["2569-05-14","21:09:39","P1-CH-04",43,437.5,0.694,1726.28,105.3,43.1,3.2,2157.85,83.8,91.1,6,4473.9423,0.0978,0.1099,35.1,49.1818,48,2.5979,15.6167,656.346,0.4964,536.2167,0.1199,29,0.7,76.3954,735,null,null,10.2,null,28.2,null,null,28,9.2,9,9.1],["2569-05-14","21:13:13","H1-CH-03",44,464.1,0.737,2087.94,51.3,44,2.6,2609.925,83.8,92.5,4.2,635.0817,0.7308,0.7979,37.3,55.9769,47.7,2.6583,15.6167,946.0978,0.5402,564.7167,0.8892,29,0.7,76.3954,788,null,null,10.2,null,28.2,null,null,28,9.2,9,9.1],["2569-05-15","09:15:49","H1-CH-02",42,487.9,0.787,2080.92,50,42,2.5,2601.15,88.2,98.1,3.3,693.64,0.7034,0.9601,36.7,56.7008,46.9,2.7761,15.7833,1072.9744,0.5568,587.2833,0.8467,31,0.72,80.3201,824,null,10.3,null,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","09:20:17","H1-CH-03",42,522.4,0.843,2087.94,49.5,42.1,2.8,2609.925,88.2,98.9,4.1,643.7815,0.8115,1.1031,37.6,55.5303,46.1,2.7961,15.7833,1163.5916,0.5759,621.8833,0.966,31,0.72,80.3201,886,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","09:21:25","H1-CH-05",42,464.3,0.748,2290.2,49.5,42.1,2,2862.75,88.1,97.6,1.2,706.145,0.6575,0.8909,37.7,60.748,46.2,2.816,15.7833,1133.1719,0.5498,563.9833,0.7987,31,0.72,80.3201,786,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","09:23:54","H1-CH-06",43,380.5,0.615,2267.77,48.9,43.1,2.3,2834.7125,88.3,96.4,2,548.0444,0.6943,0.9084,37,61.2911,46.2,2.8182,15.7833,956.7155,0.5037,479.4833,0.8749,31,0.72,80.3201,646,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","09:26:17","P1-CH-01",42,501.3,0.798,2169.64,49.7,42,2.4,2712.05,88.1,97.7,2.8,696.0928,0.7202,0.9797,37.3,58.1673,47,2.7745,15.7833,1084.82,0.5524,601.3833,0.8639,31,0.72,80.3201,832,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","09:29:42","P1-CH-02",42,502.6,0.793,2183.25,49.7,42,2.3,2729.0625,88.3,97.7,1.9,700.4594,0.7175,0.9827,37.1,58.8477,47.9,2.6827,15.7833,1068.8828,0.5409,603.3833,0.8614,31,0.72,80.3201,833,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","09:31:27","P1-CH-04",42,348.7,0.567,1726.28,104.8,43.1,2.2,2157.85,88.2,94,3,4437.9782,0.0786,0.1025,34.3,50.3289,47.1,2.6497,15.7833,521.4804,0.424,445.8833,0.1005,31,0.72,80.3201,590,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","11:05:39","H1-CH-02",42,519.7,0.837,2080.92,50.4,42,2.5,2601.15,88.3,98.8,3.5,728.322,0.7136,0.9772,37,56.2411,46.7,2.7966,15.7833,1138.0031,0.6103,619.1833,0.8502,33,0.65,81.5947,888,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","11:09:22","H1-CH-03",42,562,0.903,2087.94,49.9,42,2.9,2609.925,88.3,99.8,4.2,687.2802,0.8177,1.1199,37.4,55.8273,46.1,2.8048,15.7833,1250.5891,0.6649,661.2833,0.9622,33,0.68,82.504,951,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","11:11:49","H1-CH-05",42,566,0.904,2290.2,50.8,42,2.4,2862.75,88.2,99.4,1.3,839.74,0.674,0.92,38.1,60.1102,46.4,2.8211,15.7833,1335.95,0.6629,666.2833,0.7934,33,0.68,82.504,943,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","11:14:49","H1-CH-06",43,453.7,0.726,2267.77,50.2,43,2.8,2834.7125,88.3,98.5,2.5,680.331,0.6669,0.8763,37,61.2911,45.9,2.8497,15.7833,1204.7528,0.6377,552.3833,0.8119,33,0.68,82.504,758,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","11:17:29","P1-CH-01",42,526.1,0.831,2169.64,50.2,42,2.4,2712.05,88.2,98.2,3,741.2937,0.7097,0.9687,37.4,58.0118,46.5,2.8258,15.7833,1130.0208,0.6371,625.7833,0.8442,33,0.68,82.504,872,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","11:18:02","P1-CH-02",42,533.4,0.838,2183.25,50.1,42,2.5,2729.0625,88.3,98.2,2,736.8469,0.7239,0.9914,37.1,58.8477,47.9,2.7056,15.7833,1125.7383,0.6307,634.1833,0.8607,33,0.68,82.504,877,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","11:19:30","P1-CH-04",43,367.5,0.592,1726.28,105.2,43,2.3,2157.85,88.2,94.5,3.2,4473.9423,0.0821,0.1076,34.3,50.3289,47,2.6511,15.7833,566.4356,0.5252,464.5833,0.1038,33,0.68,82.504,619,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","13:10:46","P1-CH-01",42,581,0.913,2169.64,50.7,42,2.4,2712.05,88.9,99.4,3.3,786.4945,0.7387,1.0319,37.5,57.8571,47.1,2.828,15.7,1186.5219,0.596,681.3,0.8662,31.9,0.718,81.7811,958,null,null,10.3,null,28.1,null,null,28.3,9.2,9.1,9.2],["2569-05-15","13:12:42","H1-CH-02",42,566.2,0.916,2080.92,51.1,42.3,2.3,2601.15,88.7,99.6,3.9,763.004,0.7421,1.0171,37,56.2411,47.3,2.7844,15.7833,1181.3556,0.6419,666.2833,0.8732,35,0.58,82.6187,962,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","13:27:07","P1-CH-02",42,582.3,0.916,2183.25,50.9,42.2,2.6,2729.0625,88.9,99.1,2.8,791.4281,0.7358,1.0192,37.2,58.6895,48,2.725,15.7833,1159.8516,0.571,683.2833,0.8634,33.1,0.633,81.2365,956,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","13:38:27","P1-CH-04",42,777,0.706,1726.28,105.5,42,2.9,2157.85,88.7,96.4,4.9,4567.4492,0.1701,0.2361,34.4,50.1826,47.1,2.6794,15.7,692.3102,0.5078,874.2,0.1914,33.1,0.633,81.2365,777,null,null,10.3,null,28.1,null,null,28.3,9.2,9.1,9.2],["2569-05-15","13:56:47","H1-CH-03",42,586.8,0.949,2087.94,50.7,42.5,2.9,2609.925,88.7,100.2,4.5,713.3795,0.8226,1.118,37.2,56.1274,46.3,2.8035,15.7833,1250.5891,0.6541,686.0833,0.9617,35,0.58,82.6187,995,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","14:04:37","H1-CH-05",42,597,0.965,2290.2,52.9,43.6,2.5,2862.75,88.5,100.1,1.4,887.4525,0.6727,0.8668,38.2,59.9529,46.9,2.791,15.7833,1383.6625,0.6636,697.8833,0.7864,35,0.58,82.6187,1012,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","14:10:34","H1-CH-06",43,589.5,0.95,2267.77,52.2,43.2,3.4,2834.7125,88.6,101.4,3.3,850.4138,0.6932,0.9116,37,61.2911,46.3,2.8812,15.7833,1511.8467,0.6815,688.5833,0.8097,35,0.58,82.6187,982,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","15:47:56","H1-CH-06",43,604.7,0.961,2267.77,54.4,44.7,3.3,2834.7125,89.6,102.9,3.3,916.557,0.6598,0.8339,36.8,61.6242,46.8,2.8675,15.7833,1570.9032,0.693,704.0833,0.7682,34,0.665,83.7082,1010,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","15:50:39","H1-CH-05",43,598.8,0.957,2290.2,54.9,45.3,2.5,2862.75,89.5,101.2,1.3,916.08,0.6537,0.8001,37.9,60.4274,46.7,2.8158,15.7833,1395.5906,0.6689,699.1833,0.7632,34,0.665,83.7082,1000,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","15:50:04","P1-CH-01",42,589.1,0.929,2169.64,51.2,42.2,2.5,2712.05,89.5,100.1,3.4,813.615,0.7241,1.0225,37.4,58.0118,46.8,2.8312,15.7833,1197.8221,0.6467,689.0833,0.8469,34,0.665,83.7082,973,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","15:52:46","H1-CH-03",43,574.9,0.917,2087.94,51.1,43.1,3,2609.925,89.6,101.1,4.3,695.98,0.826,1.1248,34.3,60.8729,46.1,2.82,15.7833,1250.5891,0.6612,671.0833,0.9642,34,0.665,83.7082,966,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","15:54:45","H1-CH-02",42,569.2,0.912,2080.92,51.6,42.6,3,2601.15,89.6,100.4,3.9,780.345,0.7294,1.0155,36.8,56.5467,47,2.8213,15.7833,1170.5175,0.647,668.7833,0.857,34,0.665,83.7082,958,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","15:53:40","P1-CH-02",42,590.1,0.921,2183.25,51.3,42.3,2.5,2729.0625,89.6,99.9,2.6,818.7188,0.7208,1.0167,37.2,58.6895,48,2.7333,15.7833,1171.2227,0.6361,691.0833,0.8441,34,0.665,83.7082,966,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","16:24:51","P1-CH-04",42,453,0.708,1726.28,106,42,2.8,2157.85,89.5,97.1,4.9,4603.4133,0.0984,0.1402,34.1,50.624,47.2,2.6886,15.7833,683.3192,0.5675,550.0833,0.1195,34,0.665,83.7082,815,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","17:12:34","H1-CH-02",42,535.1,0.857,2080.92,50.8,42.2,2.7,2601.15,88.2,98.8,3.6,745.663,0.7176,0.9716,36.8,56.5467,47.4,2.7996,15.7833,1148.8412,0.6445,635.0833,0.8517,33,0.675,82.3535,899,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","17:13:10","H1-CH-05",43,599,0.963,2290.2,53.2,43.6,2.5,2862.75,87.9,99.8,1.6,916.08,0.6539,0.8273,37.8,60.5873,46.9,2.7974,15.8,1419.4469,0.7395,699.5,0.7636,34,0.665,83.7082,1003,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.3],["2569-05-15","17:14:58","H1-CH-03",43,505.6,0.806,2087.94,50.3,43,2.8,2609.925,88.2,98.6,4.1,635.0817,0.7961,1.0428,37.3,55.9769,46.1,2.8156,15.7833,1130.9675,0.6675,604.7833,0.9523,33.4,0.675,83.0186,848,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","17:16:20","H1-CH-06",43,592.4,0.95,2267.77,52.5,43.1,3.3,2834.7125,88,101.1,3.2,888.2099,0.667,0.8645,36.7,61.7921,46.2,2.8983,15.7833,1547.2806,0.7532,691.0833,0.7781,34,0.665,83.7082,948,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","17:13:21","P1-CH-01",42,525.8,0.834,2169.64,50.5,42.1,2.4,2712.05,88,97.8,3.1,759.374,0.6924,0.935,37.1,58.4809,47.2,2.7903,15.7833,1107.4204,0.6327,625.8833,0.8242,33.01,0.673,82.3098,873,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","17:19:07","P1-CH-04",42,415,0.651,1726.28,105.2,41.9,2.7,2157.85,87.8,94.8,4.1,4553.0635,0.0911,0.1232,37.3,46.281,47.4,2.6688,15.7833,629.3729,0.6311,515.4833,0.1132,34,0.665,83.7082,668,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","17:21:55","P1-CH-02",42,533.2,0.835,2183.25,50.5,42.1,2.4,2729.0625,88,97.7,2.2,764.1375,0.6978,0.9423,37,59.0068,48,2.7271,15.7833,1102.9961,0.6296,633.9833,0.8297,33,0.673,82.2931,879,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","19:09:30","H1-CH-03",44,461.2,0.734,2087.94,51.2,44,2.8,2609.925,83.7,92.6,4.1,626.382,0.7363,0.8012,37.4,55.8273,47,2.7085,15.7833,967.8472,0.6774,561.3833,0.8962,31,0.69,79.4615,774,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","19:14:08","P1-CH-01",44,434.8,0.692,2169.64,51.3,44,2.2,2712.05,83.6,91.4,2.8,659.9322,0.6589,0.7145,37.6,57.7032,47.4,2.711,15.7833,881.4163,0.6534,535.5833,0.8116,31,0.69,79.4615,725,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","19:17:27","P1-CH-02",44,444.6,0.7,2183.25,51.3,43.9,2.2,2729.0625,83.5,91.3,2.1,673.1687,0.6605,0.7161,37.4,58.3757,48.5,2.6433,15.7833,886.9453,0.6589,546.2833,0.8115,31,0.69,79.4615,739,null,null,10.3,null,28.6,null,null,28.3,9.2,9.1,9.2],["2569-05-15","21:15:01","P1-CH-02",44,348.7,0.564,2183.25,49.5,44,2,2729.0625,81.2,87.1,1.9,500.3281,0.6969,0.6938,37.4,58.3757,49.2,2.5183,15.75,670.8945,0.6535,451.05,0.9015,30,0.7,78.0722,602,null,null,10.3,null,28.6,null,null,28.3,9.2,9,9.1],["2569-05-15","21:20:05","P1-CH-03",44,362.8,0.588,2169.2,49.4,43.9,2.3,2711.5,81.2,88,3.7,497.1083,0.7298,0.7284,37.4,58,47.3,2.6279,15.75,768.2583,0.6849,463.25,0.9319,30,0.7,78.0722,624,null,null,10.3,null,28.6,null,null,28.3,9.2,9,9.1],["2569-05-16","07:40:18","H1-CH-02",43,409.3,0.662,2080.92,50.1,43,3.4,2601.15,86.1,93.9,2.9,615.6055,0.6649,0.8132,36.9,56.3935,47.7,2.7065,12.3333,845.3738,0.4758,506.2333,0.8223,30,0.68,77.5072,699,null,null,10.5,7.4,null,null,null,28.5,9.3,9.2,9.1],["2569-05-16","07:56:52","H1-CH-03",44,394.2,0.637,2087.94,49.6,44,2.3,2609.925,86.1,93.4,3.7,487.186,0.8091,0.9524,37.3,55.9769,46.6,2.7167,12.3333,793.8522,0.4593,490.4333,1.0067,30,0.68,77.5072,671,null,null,10.5,7.4,null,null,null,28.5,9.3,9.2,9.1],["2569-05-16","08:09:31","H1-CH-05",43,464.8,0.739,2290.2,50.9,42.9,2.1,2862.75,85.9,94.9,1.4,763.4,0.6089,0.7424,38,60.2684,47.5,2.7179,12.3333,1073.5312,0.5175,562.6333,0.737,30,0.68,77.5072,774,null,null,10.5,7.4,null,null,null,28.5,9.3,9.2,9.1],["2569-05-16","08:24:00","P1-CH-01",44,382.7,0.616,2169.64,49.8,44,2.1,2712.05,86.1,92.9,2.5,524.3297,0.7299,0.8591,37.4,58.0118,47.6,2.6933,12.3333,768.4142,0.4418,480.0333,0.9155,30,0.68,77.5072,646,null,null,10.5,7.4,null,null,null,28.5,9.3,9.2,9.1],["2569-05-16","08:32:34","P1-CH-02",43,432.4,0.685,2183.25,49.8,42.9,2.1,2729.0625,86.1,93.8,2.1,627.6844,0.6889,0.8457,37.1,58.8477,48.6,2.642,12.3333,875.5742,0.4726,530.4333,0.8451,30,0.68,77.5072,742,null,null,10.5,7.4,null,null,null,28.5,9.3,9.2,9.1],["2569-05-16","10:27:57","H1-CH-02",43,472,0.759,2080.92,51.2,42.8,4.3,2601.15,85.1,94.8,3.4,728.322,0.6481,0.7712,36.6,56.8557,47.5,2.7326,15.7667,1051.2981,0.6303,571.8667,0.7852,33,0.58,79.41,801,null,null,10.5,null,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","10:34:49","H1-CH-03",42,579,0.93,2087.94,50.7,42.1,3.1,2609.925,85.2,96.7,5.1,748.1785,0.7739,0.947,37.3,55.9769,46.5,2.7656,15.7667,1250.5891,0.6651,678.5667,0.907,33,0.58,79.41,969,null,null,10.5,null,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","10:41:40","H1-CH-05",43,598.3,0.95,2290.2,52.9,43.1,2.7,2862.75,85.2,96.9,1.7,935.165,0.6398,0.756,37.8,60.5873,47,2.7617,15.7667,1395.5906,0.669,698.8667,0.7473,33,0.58,79.41,991,null,null,10.5,null,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","10:51:52","P1-CH-01",44,416.7,0.667,2169.64,50.7,44,2.3,2712.05,85.1,93.1,2.8,605.6912,0.688,0.7843,37.2,58.3237,47.1,2.7197,15.7667,904.0167,0.5844,516.7667,0.8532,33,0.58,79.41,693,null,null,10.5,null,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","11:04:46","P1-CH-02",43,476.4,0.749,2183.25,50.7,42.9,2.3,2729.0625,85.3,94.2,2,709.5563,0.6714,0.8018,37.1,58.8477,48.1,2.6632,15.7667,1012.0273,0.6018,577.3667,0.8137,33,0.58,79.41,783,null,null,10.5,null,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","11:14:28","P1-CH-04",42,384.6,0.616,1726.28,104.7,42.9,2.5,2157.85,85.3,91.9,3.8,4445.171,0.0865,0.1033,94.5,18.2675,47.2,2.6292,15.7667,593.4088,0.5284,542.0667,0.1219,33,0.58,79.41,649,null,null,10.5,null,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","11:40:44","P1-CH-02",43,375.6,0.609,2183.25,49.7,43.1,3.3,2729.0625,86.2,94.1,2.2,600.3938,0.6256,0.7648,35.8,60.9846,46.3,2.797,15.7667,898.3164,0.5371,473.4667,0.7886,31.9,0.637,79.3915,644,null,null,10.5,null,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","11:45:27","H1-CH-03",42,437.9,0.703,2087.94,49.3,42.1,2.4,2609.925,86.3,95.5,4.2,626.382,0.6991,0.8903,35.9,58.1599,45.5,2.8132,15.7667,1000.4713,0.5711,535.0667,0.8542,31.9,0.637,79.3915,738,null,null,10.5,null,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","11:48:39","H1-CH-05",43,454.4,0.725,2290.2,51.3,43,2.1,2862.75,86.1,96.1,1.3,792.0275,0.5737,0.7017,36.8,62.2337,46.3,2.7927,15.7667,1192.8125,0.5991,553.2667,0.6985,31.8,0.643,79.4075,758,null,null,10.5,null,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","11:53:51","P1-CH-01",44,331.8,0.544,2169.64,49.4,44,1.7,2712.05,86.2,92.3,2,488.169,0.6797,0.8025,36.2,59.9348,46.3,2.7646,15.7667,689.3127,0.4731,430.0667,0.881,31.8,0.643,79.4075,572,null,null,10.5,null,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","11:56:47","P1-CH-02",43,378.6,0.609,2183.25,49.4,43,1.9,2729.0625,86.3,93.4,1.3,582.2,0.6503,0.8007,35.8,60.9846,47.4,2.7068,15.7667,807.3477,0.5074,477.5667,0.8203,31.8,0.643,79.4075,645,null,null,10.5,null,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","11:59:58","P1-CH-04",42,308.5,0.518,1726.28,104.2,42,2,2157.85,85.9,91.2,2.6,4473.9423,0.069,0.0869,32.3,53.4452,46.5,2.6903,15.7667,476.5252,0.4494,403.0667,0.0901,31.8,0.643,79.4075,538,null,null,10.5,null,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","13:37:10","P1-CH-01",42,487.2,0.774,2169.64,49.6,42,2.4,2712.05,85.3,94.2,3.2,687.0527,0.7091,0.874,37.7,57.5501,47.6,2.7269,15.7667,1005.7185,0.572,588.2667,0.8562,31.7,0.623,78.6418,800,10.5,null,null,null,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","13:38:23","H1-CH-02",42,464.4,0.745,2080.92,49.9,42,2.5,2601.15,85.3,94.6,3.2,684.9695,0.678,0.8356,37,56.2411,47.2,2.7542,15.7667,1007.9456,0.5769,564.3667,0.8239,31.6,0.623,78.4786,787,null,null,10.5,null,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","13:46:29","H1-CH-03",42,500.4,0.804,2087.94,49.4,42,2.8,2609.925,85.4,95.5,4.4,643.7815,0.7773,0.9615,37.4,55.8273,46.5,2.7484,15.7667,1098.3434,0.5991,600.0667,0.9321,31.7,0.623,78.6418,841,null,null,10.5,null,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","13:46:04","P1-CH-02",42,479.3,0.753,2183.25,49.6,42,2.3,2729.0625,85.4,94.1,2,691.3625,0.6933,0.8576,37.3,58.5322,48.4,2.657,15.7667,989.2852,0.5628,580.7667,0.84,31.7,0.623,78.6418,787,null,null,10.5,null,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","13:51:48","H1-CH-05",42,566.5,0.897,2290.2,51.2,42,2.5,2862.75,85.1,96.2,2,877.91,0.6453,0.7894,38.1,60.1102,47.2,2.7585,15.7667,1324.0219,0.6322,667.5667,0.7604,31.7,0.623,78.6418,933,null,null,10.5,null,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","13:55:12","P1-CH-04",42,376.2,0.605,1726.28,104.3,42.1,2.6,2157.85,85.3,91.6,3.7,4473.9423,0.0841,0.1033,34.5,50.0371,47.1,2.6454,15.7667,566.4356,0.4862,473.5667,0.1058,31.7,0.623,78.6418,634,null,null,10.5,null,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","15:27:45","P1-CH-01",42,483.8,0.766,2169.64,49.8,42.1,2.4,2712.05,86.3,91.3,4.2,696.0928,0.695,0.8851,37.6,57.7032,47.3,2.0127,15.7667,565.0104,0.5231,584.4667,0.8396,33.6,0.623,81.7424,789,null,null,10.5,null,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","15:35:47","P1-CH-02",42,484.2,0.761,2183.25,49.8,42.1,2.5,2729.0625,86.5,95.1,2.4,700.4594,0.6913,0.8866,37.2,58.6895,48.5,2.6722,15.7667,977.9141,0.6438,585.6667,0.8361,33.6,0.623,81.7424,793,null,null,10.5,null,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","15:40:26","P1-CH-04",42,385.2,0.627,1726.28,104.5,41.9,2.6,2157.85,86.4,92.7,3.7,4502.7137,0.0855,0.1101,34.4,50.1826,47.2,2.6504,15.7667,566.4356,0.5749,482.5667,0.1072,33.6,0.623,81.7424,652,null,null,10.5,null,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","15:50:15","H1-CH-02",42,471.1,0.758,2080.92,50.1,42,2.5,2601.15,86.4,95.7,3.2,702.3105,0.6708,0.8604,37,56.2411,47.3,2.7526,13.32,1007.9456,0.6663,568.72,0.8098,33.6,0.623,81.7424,804,null,null,10.5,null,null,null,null,28.5,9.3,9.2,9.1],["2569-05-16","16:10:25","H1-CH-03",42,516.9,0.827,2087.94,49.6,42.1,2.8,2609.925,86.5,96.5,4.8,652.4813,0.7922,1.016,37.3,55.9769,46.3,2.7797,14.5571,1087.4688,0.6776,615.0571,0.9426,33.6,0.623,81.7424,862,null,null,10.5,7.3,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","16:24:59","H1-CH-05",42,605.5,0.967,2290.2,53,43.2,2.7,2862.75,86.3,96.5,2.5,935.165,0.6475,0.7912,37.8,60.5873,47.3,2.7759,14.5714,1216.6688,0.6912,705.1714,0.7541,33.6,0.623,81.7424,1009,null,null,10.5,7.4,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","17:04:06","P1-CH-01",42,508.1,0.798,2169.64,50,42,2.4,2712.05,86.4,95.6,3.3,723.2133,0.7026,0.9012,37.5,57.8571,47.1,2.7643,15.7667,1039.6192,0.6639,608.4667,0.8413,33.6,0.623,81.7424,823,null,null,10.5,null,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","17:08:16","P1-CH-02",42,501.9,0.784,2183.25,50,42,2.3,2729.0625,86.5,95.4,2,727.75,0.6897,0.8878,37.4,58.3757,48.9,2.6299,15.7833,1012.0273,0.5649,603.9833,0.8299,32,0.64,79.646,818,null,null,10.5,null,28,null,null,28.6,9.3,9.2,9.1],["2569-05-16","17:05:16","H1-CH-02",42,483.2,0.77,2080.92,50.2,42,-2.3,2601.15,86.3,95.9,3.3,710.981,0.6796,0.8687,36.9,56.3935,47.1,2.7622,14.5571,1040.46,0.6132,581.7571,0.8182,32,0.66,80.2453,815,null,null,10.5,7.3,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","17:12:58","P1-CH-04",42,392,0.623,1726.28,104.5,42,2.6,2157.85,86.4,92.8,3.7,4495.5208,0.0872,0.1119,34.4,50.1826,47.3,2.6342,15.7833,575.4267,0.4865,489.4833,0.1089,32,0.64,79.646,657,null,null,10.5,null,28,null,null,28.6,9.3,9.2,9.1],["2569-05-16","17:20:06","H1-CH-03",42,534.9,0.851,2087.94,49.8,42.1,2.9,2609.925,86.5,97.2,4.6,669.8807,0.7985,1.0241,37.3,55.9769,46.3,2.784,14.5571,1163.5916,0.6311,633.0571,0.945,32,0.66,80.2453,898,null,null,10.5,7.3,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","17:28:24","H1-CH-05",42,611.8,0.962,2290.2,53.7,43.8,2.8,2862.75,86.3,98.1,1.8,944.7075,0.6476,0.7731,37.9,60.4274,47.3,2.7759,14.5571,1407.5187,0.6609,711.5571,0.7532,32,0.66,80.2453,1010,null,null,10.5,7.3,28,null,null,28.5,9.3,9.2,9.1],["2569-05-16","19:00:03","H1-CH-03",42,417.4,0.672,2087.94,47.8,41.8,2.4,2609.925,84.3,92,4.6,521.985,0.7996,0.9551,37.4,55.8273,47.3,2.6596,15.6833,837.3509,0.5743,517.7833,0.992,31,0.66,78.5912,706,null,null,10.3,null,28,null,null,28.3,9.3,9.2,9],["2569-05-16","19:04:14","H1-CH-05",42,498.7,0.951,2290.2,52.1,42.4,2.8,2862.75,84,95,2.3,925.6225,0.5388,0.6241,38.1,60.1102,48,2.7188,15.6833,1312.0938,0.6704,600.4833,0.6487,31,0.66,78.5912,1014,null,null,10.3,null,28,null,null,28.3,9.3,9.2,9],["2569-05-16","19:08:18","P1-CH-02",42,406.4,0.647,2183.25,48.3,42.1,2.2,2729.0625,84.4,91.2,1.9,564.0062,0.7206,0.8557,37.5,58.22,48.5,2.6124,15.6833,773.2344,0.5393,508.0833,0.9008,31,0.66,78.5912,670,null,null,10.3,null,28,null,null,28.3,9.3,9.2,9],["2569-05-16","21:02:33","H1-CH-03",42,338.3,0.551,2087.94,46.5,42,1.8,2609.925,84.4,90.3,3.1,391.4887,0.8641,1.0295,37.6,55.5303,46.9,2.661,15.6833,641.6066,0.4512,438.4833,1.12,30,0.67,77.2228,567,null,null,10.3,null,28,null,null,28.5,9.2,9,9.1],["2569-05-16","21:06:50","H1-CH-05",42,552.2,0.87,2290.2,51.1,42,2.6,2862.75,84.2,94.5,2.1,868.3675,0.6359,0.7518,37.8,60.5873,48.2,2.695,15.7,1228.5969,0.5962,653.9,0.753,30,0.67,77.2228,895,null,null,10.3,null,28,null,null,28.5,9.3,9,9.1],["2569-05-16","21:09:49","P1-CH-02",42,329.5,0.54,2183.25,46.8,42,1.8,2729.0625,84.4,89.7,0.7,436.65,0.7546,0.899,37.3,58.5322,48.4,2.5723,15.6667,602.668,0.4248,430.8667,0.9868,30,0.67,77.2228,550,null,null,10.3,null,28,null,null,28.3,9.3,9,9.1],["2569-05-17","07:24:53","P1-CH-02",43,432.4,0.683,2183.25,50.1,43,2.3,2729.0625,82.1,89.7,1.9,645.8781,0.6695,0.708,37.6,58.0652,48.6,2.5885,13.64,864.2031,0.6225,532.24,0.8241,29,0.74,77.4903,705,null,null,10.6,null,null,null,null,29.4,9.7,9.3,9.2],["2569-05-17","07:43:06","H1-CH-03",43,442.1,0.709,2087.94,49.9,43.1,2.7,2609.925,81.9,90,4.6,591.583,0.7473,0.7821,37.4,55.8273,48,2.6208,13.64,880.8497,0.6475,541.14,0.9147,29,0.74,77.4903,742,null,null,10.6,null,null,null,null,29.4,9.7,9.3,9.2],["2569-05-17","09:23:57","P1-CH-02",43,451.7,0.717,2183.25,50.5,42.9,2.3,2729.0625,80.8,88.9,2.3,691.3625,0.6533,0.6574,37.6,58.0652,48.4,2.5888,13.64,921.0586,0.9047,551.34,0.7975,32,0.65,79.9465,749,null,null,10.6,null,null,null,null,29.4,9.7,9.3,9.2],["2569-05-17","09:29:07","H1-CH-03",43,468.2,0.75,2087.94,50.3,43.1,2.9,2609.925,81.1,89.8,5.1,626.382,0.7475,0.7578,37.5,55.6784,47.5,2.6379,13.64,946.0978,0.8829,566.84,0.9049,32,0.65,79.9465,785,null,null,10.6,null,null,null,null,29.4,9.7,9.3,9.2],["2569-05-17","09:37:44","H1-CH-08",43,187.3,0.61,1109.18,50.1,44.1,1.8,1386.475,81.1,86.6,0.4,277.295,0.6755,0.6683,24,46.2158,24.8,4.9234,13.62,317.7339,0.8266,249.72,0.9006,32,0.65,79.9465,331,null,null,10.6,null,null,null,null,29.4,9.7,9.3,9.1],["2569-05-17","11:05:07","P1-CH-02",43,466.5,0.737,2183.25,50.8,42.9,2.3,2729.0625,82.3,90.9,2.3,718.6531,0.6491,0.6938,37.4,58.3757,48.3,2.6108,16.2,977.9141,0.8995,568.4,0.7909,34,0.59,81.3391,773,null,null,10.6,null,29.2,null,null,29.2,9.7,9.3,9.2],["2569-05-17","11:09:44","P1-CH-04",43,378.6,0.607,1726.28,104.4,43.1,2.8,2157.85,82.4,88.8,5,4409.2068,0.0859,0.0916,34.9,49.4636,48.1,2.5572,16.2333,575.4267,0.8578,477.8333,0.1084,34,0.59,81.3391,639,null,null,10.6,null,29.2,null,null,29.4,9.7,9.3,9.2],["2569-05-17","11:14:12","H1-CH-03",43,498.7,0.792,2087.94,50.6,42.9,2.9,2609.925,82.5,92,5.3,669.8808,0.7445,0.8019,37.5,55.6784,47,2.6936,16.2333,1033.0953,0.8911,599.4333,0.8948,34,0.59,81.3391,836,null,null,10.6,null,29.2,null,null,29.4,9.7,9.3,9.2],["2569-05-17","11:19:51","H1-CH-08",43,272.4,0.855,1109.18,52.1,42.9,3,1386.475,82.5,91.4,1,425.1857,0.6407,0.6901,24,46.2158,24.4,4.9918,16.2333,514.1511,0.8846,337.0333,0.7927,34,0.59,81.3391,463,null,null,10.6,null,29.2,null,null,29.4,9.7,9.3,9.2],["2569-05-17","13:07:33","P1-CH-02",43,419.4,0.667,2183.25,49.9,42.9,2.2,2729.0625,82.5,90,1.5,636.7812,0.6586,0.7095,37.5,58.22,48.6,2.5782,16.2333,852.832,0.8347,521.7333,0.8193,34,0.58,81.0143,703,null,null,10.6,null,29.2,null,null,29.4,9.7,9.3,9.2],["2569-05-17","13:12:14","P1-CH-04",42,374,0.611,1726.28,104.3,42.4,2.8,2157.85,82.4,88.6,4.8,4452.3638,0.084,0.0914,34.8,49.6057,47.7,2.5744,16.2333,557.4446,0.8173,472.7333,0.1062,34,0.58,81.0143,633,null,null,10.6,null,29.2,null,null,29.4,9.7,9.3,9.2],["2569-05-17","13:16:04","H1-CH-03",43,440.1,0.706,2087.94,49.7,42.9,2.5,2609.925,82.6,90.8,4.4,591.583,0.7439,0.8045,37.3,55.9769,47.4,2.6477,16.2333,891.7244,0.838,541.0333,0.9146,34,0.58,81.0143,741,null,null,10.6,null,29.2,null,null,29.4,9.7,9.3,9.2],["2569-05-17","13:19:19","H1-CH-08",43,234,0.74,1109.18,50.7,43,2.5,1386.475,82.5,89.8,0.8,355.8619,0.6576,0.7063,24,46.2158,24.7,4.9231,16.2333,421.7195,0.8309,298.9333,0.84,34,0.58,81.0143,402,null,null,10.6,null,29.2,null,null,29.4,9.7,9.3,9.2],["2569-05-17","15:00:03","H1-CH-08",43,224,0.71,1109.18,50.2,42.9,2.4,1386.475,82.8,89.7,0.7,337.3756,0.6639,0.7235,24,46.2158,24.6,4.9593,16.2333,398.6116,0.8584,288.8333,0.8561,34,0.6,81.6615,388,null,null,10.6,null,29.2,null,null,29.4,9.7,9.3,9.2],["2569-05-17","15:04:15","H1-CH-03",43,408.5,0.658,2087.94,49.2,43.1,2.5,2609.925,82.9,90.3,4.5,530.6848,0.7698,0.8371,37.2,56.1274,47.4,2.6456,16.2333,804.7269,0.8566,509.3333,0.9598,34,0.6,81.6615,691,null,null,10.6,null,29.2,null,null,29.4,9.7,9.3,9.2],["2569-05-17","15:06:22","P1-CH-02",43,387.8,0.622,2183.25,49.3,43,2.1,2729.0625,82.8,89.7,1.7,573.1031,0.6767,0.7352,37.6,58.0652,48.9,2.5706,16.2333,784.6055,0.8584,490.5333,0.8559,34,0.6,81.6615,659,null,null,10.6,null,29.2,null,null,29.4,9.7,9.2,9.3],["2569-05-17","15:10:02","P1-CH-04",42,374.6,0.603,1726.28,103.9,41.9,2.7,2157.85,82.8,88.8,4.4,4459.5567,0.084,0.0942,34.6,49.8925,48.3,2.5756,16.2333,539.4625,0.8405,473.7333,0.1062,34,0.6,81.6615,635,null,null,10.6,null,29.2,null,null,29.4,9.7,9.2,9.3],["2569-05-17","16:55:31","P1-CH-02",43,419,0.666,2183.25,49.9,42.9,2.2,2729.0625,81.8,89.2,1.5,636.7812,0.658,0.6895,37.6,58.0652,48.5,2.5732,16.2333,841.4609,0.9353,521.3333,0.8187,33,0.64,81.2883,693,null,null,10.6,null,29.2,null,null,29.4,9.7,9.3,9.2],["2569-05-17","17:00:04","H1-CH-03",43,436.4,0.697,2087.94,49.8,43,2.6,2609.925,81.6,89.5,4.5,591.583,0.7377,0.7649,37.4,55.8273,47.6,2.6303,16.2333,859.1003,0.962,537.6333,0.9088,33,0.64,81.2883,732,null,null,10.6,null,29.2,null,null,29.4,9.7,9.3,9.2],["2569-05-17","17:05:06","H1-CH-08",43,209.3,0.667,1109.18,49.9,42.9,2.2,1386.475,81.2,87.6,0.7,323.5108,0.647,0.6617,0,null,24.8,4.9153,16.2333,369.7267,1.014,250.3333,0.7738,33,0.64,81.2883,367,null,null,10.6,null,29.2,null,null,29.4,9.7,9.3,9.2],["2569-05-17","19:14:30","H1-CH-03",44,448.4,0.716,2087.94,51,44,2.7,2609.925,83.4,91.6,4.5,608.9825,0.7363,0.793,37.3,55.9769,47.6,2.6471,14.6,891.7244,0.7457,547.9,0.8997,31,0.73,80.6039,761,null,null,10.6,null,null,null,null,29.4,null,9.2,9.2],["2569-05-17","19:16:34","H1-CH-08",44,237.4,0.752,1109.18,51.9,44.1,2.6,1386.475,83.2,90.5,0.9,360.4835,0.6586,0.7022,0,null,24.8,4.9194,14.575,421.7195,0.7377,276.775,0.7678,31,0.73,80.6039,409,null,null,10.6,null,null,null,null,29.2,null,9.3,9.2],["2569-05-18","08:07:10","H1-CH-03",44,563.6,0.895,2087.94,52.8,44.1,3.2,2609.925,84.1,94.1,5.6,756.8782,0.7446,0.8185,37.5,55.6784,47.9,2.6722,9.7,1087.4688,0.6552,658.7,0.8703,29,0.79,78.8382,917,null,null,10.5,null,null,null,null,null,9.6,9.2,9.5],["2569-05-18","09:08:59","H1-CH-03",44,406.1,0.651,2087.94,50.1,44,2.5,2609.925,83.7,90.9,4.6,530.6848,0.7652,0.8327,37.5,55.6784,47.8,2.6276,9.7,782.9775,0.5595,501.1,0.9443,29,0.76,78.032,682,null,null,10.5,null,null,null,null,null,9.6,9.2,9.5],["2569-05-18","09:09:03","P1-CH-02",43,477,0.752,2183.25,51.1,43,2.4,2729.0625,83.7,92.1,2,736.8469,0.6474,0.7275,37.6,58.0652,48.7,2.5873,9.7,955.1719,1.2187,573.0,0.7776,33.2,0.76,85.2072,797,null,null,10.5,null,null,null,null,null,9.6,9.2,9.5],["2569-05-18","11:18:03","P1-CH-02",43,471.5,0.74,2183.25,50.7,43,2.4,2729.0625,83,91.2,1.9,700.4594,0.6731,0.737,37.7,57.9111,48.8,2.5922,13.6,932.4297,1.0127,571.6,0.816,33,0.7,83.1025,774,null,null,10.5,null,29.2,null,null,null,9.6,9.2,9.5],["2569-05-18","11:21:58","H1-CH-03",43,489.2,0.777,2087.94,50.6,43,2.8,2609.925,83,91.7,5.2,661.181,0.7399,0.81,37.5,55.6784,47.6,2.6471,13.6,946.0978,1.0119,587.9,0.8892,33,0.7,83.1025,820,null,null,10.5,null,29.2,null,null,null,9.6,9.2,9.5],["2569-05-18","13:04:38","P1-CH-02",43,459.1,0.727,2183.25,50.7,43.1,2.4,2729.0625,82.5,90.6,1.9,691.3625,0.6641,0.7113,37.8,57.7579,48.7,2.5832,13.6,921.0586,0.931,559.2,0.8088,33,0.66,81.8994,759,null,null,10.5,null,29.2,null,null,null,9.6,9.2,9.5],["2569-05-18","13:13:10","H1-CH-03",43,476.2,0.763,2087.94,50.5,43,2.8,2609.925,82.5,91.1,5.1,652.4813,0.7298,0.7839,37.5,55.6784,47.7,2.631,13.6,935.2231,0.9347,575.0,0.8813,33,0.66,81.8994,797,null,null,10.5,null,29.2,null,null,null,9.6,9.2,9.5],["2569-05-18","15:04:12","H1-CH-03",42,488.3,0.772,2087.94,49.9,42.4,2.8,2609.925,82.9,91.7,5.2,652.4813,0.7484,0.8307,37.3,55.9769,47.5,2.6316,13.52,956.9725,1.1228,586.62,0.8991,34,0.67,83.8624,809,null,null,10.5,null,29.2,null,null,null,9.2,9.2,9.5],["2569-05-18","15:07:01","H1-CH-05",42,482.3,0.765,2290.2,50.5,42.1,2.3,2862.75,82.7,91.9,2.1,801.57,0.6017,0.6682,37.7,60.748,48.4,2.6198,13.6,1097.3875,1.1446,582,0.7261,34,0.67,83.8624,810,null,null,10.5,null,29.2,null,null,null,9.6,9.2,9.5],["2569-05-18","15:08:48","P1-CH-02",42,468.6,0.734,2183.25,50.2,42.3,2.3,2729.0625,82.8,91,1.9,718.6531,0.6521,0.723,37.5,58.22,48.8,2.5697,13.6,932.4297,1.1489,568.5,0.7911,34,0.67,83.8624,764,null,null,10.5,null,29.2,null,null,null,9.6,9.2,9.5],["2569-05-18","17:28:37","H1-CH-03",42,425.3,0.681,2087.94,48.3,42,2.7,2609.925,84.5,92.3,4.7,548.0842,0.776,0.928,37.6,55.5303,47.5,2.6674,13.6,848.2256,0.6891,524,0.9561,33,0.63,80.9801,708,null,null,10.5,null,29.2,null,null,null,9.6,9.2,9.5],["2569-05-18","17:42:39","H1-CH-05",42,604.5,0.955,2290.2,52,42.5,2.8,2862.75,84.3,95.3,2.2,906.5375,0.6668,0.7786,38.1,60.1102,47.9,2.7119,13.6,1312.0938,0.7682,704.1,0.7767,33,0.63,80.9801,1001,null,null,10.5,null,29.2,null,null,null,9.6,9.2,9.5],["2569-05-18","17:55:00","P1-CH-02",42,385.6,0.622,2183.25,48.1,41.9,2,2729.0625,84.5,91.3,1.5,564.0063,0.6837,0.8203,37.6,58.0652,48.8,2.5881,13.6,773.2344,0.6589,485.6,0.861,33,0.63,80.9801,661,null,null,10.5,null,29.2,null,null,null,9.6,9.2,9.5],["2569-05-18","19:19:07","H1-CH-05",42,453.6,0.724,2290.2,49.7,42,2.1,2862.75,83.7,92.3,1.9,734.7725,0.6173,0.7157,38.2,59.9529,47.8,2.6715,13,1025.8187,0.6027,552.6,0.7521,29,0.76,78.032,769,null,null,10.5,null,26.2,null,null,null,9.6,9.2,9.5],["2569-05-18","19:21:03","H1-CH-03",42,330.3,0.401,2087.94,49.5,42,2.2,2609.925,83.8,89.3,3,652.4813,0.5062,0.5892,37.4,55.8273,47.4,2.6329,13.6,598.1078,0.4004,428.7,0.657,29,0.67,75.5629,577,null,null,10.5,null,29.2,null,null,null,9.6,9.2,9.5],["2569-05-18","19:23:19","P1-CH-02",42,320.1,0.527,2183.25,46.5,42.1,1.8,2729.0625,83.8,89,0.4,400.2625,0.7997,0.928,37.6,58.0652,48.6,2.5453,13.6,591.2969,0.387,419.9,1.0491,29,0.67,75.5629,556,null,null,10.5,null,29.2,null,null,null,9.6,9.2,9.5],["2569-05-19","07:35:37","P1-CH-02",43,457.1,0.728,2183.25,50.7,43,2.5,2729.0625,81.2,89.3,2,700.4594,0.6526,0.6659,37.5,58.22,48.5,2.5897,16.1,921.0586,0.6242,559.2,0.7983,28,0.76,76.3236,759,null,null,10.9,null,28.6,null,null,29.1,9.6,9.1,9.3],["2569-05-19","07:43:16","H1-CH-03",43,466.5,0.745,2087.94,50.4,43.1,2.9,2609.925,80.5,88.9,5.1,635.0817,0.7346,0.7266,37.5,55.6784,47.7,2.6289,16.1,913.4738,0.6679,567.8,0.8941,28,0.76,76.3236,787,null,null,10.9,null,28.6,null,null,29.1,9.6,9.1,9.3],["2569-05-19","09:11:31","P1-CH-02",43,481.6,0.759,2183.25,51.2,43,2.5,2729.0625,80.4,89,2,745.9438,0.6456,0.6374,37.5,58.22,48.5,2.5794,16.1,977.9141,0.7134,583.7,0.7825,29,0.72,76.9449,787,null,null,10.9,null,28.6,null,null,29.1,9.6,9.1,9.3],["2569-05-19","09:15:06","H1-CH-03",43,499.4,0.794,2087.94,51,43.1,3,2609.925,80.4,89.3,5.4,687.2802,0.7266,0.7158,37.4,55.8273,47.8,2.6255,16.1,967.8472,0.7203,600.7,0.874,29,0.72,76.9449,830,null,null,10.9,null,28.6,null,null,29.1,9.6,9.1,9.3],["2569-05-19","10:57:26","P1-CH-01",42,496.6,0.788,2169.64,50.1,42.1,2.7,2712.05,81.4,90.3,4,723.2133,0.6867,0.7222,37.8,57.3979,48,2.6292,16.1,1005.7185,0.8435,598.5,0.8276,31,0.7,79.749,827,null,null,10.9,null,28.6,null,null,29.1,9.6,9.1,9.3],["2569-05-19","11:03:04","P1-CH-02",42,468.1,0.74,2183.25,50.1,42.2,2.5,2729.0625,81.5,90,2,718.6531,0.6514,0.6863,37.4,58.3757,48.5,2.6124,16.1,966.543,0.8292,570.1,0.7933,31,0.7,79.749,776,null,null,10.9,null,28.6,null,null,29.1,9.6,9.1,9.3],["2569-05-19","11:08:40","H1-CH-03",42,504.8,0.806,2087.94,50,42.1,2.9,2609.925,81.7,90.9,5.2,687.2802,0.7345,0.7825,37.4,55.8273,47.4,2.6624,16.1,1000.4713,0.825,605.7,0.8813,31,0.7,79.749,848,null,null,10.9,null,28.6,null,null,29.1,9.6,9.1,9.3],["2569-05-19","11:13:41","H1-CH-08",44,272.6,0.851,1109.18,53.4,42,3.8,1386.475,81.8,90.7,1,526.8605,0.5174,0.555,0,null,24.6,4.9837,16.1,514.1511,0.8127,313.3,0.5947,31,0.7,79.749,459,null,null,10.9,null,28.6,null,null,29.1,9.6,9.1,9.3],["2569-05-19","13:05:38","H1-CH-03",42,542.4,0.865,2087.94,52.6,43.9,3.2,2609.925,82.2,92.4,5.3,756.8783,0.7166,0.7421,37.2,56.1274,47.2,2.678,16.1,1109.2181,0.6849,642.9,0.8494,30,0.68,77.5072,908,null,null,10.9,null,28.6,null,null,29.1,9.6,9.1,9.3],["2569-05-19","13:11:03","P1-CH-01",42,550.4,0.87,2169.64,52.8,43.7,2.8,2712.05,82,92,4.3,822.6552,0.6691,0.6916,37.7,57.5501,47.4,2.7068,16.1,1130.0208,0.69,651.6,0.7921,30,0.68,77.5072,910,null,null,10.9,null,28.6,null,null,29.1,9.6,9.1,9.3],["2569-05-19","13:11:39","H1-CH-06",42,595.3,0.942,2267.77,52.2,42.3,3.9,2834.7125,82.2,94,3.6,935.4551,0.6364,0.6886,37.3,60.7981,48.7,2.6304,16.1,1393.7336,0.7155,697.4,0.7455,30,0.68,77.5072,979,null,null,10.9,null,28.6,null,null,29.1,9.6,9.1,9.3],["2569-05-19","13:14:26","P1-CH-02",42,556.9,0.872,2183.25,52.8,43.2,2.6,2729.0625,82.1,92.2,2.3,873.3,0.6377,0.6708,37.2,58.6895,48.5,2.6186,16.1,1148.4805,0.6874,658.7,0.7543,30,0.68,77.5072,904,null,null,10.9,null,28.6,null,null,29.1,9.6,9.1,9.3],["2569-05-19","14:56:22","H1-CH-03",42,529.9,0.838,2087.94,50.5,42.3,3,2609.925,83.7,93.4,5.1,713.3795,0.7428,0.8533,37.2,56.1274,47.3,2.7082,16.1,1054.8447,0.5704,630.5,0.8838,29,0.7,76.3954,881,null,null,10.9,null,28.6,null,null,29.1,9.6,9.1,9.3],["2569-05-19","15:00:37","H1-CH-06",42,460.5,0.727,2267.77,49.6,42,3,2834.7125,83.6,93.1,2.8,718.1272,0.6413,0.7405,37.4,60.6356,48.2,2.7033,16.1,1122.0737,0.5687,562.2,0.7829,29,0.7,76.3954,755,null,null,10.9,null,28.6,null,null,29.1,9.6,9.1,9.3],["2569-05-19","15:04:08","P1-CH-01",42,516.4,0.811,2169.64,50.4,42.2,2.7,2712.05,83.6,93,4.1,741.2937,0.6966,0.7996,37.7,57.5501,47.8,2.7259,16.0833,1062.2196,0.5661,617.9833,0.8337,29,0.7,76.3954,842,null,null,10.9,null,28.6,null,null,29.1,9.5,9.1,9.3],["2569-05-19","15:07:04","P1-CH-02",42,493.9,0.773,2183.25,50.3,42,2.4,2729.0625,83.7,92.5,2.2,755.0406,0.6541,0.7584,37.4,58.3757,48.2,2.668,16.05,1000.6562,0.5464,595.55,0.7888,29,0.7,76.3954,809,null,null,10.6,null,28.6,null,null,29.1,9.6,9.1,9.3],["2569-05-19","16:59:04","H1-CH-03",42,516.5,0.819,2087.94,49.8,41.9,2.8,2609.925,84,93.4,5.1,687.2802,0.7515,0.8844,37.4,55.8273,47.6,2.6828,16.1,1022.2206,0.5619,617.6,0.8986,29,0.71,76.6707,854,null,null,10.9,null,28.6,null,null,29.1,9.6,9.1,9.3],["2569-05-19","17:01:48","H1-CH-06",42,401.7,0.641,2267.77,48.7,42,2.6,2834.7125,84,92.2,2.4,633.0858,0.6345,0.7443,37.1,61.1259,48.1,2.6881,16.1,968.5268,0.528,503.0,0.7945,29,0.71,76.6707,671,null,null,10.9,null,28.6,null,null,29.1,9.6,9.1,9.3],["2569-05-19","17:03:32","P1-CH-01",42,502.1,0.791,2169.64,50,42,2.5,2712.05,83.9,92.7,4,723.2133,0.6943,0.8113,37.8,57.3979,47.6,2.7143,16.1,994.4183,0.549,603.6,0.8346,29,0.71,76.6707,826,null,null,10.9,null,28.6,null,null,29.1,9.6,9.1,9.3],["2569-05-19","17:05:48","P1-CH-02",42,482,0.76,2183.25,50.2,42.1,2.4,2729.0625,84,92.5,1.8,736.8469,0.6541,0.7649,37.2,58.6895,48.4,2.6281,16.1,966.543,0.537,583.7,0.7922,29,0.71,76.6707,794,null,null,10.9,null,28.6,null,null,29.1,9.6,9.1,9.3],["2569-05-19","19:03:53","H1-CH-03",43,535.7,0.849,2087.94,51,42.6,3.1,2609.925,82.2,91.8,5.3,730.779,0.7331,0.7868,37.5,55.6784,47.9,2.6639,10.1,1043.97,0.6203,631.2,0.8637,28,0.76,76.3236,900,null,null,10.9,null,null,null,null,null,null,null,9.3],["2569-05-20","08:49:29","P1-CH-01",42,480.1,0.764,2169.64,49.6,42.2,2.7,2712.05,82.6,91.2,4,668.9723,0.7177,0.7916,37.9,57.2464,47.5,2.6758,15.95,971.8179,0.6957,581.45,0.8692,29,0.79,78.8382,806,null,null,10.6,null,28.6,null,null,28.9,9.3,9.1,9.2],["2569-05-20","08:53:56","H1-CH-03",42,442.3,0.71,2087.94,49.2,42.4,2.5,2609.925,82.7,90.7,4.4,591.583,0.7477,0.8233,37.4,55.8273,47.2,2.6398,15.95,869.975,0.6595,542.85,0.9176,29,0.78,78.5703,742,null,null,10.6,null,28.6,null,null,28.9,9.3,9.1,9.2],["2569-05-20","08:55:08","P1-CH-02",42,462.1,0.732,2183.25,49.5,42,2.3,2729.0625,82.6,91,1.8,682.2656,0.6773,0.7512,37.4,58.3757,47.9,2.6242,15.95,955.1719,0.6907,563.35,0.8257,29,0.79,78.8382,761,null,null,10.6,null,28.6,null,null,28.9,9.3,9.1,9.2],["2569-05-20","08:57:28","H1-CH-06",42,321.6,0.528,2267.77,46.8,42.1,2.3,2834.7125,82.6,88.7,1.7,444.105,0.7242,0.8009,37.8,59.9939,48.1,2.659,15.95,720.4894,0.6022,423.45,0.9535,29,0.78,78.5703,550,null,null,10.6,null,28.6,null,null,28.9,9.3,9.1,9.2],["2569-05-20","11:07:15","P1-CH-01",42,490.8,0.773,2169.64,49.6,42,2.9,2712.05,82.2,91.1,4.2,687.0527,0.7144,0.7793,37.8,57.3979,47.6,2.6933,15.95,1005.7185,0.8256,592.15,0.8619,31,0.72,80.3201,805,null,null,10.6,null,28.6,null,null,28.9,9.3,9.1,9.2],["2569-05-20","11:03:42","H1-CH-03",42,485.9,0.771,2087.94,49.5,41.9,2.8,2609.925,82.3,91.3,5,661.181,0.7349,0.8072,37.4,55.8273,47.4,2.6582,15.95,978.7219,0.7989,586.65,0.8873,31,0.71,80.0351,804,null,null,10.6,null,28.6,null,null,28.9,9.3,9.1,9.2],["2569-05-20","11:07:33","P1-CH-02",42,466.2,0.732,2183.25,49.5,42,2.5,2729.0625,82.3,90.7,2,682.2656,0.6833,0.7485,37.8,57.7579,48.2,2.6141,15.95,955.1719,0.8093,568.15,0.8327,31,0.72,80.3201,770,null,null,10.6,null,28.6,null,null,28.9,9.3,9.1,9.2],["2569-05-20","11:08:00","H1-CH-06",43,380.6,0.608,2267.77,48.9,43,2.7,2834.7125,82.2,89.9,2.4,557.4935,0.6827,0.7248,37.5,60.4739,48.3,2.6687,15.95,909.4703,0.7805,482.35,0.8652,31,0.71,80.0351,643,null,null,10.6,null,28.6,null,null,28.9,9.3,9.1,9.2],["2569-05-20","13:08:46","H1-CH-03",42,518.3,0.831,2087.94,50.1,42.2,3,2609.925,83.5,93.1,5.2,687.2802,0.7541,0.8622,37.4,55.8273,47.2,2.6907,15.95,1043.97,0.7921,618.85,0.9004,33,0.63,80.9801,871,null,null,10.6,null,28.6,null,null,28.9,9.3,9.1,9.2],["2569-05-20","13:12:46","H1-CH-06",42,393.3,0.632,2267.77,47.9,41.8,2.7,2834.7125,83.4,91.5,2.4,576.3915,0.6823,0.7864,37.2,60.9616,47.7,2.7128,15.95,956.7155,0.77,494.15,0.8573,33,0.63,80.9801,662,null,null,10.6,null,28.6,null,null,28.9,9.3,9.1,9.2],["2569-05-20","13:10:16","P1-CH-01",42,521.5,0.834,2169.64,50.4,42.4,2.8,2712.05,83.4,92.9,4.3,723.2133,0.7211,0.8162,37.9,57.2464,47.4,2.7363,15.95,1073.5198,0.7768,622.75,0.8611,33,0.62,80.67,873,null,null,10.6,null,28.6,null,null,28.9,9.3,9.1,9.2],["2569-05-20","13:20:16","H1-CH-08",42,178.9,0.586,1109.18,48.2,42.7,1.7,1386.475,83.4,88.7,0.3,254.1871,0.7038,0.7894,37.4,29.6572,24.2,5.0165,15.95,306.1799,0.6865,256.45,1.0089,33,0.63,80.9801,319,null,null,10.6,null,28.6,null,null,28.9,9.3,9.1,9.2],["2569-05-20","13:19:38","P1-CH-02",42,522.2,0.826,2183.25,50.3,41.9,2.5,2729.0625,83.5,92.9,2.1,764.1375,0.6834,0.7884,37.4,58.3757,48.6,2.6379,15.9667,1068.8828,0.7686,624.1667,0.8168,33,0.62,80.67,868,null,null,10.6,null,28.6,null,null,28.9,9.3,9.1,9.3],["2569-05-20","15:09:18","P1-CH-01",42,437.7,0.702,2169.64,48.9,42.1,2.4,2712.05,83.6,91.7,3.8,614.7313,0.712,0.8197,37.6,57.7032,47.3,2.7188,15.95,915.3169,0.7142,538.55,0.8761,33,0.61,80.3581,734,null,null,10.6,null,28.6,null,null,28.9,9.3,9.1,9.2],["2569-05-20","15:18:35","P1-CH-02",42,427.7,0.682,2183.25,48.9,42,2.2,2729.0625,83.7,91.5,1.4,627.6844,0.6814,0.79,37.5,58.22,48.5,2.6144,15.95,886.9453,0.7001,529.65,0.8438,33,0.61,80.3581,708,null,null,10.6,null,28.6,null,null,28.9,9.3,9.1,9.2],["2569-05-20","15:23:40","H1-CH-02",42,413.9,0.67,2080.92,49.3,42.1,2.4,2601.15,83.5,91.2,2.6,624.276,0.663,0.7603,37.2,55.9387,48.5,2.6165,15.9,834.5356,0.7102,515.5,0.8258,33,0.61,80.3581,705,null,null,10.6,null,28.6,null,null,28.6,9.3,9.1,9.2],["2569-05-20","15:27:03","H1-CH-03",42,445.9,0.719,2087.94,48.8,42.1,2.6,2609.925,83.5,91.8,4.4,582.8832,0.765,0.8773,37.3,55.9769,47.1,2.6709,15.95,902.5991,0.7254,546.25,0.9372,33,0.61,80.3581,760,null,null,10.6,null,28.6,null,null,28.9,9.3,9.1,9.2],["2569-05-20","15:31:31","H1-CH-06",42,322.7,0.529,2267.77,47,42.2,2.2,2834.7125,83.3,89.6,1.7,453.554,0.7115,0.8071,37.4,60.6356,47.3,2.7209,15.95,744.112,0.6817,423.35,0.9334,33,0.61,80.3581,560,null,null,10.6,null,28.6,null,null,28.9,9.3,9.1,9.2],["2569-05-20","17:01:03","P1-CH-02",42,436.2,0.688,2183.25,49,42,2.2,2729.0625,84.2,92,1.4,636.7812,0.685,0.8098,37.3,58.5322,48.5,2.6289,15.95,886.9453,0.7078,537.95,0.8448,33,0.63,80.9801,716,null,null,10.6,null,28.6,null,null,28.9,9.3,9.1,9.2],["2569-05-20","17:03:29","P1-CH-01",42,449.1,0.712,2169.64,49.1,41.9,2.3,2712.05,84.1,92.2,3.9,650.892,0.69,0.8151,37.4,58.0118,47.7,2.7044,15.95,915.3169,0.7219,550.15,0.8452,33,0.63,80.9801,750,null,null,10.6,null,28.6,null,null,28.9,9.3,9.1,9.2],["2569-05-20","17:05:12","H1-CH-06",42,324.9,0.528,2267.77,49.8,41.8,2.2,2834.7125,84.1,90.4,1.8,755.9233,0.4298,0.5094,37.2,60.9616,47.5,2.7221,15.95,744.112,0.6688,425.55,0.563,33,0.63,80.9801,561,null,null,10.6,null,28.6,null,null,28.9,9.3,9.1,9.2],["2569-05-20","17:07:09","H1-CH-03",42,457.1,0.727,2087.94,48.8,41.9,2.5,2609.925,84.2,92.7,4.4,600.2827,0.7615,0.9031,37.4,55.8273,46.8,2.7009,15.95,924.3484,0.7253,557.25,0.9283,33,0.63,80.9801,765,null,null,10.6,null,28.6,null,null,28.9,9.3,9.1,9.2],["2569-05-20","17:09:11","H1-CH-02",42,418.1,0.671,2080.92,49.3,42,2.3,2601.15,84.1,91.9,2.6,632.9465,0.6606,0.7779,37.1,56.0895,48.4,2.6426,15.95,845.3738,0.7143,519.55,0.8208,33,0.63,80.9801,708,null,null,10.6,null,28.6,null,null,28.9,9.3,9.1,9.2],["2569-05-20","19:00:34","H1-CH-03",42,545.9,0.862,2087.94,51.1,42.9,3.2,2609.925,83.1,92.7,5.3,713.3795,0.7652,0.8435,37.9,55.0908,48.1,2.6403,9.55,1043.97,0.6824,641.45,0.8992,30,0.72,78.6325,904,null,null,10.6,null,null,null,null,null,9.3,9.1,9.2],["2569-05-20","19:04:38","P1-CH-02",42,495,0.774,2183.25,50.1,42.3,2.5,2729.0625,83,91.7,2.4,709.5563,0.6976,0.7797,37.8,57.7579,48.3,2.6398,9.55,989.2852,0.6658,590.65,0.8324,30,0.72,78.6325,808,null,null,10.6,null,null,null,null,null,9.3,9.1,9.2],["2569-05-21","09:23:40","H1-CH-02",42,395,0.639,2080.92,48.5,44.8,2.9,2601.15,84.9,91.9,2.6,320.8085,1.2313,1.3543,37.4,55.6396,48.7,2.6037,15.8,758.6687,0.6439,496.9,1.5489,29.1,0.866,81.028,670,null,null,10.4,null,28.2,null,null,28.6,9.5,9.1,9],["2569-05-21","09:27:01","H1-CH-03",42,425.8,0.687,2087.94,48.1,41.9,2.4,2609.925,84.9,92.4,4.6,539.3845,0.7894,0.9617,37.6,55.5303,47.3,2.649,15.8,815.6016,0.6595,526.5,0.9761,29.1,0.866,81.028,717,null,null,10.4,null,28.2,null,null,28.6,9.5,9.1,9],["2569-05-21","09:34:11","P1-CH-01",42,436,0.695,2169.64,48.5,42,2.4,2712.05,84.9,92.4,3.9,587.6108,0.742,0.9009,37.5,57.8571,47.7,2.6897,15.8,847.5156,0.6595,537,0.9139,29.1,0.866,81.028,727,null,null,10.4,null,28.2,null,null,28.6,9.5,9.1,9],["2569-05-21","09:36:57","P1-CH-02",42,415.9,0.664,2183.25,48.4,42,2.2,2729.0625,85,92.3,1.4,582.2,0.7144,0.8706,37.6,58.0652,48.5,2.5938,15.8,830.0898,0.6476,517.8,0.8894,29.1,0.866,81.028,700,null,null,10.4,null,28.2,null,null,28.6,9.5,9.1,9],["2569-05-21","10:58:55","H1-CH-02",42,411.8,0.667,2080.92,49.2,42,2.5,2601.15,84.9,92.4,2.7,624.276,0.6596,0.8009,37,56.2411,48.8,2.6025,15.8,812.8594,0.5973,513.4,0.8224,29.9,0.77,79.8436,707,null,null,10.4,null,28.2,null,null,28.6,9.5,9.1,9],["2569-05-21","11:03:41","H1-CH-03",42,453,0.73,2087.94,48.7,42,2.5,2609.925,85,93.3,4.6,582.8833,0.7772,0.9472,37.3,55.9769,47.7,2.6394,15.8,902.5991,0.6168,553.8,0.9501,29.9,0.77,79.8436,772,null,null,10.4,null,28.2,null,null,28.6,9.5,9.1,9],["2569-05-21","11:06:32","P1-CH-01",42,345.2,0.562,2169.64,47.4,42,2.3,2712.05,95,91.9,1.8,488.169,0.7071,1.1848,37.1,58.4809,47.7,2.696,15.8,-350.3065,-0.2514,445.8,0.9132,29.9,0.76,79.5695,587,null,null,10.4,null,28.2,null,null,28.6,9.5,9.1,9],["2569-05-21","11:10:52","P1-CH-02",42,431.5,0.684,2183.25,48.9,41.9,2.2,2729.0625,85,92.9,1.3,636.7812,0.6776,0.8287,37.5,58.22,48.5,2.6103,15.8,898.3164,0.6051,533.3,0.8375,29.9,0.77,79.8436,714,null,null,10.4,null,28.2,null,null,28.6,9.5,9.1,9],["2569-05-21","12:56:39","P1-CH-02",42,424,0.688,2183.25,49.3,42,2.2,2729.0625,85.8,93.3,2.9,664.0719,0.6385,0.8015,37.1,58.8477,48.7,2.6242,15.8,852.832,0.5983,525.6,0.7915,30.6,0.76,80.7654,724,null,null,10.4,null,28.2,null,null,28.6,9.5,9.1,9],["2569-05-21","13:00:31","H1-CH-03",42,466.8,0.753,2087.94,48.8,42,2.7,2609.925,85.9,94.3,4.6,591.583,0.7891,0.9941,37.4,55.8273,47.2,2.6822,15.8,913.4737,0.6206,567.2,0.9588,30.6,0.76,80.7654,796,null,null,10.4,null,28.2,null,null,28.6,9.5,9.1,9],["2569-05-21","13:03:21","H1-CH-06",42,345.2,0.563,2267.77,47.2,42,2.3,2834.7125,85.8,92.6,1.8,491.3502,0.7026,0.8819,37.2,60.9616,47.5,2.7074,15.8,803.1685,0.5664,445.7,0.9071,30.5,0.76,80.5946,585,null,null,10.4,null,28.2,null,null,28.6,9.5,9.1,9],["2569-05-21","13:06:41","P1-CH-01",42,453,0.722,2169.64,49,41.9,2.2,2712.05,85.7,93.8,3.9,641.8518,0.7058,0.8859,37.6,57.7032,47.4,2.7236,15.8,915.3169,0.6214,553.8,0.8628,30.6,0.76,80.7654,758,null,null,10.4,null,28.2,null,null,28.6,9.5,9.1,9],["2569-05-21","13:09:13","P1-CH-02",42,438.3,0.698,2183.25,49,42,2.3,2729.0625,85.8,93.8,1.3,636.7812,0.6883,0.864,37.2,58.6895,48.2,2.6432,15.8,909.6875,0.6138,539.5,0.8472,30.6,0.76,80.7654,731,null,null,10.4,null,28.2,null,null,28.6,9.5,9.1,9],["2569-05-21","15:11:25","H1-CH-02",42,437,0.705,2080.92,49.4,42,2.5,2601.15,85.8,93.6,2.9,641.617,0.6811,0.855,37.4,55.6396,48.4,2.624,15.8,845.3737,0.7531,538.6,0.8394,34,0.65,83.2429,736,null,null,10.4,null,28.2,null,null,28.6,9.5,9.1,9],["2569-05-21","15:13:18","H1-CH-03",42,475.8,0.766,2087.94,48.9,42,2.5,2609.925,85.9,94.5,4.6,600.2827,0.7926,0.9986,37.3,55.9769,47.4,2.6561,15.8,935.2231,0.764,576.3,0.96,34,0.65,83.2429,808,null,null,10.4,null,28.2,null,null,28.6,9.5,9.1,9],["2569-05-21","15:15:12","H1-CH-06",42,365.7,0.591,2267.77,47.5,42.1,2.3,2834.7125,85.8,93.2,1.9,510.2482,0.7167,0.8965,37.3,60.7981,47.2,2.7267,15.8,874.0364,0.7432,466,0.9133,34,0.65,83.2429,619,null,null,10.4,null,28.2,null,null,28.6,9.5,9.1,9],["2569-05-21","15:17:13","P1-CH-01",42,472.7,0.751,2169.64,49.2,42,2.3,2712.05,85.8,94.2,4,650.892,0.7262,0.9116,37.8,57.3979,47.5,2.7158,15.8,949.2175,0.7666,573.8,0.8816,34,0.65,83.2429,794,null,null,10.4,null,28.2,null,null,28.6,9.5,9.1,9],["2569-05-21","15:19:06","P1-CH-02",42,452.1,0.717,2183.25,49.2,42,2.2,2729.0625,85.9,94,1.3,654.975,0.6903,0.8696,37.4,58.3757,48.8,2.6004,15.8,921.0586,0.753,554.1,0.846,34,0.65,83.2429,748,null,null,10.4,null,28.2,null,null,28.6,9.5,9.1,9],["2569-05-21","17:02:22","H1-CH-02",42,415,0.67,2080.92,49.2,42,2.3,2601.15,86.3,93.7,2.7,624.276,0.6648,0.8497,36.4,57.1681,48.7,2.616,15.8,802.0213,0.5679,515.9,0.8264,33,0.62,80.67,704,null,null,10.4,null,28.2,null,null,28.6,9.5,9.1,9],["2569-05-21","17:05:26","H1-CH-03",42,451.9,0.723,2087.94,48.7,41.8,2.4,2609.925,86.3,94.5,4.8,600.2828,0.7528,0.9693,37,56.4308,47.4,2.6646,15.8,891.7244,0.5929,552.1,0.9197,33,0.62,80.67,768,null,null,10.4,null,28.2,null,null,28.6,9.5,9.1,9],["2569-05-21","17:07:22","P1-CH-01",42,429.6,0.683,2169.64,48.8,42,2.1,2712.05,86.2,93.8,3.9,614.7313,0.6988,0.89,37.1,58.4809,47.3,2.7167,15.8,858.8158,0.5788,529.8,0.8618,33,0.62,80.67,724,null,null,10.4,null,28.2,null,null,28.6,9.5,9.1,9],["2569-05-21","17:10:15","P1-CH-02",42,421.6,0.667,2183.25,48.8,42,2.1,2729.0625,86.3,93.8,1.5,618.5875,0.6816,0.8711,37.1,58.8477,48.8,2.5963,15.8,852.832,0.5712,523.3,0.846,33,0.62,80.67,710,null,null,10.4,null,28.2,null,null,28.6,9.5,9.1,9],["2569-05-21","19:08:07","H1-CH-03",42,471.4,0.749,2087.94,48.9,42,2.6,2609.925,85.6,93.6,4.6,600.2827,0.7853,0.9786,37.3,55.9769,47.9,2.6347,15.8,869.975,0.6024,572.4,0.9536,31,0.72,80.3201,786,null,null,10.4,null,28.2,null,null,28.6,9.5,9.1,9],["2569-05-21","19:10:37","P1-CH-02",42,444.4,0.701,2183.25,48.8,42,2.3,2729.0625,85.6,93.1,1.3,618.5875,0.7184,0.8953,37.4,58.3757,48.5,2.6103,15.8,852.832,0.7975,546.1,0.8828,33,0.72,83.6953,731,null,null,10.4,null,28.2,null,null,28.6,9.5,9.1,9],["2569-05-22","09:09:41","H1-CH-02",42,448.3,0.722,2080.92,49.6,42,2.6,2601.15,85.3,93,3,658.958,0.6803,0.8385,37.3,55.7887,48.7,2.6324,15.9,834.5356,0.7186,550.2,0.835,31,0.79,82.2847,755,null,null,10.5,null,28.3,null,null,28.7,9.4,9.2,9.3],["2569-05-22","09:20:12","H1-CH-03",42,481.4,0.771,2087.94,49.1,42,2.7,2609.925,85.2,93.6,4.8,617.6823,0.7794,0.957,37.5,55.6784,47.3,2.6829,15.8833,913.4737,0.7424,582.0833,0.9424,31,0.79,82.2847,802,null,null,10.4,null,28.3,null,null,28.7,9.4,9.2,9.3],["2569-05-22","09:20:44","H1-CH-06",42,310.6,0.513,2267.77,46.3,42.1,2.1,2834.7125,85.1,90.7,1.4,396.8597,0.7826,0.9542,37.6,60.313,47.8,2.7008,15.8667,661.4329,0.6655,411.8667,1.0378,31,0.79,82.2847,542,null,null,10.4,null,28.3,null,null,28.6,9.4,9.2,9.3],["2569-05-22","09:29:13","P1-CH-02",42,471.2,0.74,2183.25,49.8,42.1,2.4,2729.0625,85.3,93.4,1.6,700.4594,0.6727,0.8262,37.7,57.9111,48.4,2.6302,15.8833,921.0586,0.7287,573.1833,0.8183,31,0.79,82.2847,776,null,null,10.4,null,28.3,null,null,28.7,9.4,9.2,9.3],["2569-05-22","11:04:30","P1-CH-02",42,521,0.821,2183.25,50.1,41.9,2.5,2729.0625,85.4,94.4,2.2,745.9438,0.6984,0.867,37.6,58.0652,48.4,2.6467,15.9,1023.3984,0.6937,622.9,0.835,32,0.7,81.4257,847,null,null,10.5,null,28.3,null,null,28.7,9.4,9.2,9.3],["2569-05-22","11:06:54","H1-CH-02",42,510.6,0.823,2080.92,50.4,41.9,2.4,2601.15,85.3,94,3.7,736.9925,0.6928,0.8568,37,56.2411,48.9,2.6442,15.9,942.9169,0.6919,612.4,0.8309,32,0.7,81.4257,867,null,null,10.5,null,28.3,null,null,28.7,9.4,9.2,9.3],["2569-05-22","11:09:46","H1-CH-03",42,520.3,0.839,2087.94,49.9,42.2,2.9,2609.925,85.4,94.6,5.2,669.8807,0.7767,0.9541,37.5,55.6784,47.5,2.6863,15.9,1000.4712,0.6983,621.2,0.9273,32,0.7,81.4257,876,null,null,10.5,null,28.3,null,null,28.7,9.4,9.2,9.3],["2569-05-22","11:11:36","H1-CH-06",42,396,0.635,2267.77,47.9,42,2.6,2834.7125,85.3,93.1,2.3,557.4935,0.7103,0.8755,37.5,60.4739,48.1,2.6923,15.9,921.2816,0.6681,497.5,0.8924,32,0.7,81.4257,668,null,null,10.5,null,28.3,null,null,28.7,9.4,9.2,9.3],["2569-05-22","13:03:02","H1-CH-02",42,502.6,0.805,2080.92,50.2,42,2.6,2601.15,84.8,93.5,3.6,710.981,0.7069,0.8551,37.2,55.9387,48.4,2.6612,15.9,942.9169,0.7912,604.1,0.8497,33,0.68,82.504,850,null,null,10.5,null,28.3,null,null,28.7,9.4,9.2,9.3],["2569-05-22","13:11:10","H1-CH-03",42,511,0.82,2087.94,49.7,42,3.8,2609.925,84.8,93.9,5.1,669.8808,0.7628,0.9227,37.5,55.6784,47.5,2.68,15.9,989.5966,0.7985,611.9,0.9134,33,0.68,82.504,857,null,null,10.5,null,28.3,null,null,28.7,9.4,9.2,9.3],["2569-05-22","13:18:12","H1-CH-06",42,410.9,0.656,2267.77,48,42,2.7,2834.7125,84.7,92.9,2.4,566.9425,0.7248,0.8734,37.4,60.6356,48.1,2.6923,15.9,968.5268,0.7888,512.3,0.9036,33,0.68,82.504,683,null,null,10.5,null,28.3,null,null,28.7,9.4,9.2,9.3],["2569-05-22","13:22:40","P1-CH-02",42,504.4,0.793,2183.25,49.9,42,2.4,2729.0625,84.9,93.6,2.3,718.6531,0.7019,0.8522,37.7,57.9111,48.7,2.6304,15.9,989.2852,0.7841,606.7,0.8442,33,0.68,82.504,825,null,null,10.5,null,28.3,null,null,28.7,9.4,9.2,9.3],["2569-05-22","15:13:00","H1-CH-03",42,522.8,0.829,2087.94,49.5,42,2.8,2609.925,84.5,93.6,5.2,652.4813,0.8012,0.9582,37.5,55.6784,47.3,2.6829,15.9,989.5966,0.7662,623.5,0.9556,31.9,0.716,81.7232,878,null,null,10.5,null,28.3,null,null,28.7,9.4,9.2,9.3],["2569-05-22","15:23:37","H1-CH-02",42,490.9,0.782,2080.92,50.1,42.2,2.8,2601.15,84.4,93,3.4,684.9695,0.7167,0.8483,37.4,55.6396,48.7,2.6386,15.9,932.0787,0.7626,592.9,0.8656,31.9,0.716,81.7232,831,null,null,10.5,null,28.3,null,null,28.7,9.4,9.2,9.3],["2569-05-22","15:32:25","H1-CH-06",42,399,0.635,2267.77,47.9,42,2.7,2834.7125,84.4,92.4,2.4,557.4935,0.7157,0.8527,37.4,60.6356,48.1,2.6902,15.9,944.9042,0.7493,500.4,0.8976,31.9,0.716,81.7232,664,10.5,null,null,null,28.3,null,null,28.7,9.4,9.2,9.3],["2569-05-22","15:39:21","P1-CH-02",42,488.7,0.766,2183.25,49.8,41.9,2.4,2729.0625,84.2,92.9,2.1,718.6531,0.68,0.8065,37.6,58.0652,48.7,2.6037,15.9,989.2852,0.7784,590.9,0.8222,31.9,0.716,81.7232,806,10.5,null,null,null,28.3,null,null,28.7,9.4,9.2,9.3],["2569-05-22","17:10:59","H1-CH-06",42,395.4,0.632,2267.77,47.7,42,2.6,2834.7125,85.6,93.4,2.3,538.5954,0.7341,0.9149,37.6,60.313,47.9,2.7015,15.9,921.2816,0.5714,496.8,0.9224,31,0.7,79.749,660,null,null,10.5,null,28.3,null,null,28.7,9.4,9.2,9.3],["2569-05-22","17:18:21","H1-CH-02",42,471.9,0.756,2080.92,49.7,41.9,3.3,2601.15,85.6,93.9,3.3,676.299,0.6978,0.8726,37.4,55.6396,48.5,2.6103,15.9,899.5644,0.5865,573.7,0.8483,31,0.7,79.749,795,null,null,10.5,null,28.3,null,null,28.7,9.4,9.2,9.3],["2569-05-22","17:20:45","H1-CH-03",42,500.6,0.801,2087.94,49.3,42,2.8,2609.925,85.7,94.5,4.9,635.0817,0.7882,0.9859,37.5,55.6784,47.4,2.6857,15.9,956.9725,0.5966,601.4,0.947,31,0.7,79.749,844,null,null,10.5,null,28.3,null,null,28.7,9.4,9.2,9.3],["2569-05-22","17:23:10","P1-CH-02",42,501.6,0.789,2183.25,49.8,42,2.4,2729.0625,85.6,94.2,1.8,709.5562,0.7069,0.8809,37.3,58.5322,48.1,2.6507,15.9,977.9141,0.5951,602.9,0.8497,31,0.7,79.749,831,null,null,10.5,null,28.3,null,null,28.7,9.4,9.2,9.3],["2569-05-22","19:24:19","H1-CH-03",42,428,0.676,2087.94,48.2,42.1,2.6,2609.925,84.6,91.7,4.9,530.6848,0.8065,0.965,37.3,55.9769,47.9,2.618,14.475,772.1028,0.5637,527.675,0.9943,29,0.8,79.1054,722,null,null,10.5,null,null,null,null,28.7,9.5,9.2,null],["2569-05-22","19:31:17","P1-CH-02",42,412.6,0.653,2183.25,48.5,42,2.1,2729.0625,84,91.7,1.5,591.2969,0.6978,0.8186,37,59.0068,48,2.625,9.7,875.5742,0.5279,507.3,0.8579,28,0.79,77.1149,691,null,null,10.5,null,null,null,null,null,9.4,9.2,null],["2569-05-23","07:40:08","H1-CH-03",42,538,0.861,2087.94,53.3,44.7,3.1,2609.925,83.4,92.9,6.1,748.1785,0.7191,0.8435,37.3,55.9769,47.9,2.6576,15.8167,1033.0953,0.8187,639.0167,0.8541,29.8,0.83,81.2965,907,null,null,10.4,null,28.4,null,null,28.4,9.5,9.1,9.1],["2569-05-23","08:07:42","P1-CH-01",42,546.2,0.867,2169.64,53.1,44.5,3,2712.05,83.4,93,5,777.4543,0.7025,0.7398,37.5,57.8571,47.9,2.6827,13.5571,1084.82,0.8203,645.1571,0.8298,29.8,0.83,81.2965,908,null,null,10.4,null,28.4,0,null,28.4,9.5,9.1,9.1],["2569-05-23","08:12:33","P1-CH-02",42,549.6,0.868,2183.25,53,43.8,2.6,2729.0625,83.4,93.2,2.3,836.9125,0.6567,0.696,37.4,58.3757,48.6,2.6358,13.5571,1114.3672,0.8233,649.1571,0.7757,29.8,0.83,81.2965,901,null,null,10.4,null,28.4,0,null,28.4,9.5,9.1,9.1],["2569-05-23","09:33:04","H1-CH-03",42,417.7,0.671,2087.94,48.9,42.1,2.4,2609.925,84.5,91.6,4.6,591.583,0.7061,0.7653,36.2,57.6779,47.7,2.652,13.5571,772.1028,0.733,515.1571,0.8708,30,0.84,81.9139,708,null,null,10.4,null,28.4,0,null,28.4,9.5,9.1,9.1],["2569-05-23","09:41:31","H1-CH-02",42,387.5,0.626,2080.92,49.2,42,-2.9,2601.15,84.4,91.2,2.6,624.276,0.6207,0.7399,36.2,57.484,48.6,2.6152,13.5571,736.9925,0.7323,485.8571,0.7783,30,0.84,81.9139,660,null,null,10.4,null,28.4,0,null,28.4,9.5,9.1,9.1],["2569-05-23","09:45:45","P1-CH-01",42,416.4,0.665,2169.64,49,42,2.4,2712.05,84.4,91.6,4.1,632.8117,0.658,0.7839,36.5,59.4422,47.2,2.7225,13.5571,813.615,0.7433,513.6571,0.8117,30,0.84,81.9139,696,null,null,10.4,null,28.4,0,null,28.4,9.5,9.1,9.1],["2569-05-23","09:52:37","P1-CH-02",42,401.7,0.645,2183.25,49,42.1,2.1,2729.0625,84.5,91.5,1.6,627.6844,0.64,0.7624,36.5,59.8151,48.6,2.6049,13.5571,795.9766,0.7302,500.3571,0.7971,30,0.84,81.9139,677,null,null,10.4,null,28.4,0,null,28.4,9.5,9.1,9.1],["2569-05-23","10:58:44","H1-CH-02",42,375.5,0.61,2080.92,49,42,-2.9,2601.15,83.4,90.1,2.5,606.935,0.6187,0.7375,36.1,57.6432,48.7,2.5996,15.8333,726.1544,0.6488,476.1333,0.7845,31.1,0.695,79.7728,638,null,null,10.4,null,28.5,null,null,28.4,9.5,9.1,9.1],["2569-05-23","11:02:08","H1-CH-03",42,407.9,0.658,2087.94,48.6,42,2.4,2609.925,83.5,90.5,4.6,574.1835,0.7104,0.8139,36.3,57.519,47.5,2.6463,15.8167,761.2281,0.6525,507.5167,0.8839,31.1,0.695,79.7728,686,null,null,10.4,null,28.4,null,null,28.4,9.5,9.1,9.1],["2569-05-23","11:04:44","P1-CH-01",42,414.5,0.664,2169.64,48.9,42,2.3,2712.05,83.4,90.6,4.2,623.7715,0.6645,0.7643,36.4,59.6055,47.4,2.7046,15.8167,813.615,0.665,514.1167,0.8242,31.1,0.695,79.7728,691,null,null,10.4,null,28.4,null,null,28.4,9.5,9.1,9.1],["2569-05-23","11:07:25","P1-CH-02",42,390.2,0.622,2183.25,48.7,42,2,2729.0625,83.5,90.3,1.6,609.4906,0.6402,0.7335,36.5,59.8151,48.6,2.5844,15.8167,773.2344,0.6459,491.1167,0.8058,31.1,0.695,79.7728,650,null,null,10.4,null,28.4,null,null,28.4,9.5,9.1,9.1],["2569-05-23","13:02:21","H1-CH-02",42,390.7,0.632,2080.92,48.7,42,-2.8,2601.15,84.1,91.1,2.6,580.9235,0.6725,0.7736,37.2,55.9387,48.8,2.6004,15.8167,758.6687,0.8251,492.5167,0.8478,34,0.63,82.6163,660,null,null,10.4,null,28.4,null,null,28.4,9.5,9.1,9.1],["2569-05-23","13:05:57","H1-CH-03",42,425.4,0.685,2087.94,48.3,42,2.5,2609.925,84.2,91.6,4.9,548.0842,0.7762,0.914,37.3,55.9769,47.5,2.64,15.8167,804.7269,0.8237,526.0167,0.9597,34,0.63,82.6163,725,null,null,10.4,null,28.4,null,null,28.4,9.5,9.1,9.1],["2569-05-23","13:09:41","P1-CH-01",42,442.3,0.703,2169.64,48.6,41.9,2.4,2712.05,84.1,91.8,4.1,605.6912,0.7302,0.8633,37.7,57.5501,47.7,2.696,15.8167,870.116,0.8384,543.5167,0.8973,34,0.63,82.6163,735,null,null,10.4,null,28.4,null,null,28.4,9.5,9.1,9.1],["2569-05-23","13:12:11","P1-CH-02",42,409.7,0.651,2183.25,48.5,41.9,2.1,2729.0625,84.2,91.5,1.6,600.3938,0.6824,0.8062,37.5,58.22,48.3,2.6211,15.8167,830.0898,0.8217,511.3167,0.8516,34,0.63,82.6163,679,null,null,10.4,null,28.4,null,null,28.4,9.5,9.1,9.1],["2569-05-23","15:13:15","H1-CH-02",42,407.8,0.659,2080.92,48.9,41.9,-2.8,2601.15,84.8,92,2.7,606.935,0.6719,0.7969,37.2,55.9387,48.8,2.623,15.8167,780.345,0.6595,509.6167,0.8397,32.8,0.644,81.0821,686,null,null,10.4,null,28.4,null,null,28.4,9.5,9.1,9.1],["2569-05-23","15:17:29","H1-CH-03",42,443.3,0.713,2087.94,48.4,41.9,2.5,2609.925,84.9,92.6,5,565.4837,0.7839,0.9514,37.3,55.9769,47.6,2.6618,15.8167,837.3509,0.6685,544.0167,0.962,32.8,0.644,81.0821,752,null,null,10.4,null,28.4,null,null,28.4,9.5,9.1,9.1],["2569-05-23","15:22:06","P1-CH-01",42,448.4,0.714,2169.64,48.9,41.9,2.4,2712.05,84.8,92.7,4.1,632.8117,0.7086,0.8633,37.8,57.3979,47.4,2.73,15.8167,892.7165,0.68,549.4167,0.8682,32.8,0.644,81.0821,759,null,null,10.4,null,28.4,null,null,28.4,9.5,9.1,9.1],["2569-05-23","15:24:42","P1-CH-02",42,432.4,0.687,2183.25,48.8,41.9,2.2,2729.0625,84.9,92.4,1.5,627.6844,0.6889,0.8361,37.5,58.22,48.2,2.6432,15.8167,852.832,0.6627,533.9167,0.8506,32.8,0.644,81.0821,722,null,null,10.4,null,28.4,null,null,28.4,9.5,9.1,9.1],["2569-05-23","16:59:53","H1-CH-03",42,531,0.836,2087.94,50,42,3,2609.925,83.6,92.7,5.8,695.98,0.763,0.9295,37.2,56.1274,47.8,2.6757,15.75,989.5966,0.6971,631.75,0.9077,32,0.64,79.646,872,null,null,10.4,null,28,null,null,28.4,9.5,9.1,9.1],["2569-05-23","17:01:00","P1-CH-01",42,533.5,0.834,2169.64,50.2,42.1,2.9,2712.05,83.5,92.6,4.7,732.2535,0.7286,0.8414,37.9,57.2464,47.9,2.7203,13.5714,1028.319,0.7192,632.8714,0.8643,32,0.65,79.9465,883,null,null,10.4,null,28.4,0,null,28.5,9.5,9.1,9.1],["2569-05-23","17:12:00","P1-CH-02",42,499,0.785,2183.25,50.1,42.1,2.6,2729.0625,83.6,92.3,2.2,727.75,0.6857,0.7863,37.7,57.9111,48.6,2.6337,15.8,989.2852,0.7043,601.1,0.826,32,0.65,79.9465,812,null,null,10.3,null,28.4,null,null,28.4,9.5,9.1,9.1],["2569-05-23","19:08:44","P1-CH-01",42,494.3,0.782,2169.64,49.5,42.1,2.7,2712.05,83.9,92.4,4.3,668.9723,0.7389,0.8507,38,57.0958,47.5,2.7305,15.8167,960.5177,0.7383,595.6167,0.8903,31,0.74,80.8866,829,null,null,10.4,null,28.4,null,null,28.4,9.5,9.1,9.1],["2569-05-23","19:14:37","P1-CH-02",42,448.5,0.71,2183.25,49.2,42,2.3,2729.0625,84,91.9,1.7,654.975,0.6848,0.7977,37.5,58.22,48.5,2.633,15.8167,898.3164,0.7173,550.3167,0.8402,31,0.74,80.8866,756,null,null,10.4,null,28.4,null,null,28.4,9.5,9.1,9.1],["2569-05-23","19:17:58","H1-CH-03",42,484.6,0.768,2087.94,49.2,42,2.8,2609.925,84,92.3,5,626.382,0.7736,0.9076,37.3,55.9769,47.7,2.6646,15.8167,902.5991,0.7272,585.4167,0.9346,31,0.74,80.8866,807,null,null,10.4,null,28.4,null,null,28.4,9.5,9.1,9.1],["2569-05-24","08:33:51","H1-CH-03",42,435.5,0.701,2087.94,48.3,42,2.6,2609.925,83.5,91.1,4.7,548.0842,0.7946,0.9321,37.6,55.5303,47.6,2.6471,13.7429,826.4762,0.6856,534.4429,0.9751,30,0.77,80.0149,740,null,null,10.5,null,28.5,0,null,29.2,9.5,9.2,9.3],["2569-05-24","08:40:00","H1-CH-06",42,385.7,0.621,2267.77,47.6,42.1,2.7,2834.7125,83.4,91.1,2.3,519.6973,0.7422,0.8537,37.6,60.313,48.2,2.6743,13.7429,909.4703,0.6946,485.2429,0.9337,30,0.77,80.0149,653,null,null,10.5,null,28.5,0,null,29.2,9.5,9.2,9.3],["2569-05-24","08:43:26","P1-CH-01",42,426.7,0.687,2169.64,48.3,42.1,2.6,2712.05,83.5,91,4.1,560.4903,0.7613,0.8696,37.9,57.2464,47.8,2.6967,13.7429,847.5156,0.6827,526.1429,0.9387,30,0.77,80.0149,717,null,null,10.5,null,28.5,0,null,29.2,9.5,9.2,9.3],["2569-05-24","08:46:41","P1-CH-02",42,407.2,0.651,2183.25,48.3,42,2.1,2729.0625,83.5,90.7,1.6,573.1031,0.7105,0.8148,37.9,57.6055,48.9,2.589,13.7429,818.7188,0.6738,507.7429,0.886,30,0.77,80.0149,671,null,null,10.5,null,28.5,0,null,29.2,9.5,9.2,9.3],["2569-05-24","09:19:38","H1-CH-03",42,422.2,0.679,2087.94,48.1,42,2.5,2609.925,82.9,90.2,4.8,530.6848,0.7956,0.9151,37.6,55.5303,47.8,2.6213,13.7429,793.8522,0.8795,521.3429,0.9824,33,0.66,81.8994,712,null,null,10.5,null,28.5,0,null,29.2,9.5,9.2,9.3],["2569-05-24","09:18:38","P1-CH-01",42,430.4,0.69,2169.64,48.4,42,2.6,2712.05,82.8,90.4,4,578.5707,0.7439,0.8353,37.9,57.2464,47.8,2.6883,13.7429,858.8158,0.8941,529.8429,0.9158,33,0.66,81.8994,715,null,null,10.5,null,28.5,0,null,29.2,9.5,9.2,9.3],["2569-05-24","09:25:23","H1-CH-06",42,538.5,0.857,2267.77,50.3,42.2,3.6,2834.7125,82.9,93.8,3.1,765.3724,0.7036,0.7868,37.6,60.313,48,2.6938,13.7429,1287.4319,0.9159,637.8429,0.8334,33,0.66,81.8994,894,null,null,10.5,null,28.5,0,null,29.2,9.5,9.2,9.3],["2569-05-24","09:28:00","P1-CH-02",42,408.5,0.655,2183.25,48.4,42.1,2.2,2729.0625,82.8,90,1.5,573.1031,0.7128,0.7958,37.6,58.0652,48.5,2.5918,13.7429,818.7188,null,508.3429,0.887,null,null,null,691,null,null,10.5,null,28.5,0,null,29.2,9.5,9.2,9.3],["2569-05-24","11:12:36","H1-CH-03",42,363,0.593,2087.94,46.8,42,2.2,2609.925,84.8,91.1,8.6,417.588,0.8693,0.9693,37.6,55.5303,47.2,2.6589,15.9167,685.1053,0.6847,463.7167,1.1105,33,0.66,81.8994,623,null,null,10.5,null,28,null,null,29,9.5,9.2,9.3],["2569-05-24","11:17:32","H1-CH-06",42,447.3,0.717,2267.77,48.3,42,2.8,2834.7125,84,94,2,595.2896,0.7514,0.9089,37.5,60.4739,47.1,2.7389,15.9167,1181.1302,0.8061,547.8167,0.9203,33,0.65,81.5947,758,null,null,10.5,null,28,null,null,29,9.5,9.2,9.3],["2569-05-24","11:23:26","P1-CH-01",42,361,0.59,2169.64,46.9,42,3,2712.05,84,91,8,442.9682,0.815,0.956,37.7,57.5501,47.2,2.7119,13.6714,791.0146,0.7692,459.5714,1.0375,33,0.66,81.8994,628,null,null,10.5,null,28,0,null,29.2,9.5,9.2,9.3],["2569-05-24","11:28:00","P1-CH-02",42,347,0.56,2183.25,47,42,1.8,2729.0625,84,90,1.6,454.8438,0.7629,0.8949,37.3,58.5322,48.2,2.5934,13.6429,682.2656,0.7407,446.1429,0.9809,33,0.66,81.8994,589,null,null,10.5,null,28,0,null,29,9.5,9.2,9.3],["2569-05-24","11:31:31","H1-CH-05",42,484,0.77,2290.2,49,42,3,2862.75,84,94,1,667.975,0.7246,0.85,38,60.2684,47.1,2.7176,13.7143,1192.8125,0.9573,582.8143,0.8725,34,0.66,83.5536,810,null,null,10.5,null,28.5,0,null,29,9.5,9.2,9.3],["2569-05-24","11:34:46","H1-CH-08",42,250,0.79,1109.18,49,42,3,1386.475,84,92,1,323.5108,0.7728,0.9065,0,null,24,5.0833,13.5857,462.1583,0.792,287.5857,0.889,33,0.66,81.8994,430,null,null,10,null,28,0,null,29,9.5,9.3,9.3],["2569-05-24","13:21:05","H1-CH-03",42,369,0.612,2087.94,46.9,42,2.2,2609.925,85.7,92.1,2.9,426.2877,0.8656,1.0154,37,56.4308,47,2.666,13.6429,695.98,0.6274,466.6429,1.0947,33,0.66,81.8994,638,null,null,10.5,null,28,0,null,29,9.5,9.2,9.3],["2569-05-24","13:26:59","P1-CH-01",42,379.3,0.613,2169.64,47,41.9,2.1,2712.05,85.5,92.1,3.5,461.0485,0.8227,1.029,37.7,57.5501,47.6,2.7143,13.7429,745.8137,0.7131,478.3429,1.0375,36,0.54,82.845,636,null,null,10.5,null,28.5,0,null,29.2,9.5,9.2,9.3],["2569-05-24","13:27:34","H1-CH-05",42,496,0.79,2290.2,50,42.1,2.3,2862.75,85,95,1.9,753.8575,0.6579,0.8198,37,61.8973,47,229.0426,13.6429,1192.8125,0.746,593.6429,0.7875,33,0.65,81.5947,831,null,null,10.5,null,28,0,null,29,9.5,9.2,9.3],["2569-05-24","13:33:19","P1-CH-02",42,353.6,0.573,2183.25,47,41.9,1.8,2729.0625,85.6,91.8,0.8,463.9406,0.7622,0.9258,37.5,58.22,48.4,2.6095,13.7429,705.0078,0.6923,453.2429,0.9769,36,0.54,82.845,597,null,null,10.5,null,28.5,0,null,29.2,9.5,9.2,9.3],["2569-05-24","13:36:28","H1-CH-06",42,477,0.76,2267.77,49.5,42,2.9,2834.7125,85.8,96,2.5,708.6781,0.6731,0.8417,37,61.2911,47,2.766,13.7429,1204.7528,0.6933,574.7429,0.811,33,0.64,81.2883,799,null,null,10.5,null,28.5,0,null,29.2,9.5,9.2,9.3],["2569-05-24","13:40:07","H1-CH-08",42,250,0.78,1109.18,49.9,42,2.8,1386.475,85,93,1.1,365.1051,0.6847,0.8596,0,null,24,5.125,13.7429,462.1583,0.6831,287.7429,0.7881,33,0.64,81.2883,424,null,null,10.5,null,28.5,0,null,29.2,9.5,9.2,9.3],["2569-05-24","15:23:34","H1-CH-03",42,392.5,0.634,2087.94,47.2,42,2.2,2609.925,86.4,93.1,3.6,452.387,0.8676,1.0574,37.4,55.8273,47,2.6745,13.7429,728.6041,0.6533,490.6429,1.0846,36,0.54,82.845,670,null,null,10.5,null,28.5,0,null,29.2,9.5,9.2,9.3],["2569-05-24","15:33:05","H1-CH-06",42,481.3,0.769,2267.77,49.6,42,2.9,2834.7125,86.4,96.6,2.5,718.1272,0.6702,0.8597,37.4,60.6356,47,2.7745,13.7429,1204.7528,0.7415,579.4429,0.8069,36,0.54,82.845,809,null,null,10.5,null,28.5,0,null,29.2,9.5,9.2,9.3],["2569-05-24","15:26:06","P1-CH-01",42,397.7,0.639,2169.64,47.4,42,2.2,2712.05,86.3,93.1,3.7,488.169,0.8147,1.045,37.8,57.3979,47.4,2.7173,13.7429,768.4142,0.6631,496.6429,1.0174,36,0.54,82.845,678,null,null,10.5,null,28.5,0,null,29.2,9.5,9.2,9.3],["2569-05-24","15:40:01","H1-CH-05",42,503.9,0.81,2290.2,50.1,42,2.3,2862.75,86.3,96.1,1.7,772.9425,0.6519,0.8333,38,60.2684,47.1,2.741,13.7429,1168.9562,0.7393,602.7429,0.7798,36,0.54,82.845,852,null,null,10.5,null,28.5,0,null,29.2,9.5,9.2,9.3],["2569-05-24","15:45:07","H1-CH-08",42,249.9,0.788,1109.18,49.8,42.1,2.8,1386.475,86.4,94.2,0.4,355.8619,0.7022,0.8976,0,null,23.9,5.1632,13.7429,450.6044,0.6869,287.5429,0.808,36,0.54,82.845,427,null,null,10.5,null,28.5,0,null,29.2,9.5,9.2,9.3],["2569-05-24","15:44:32","P1-CH-02",42,370.8,0.6,2183.25,47.4,42,1.9,2729.0625,86.4,92.9,0.8,491.2312,0.7548,0.9647,37.5,58.22,48.1,2.6299,13.7429,739.1211,0.6464,470.1429,0.9571,36,0.54,82.845,628,null,null,10.5,null,28.5,0,null,29.2,9.5,9.2,9.3],["2569-05-24","17:22:00","H1-CH-03",42,419,0.67,2087.94,48,42,2.4,2609.925,84.5,91.6,4.7,521.985,0.8027,1.0296,37.6,55.5303,47,2.6894,15.6667,772.1028,0.5793,519.2667,0.9948,32,0.63,79.3439,718,null,null,10,null,28,null,null,28,9.5,9.2,9.3],["2569-05-24","17:38:26","H1-CH-06",42,516,0.81,2267.77,49,42,4,2834.7125,84,94,3,661.4329,0.7801,0.933,37,61.2911,48,2.7292,15.9167,1181.1302,0.6967,616.9167,0.9327,32,0.64,79.646,856,null,null,10.5,null,28,null,null,29,9.5,9.2,9.3],["2569-05-24","17:43:46","P1-CH-02",42,482,0.76,2183.25,49.6,42,2.5,2729.0625,84,92.8,1.2,691.3625,0.6972,0.8178,37,59.0068,48,2.6458,13.6714,1000.6562,0.6846,580.6714,0.8399,32,0.65,79.9465,810,null,null,10.5,null,28,0,null,29.2,9.5,9.2,9.3],["2569-05-25","07:17:14","P1-CH-01",42,542.3,0.865,2169.64,52,43.9,3.1,2712.05,84,93.4,5.1,732.2535,0.7406,0.8688,37.9,57.2464,47.5,2.7453,15.8833,1062.2196,0.6275,643.5833,0.8789,28,0.84,78.4205,908,null,null,10.5,null,28.4,null,null,28.6,9.5,9.1,9.2],["2569-05-25","07:21:29","P1-CH-02",42,552.7,0.876,2183.25,51.9,43,2.6,2729.0625,84.1,93.6,2.3,809.6219,0.6827,0.7529,37.7,57.9111,48.6,2.642,15.8833,1080.2539,0.6258,654.8833,0.8089,28,0.84,78.4205,910,null,null,10.5,null,28.4,null,null,28.6,9.5,9.1,9.2],["2569-05-25","07:23:21","H1-CH-03",42,541.2,0.869,2087.94,51.9,43.6,3.1,2609.925,84,93.2,6.1,722.0792,0.7495,0.8547,37.4,55.8273,47.8,2.6715,15.8833,1000.4713,0.6225,642.2833,0.8895,28,0.84,78.4205,902,null,null,10.5,null,28.4,null,null,28.6,9.5,9.1,9.2],["2569-05-25","09:17:05","P1-CH-02",42,434.5,0.689,2183.25,49,42,2.2,2729.0625,84.3,92,1.3,636.7812,0.6823,0.7601,37.3,58.5322,48.5,2.6268,15.8833,875.5742,0.7891,536.1833,0.842,33.3,0.655,82.2426,715,null,null,10.5,null,28.4,null,null,28.6,9.5,9.1,9.2],["2569-05-25","09:23:01","P1-CH-01",42,473.4,0.755,2169.64,49.1,42.1,2.7,2712.05,84.2,92.4,4.4,632.8117,0.7481,0.8878,37.7,57.5501,47.4,2.7363,15.8833,926.6171,0.8073,574.3833,0.9077,33.3,0.655,82.2426,793,null,null,10.5,null,28.4,null,null,28.6,9.5,9.1,9.2],["2569-05-25","09:24:57","H1-CH-03",42,462.2,0.737,2087.94,48.8,42,2.7,2609.925,84.3,92.3,4.8,591.583,0.7813,0.9207,37.4,55.8273,47.8,2.6527,15.8833,869.975,0.7954,563.2833,0.9522,33.3,0.655,82.2426,777,null,null,10.5,null,28.4,null,null,28.6,9.5,9.1,9.2],["2569-05-25","09:29:00","H1-CH-05",42,421.5,0.678,2290.2,49,42,2,2862.75,84.1,92.2,1.8,667.975,0.631,0.7489,37.9,60.4274,47.9,2.6722,15.8833,966.1781,0.8135,523.1833,0.7832,33.3,0.655,82.2426,708,null,null,10.5,null,28.4,null,null,28.6,9.5,9.1,9.2],["2569-05-25","11:07:32","P1-CH-01",42,534.4,0.847,2169.64,50,42.2,2.9,2712.05,85.7,94.7,4.7,705.133,0.7579,0.8925,37.6,57.7032,48,2.7271,15.8833,1017.0188,0.6867,635.8833,0.9018,33,0.65,81.5947,885,null,null,10.5,null,28.4,null,null,28.6,9.5,9.1,9.2],["2569-05-25","11:08:43","P1-CH-02",42,496.8,0.783,2183.25,49.9,42,2.3,2729.0625,85.8,94.4,1.9,718.6531,0.6913,0.8585,37.5,58.22,49,2.6163,15.8833,977.9141,0.6716,599.1833,0.8338,33,0.65,81.5947,821,null,null,10.5,null,28.4,null,null,28.6,9.5,9.1,9.2],["2569-05-25","11:10:36","H1-CH-03",42,520.3,0.83,2087.94,49.7,42,2.8,2609.925,85.8,94.7,5.2,669.8808,0.7767,0.975,37.4,55.8273,48.1,2.6466,15.8833,967.8472,0.6791,621.6833,0.9281,33,0.65,81.5947,877,null,null,10.5,null,28.4,null,null,28.6,9.5,9.1,9.2],["2569-05-25","11:14:17","H1-CH-05",42,497.5,0.789,2290.2,50.2,42.1,2.3,2862.75,85.6,94.8,1.7,772.9425,0.6436,0.808,38.3,59.7963,48.2,2.668,15.8833,1097.3875,0.6967,599.8833,0.7761,33,0.65,81.5947,835,null,null,10.5,null,28.4,null,null,28.6,9.5,9.1,9.2],["2569-05-25","13:09:42","P1-CH-01",42,521.2,0.83,2169.64,50.2,42.2,2.4,2712.05,86,94.9,4.7,723.2133,0.7207,0.8949,37.8,57.3979,47.5,2.76,15.8833,1005.7185,0.7982,622.3833,0.8606,34.1,0.661,83.75,871,null,null,10.5,null,28.4,null,null,28.6,9.5,9.1,9.2],["2569-05-25","13:09:38","H1-CH-03",42,528.2,0.845,2087.94,49.9,42.1,2.8,2609.925,86,95.1,5.2,678.5805,0.7784,0.9771,37.4,55.8273,47.5,2.6926,15.8833,989.5966,0.7881,628.9833,0.9269,34,0.66,83.5536,881,null,null,10.5,null,28.4,null,null,28.6,9.5,9.1,9.2],["2569-05-25","13:12:26","P1-CH-02",42,516.7,0.815,2183.25,50.2,42,2.4,2729.0625,86.1,95,2.1,745.9438,0.6927,0.8727,37.4,58.3757,48.6,2.6461,15.8833,1012.0273,0.7911,618.5833,0.8293,34.1,0.661,83.75,853,null,null,10.5,null,28.4,null,null,28.6,9.5,9.1,9.2],["2569-05-25","13:13:04","H1-CH-05",42,527.4,0.845,2290.2,50.6,42,2.3,2862.75,85.8,95.6,1.8,820.655,0.6427,0.8155,38,60.2684,47.9,2.7056,15.8833,1168.9562,0.8135,629.1833,0.7667,34,0.66,83.5536,878,null,null,10.5,null,28.4,null,null,28.6,9.5,9.1,9.2],["2569-05-25","15:09:04","H1-CH-03",42,534.3,0.846,2087.94,49.9,42,2.9,2609.925,85.2,94.3,5.7,687.2802,0.7774,0.9759,37.6,55.5303,47.9,2.6681,15.8833,989.5966,0.7197,635.6833,0.9249,33,0.652,81.6558,897,null,null,10.5,null,28.4,null,null,28.6,9.5,9.1,9.2],["2569-05-25","15:11:40","H1-CH-05",42,517.1,0.817,2290.2,50.4,42,2.4,2862.75,85,94.7,2,801.57,0.6451,0.7921,38.1,60.1102,47.5,2.7284,15.8833,1157.0281,0.7436,618.5833,0.7717,33,0.652,81.6558,858,null,null,10.5,null,28.4,null,null,28.6,9.5,9.1,9.2],["2569-05-25","15:13:25","P1-CH-01",42,522,0.825,2169.64,50.1,41.9,2.5,2712.05,85.1,94.1,4.7,741.2937,0.7042,0.8582,38,57.0958,47.9,2.737,15.8833,1017.0188,0.7232,623.7833,0.8415,33,0.652,81.6558,860,null,null,10.5,null,28.4,null,null,28.6,9.5,9.1,9.2],["2569-05-25","15:15:21","P1-CH-02",42,502.4,0.787,2183.25,50,42,2.5,2729.0625,85.2,93.9,2.1,727.75,0.6903,0.8474,37.7,57.9111,48.6,2.6399,15.8833,989.2852,0.7105,604.5833,0.8308,33,0.652,81.6558,818,null,null,10.5,null,28.4,null,null,28.6,9.5,9.1,9.2],["2569-05-25","17:12:25","H1-CH-03",42,490.9,0.778,2087.94,49.2,42,2.8,2609.925,84.5,93,5,626.382,0.7837,0.9623,37.4,55.8273,47.8,2.6632,15.8833,924.3484,0.8744,591.9833,0.9451,35,0.6,83.2789,821,null,null,10.5,null,28.4,null,null,28.6,9.5,9.1,9.2],["2569-05-25","17:17:33","H1-CH-05",42,483.6,0.765,2290.2,49.9,41.9,2.2,2862.75,84.3,93.6,2,763.4,0.6335,0.7576,38,60.2684,48,2.6896,15.8833,1109.3156,0.9011,585.4833,0.7669,35,0.6,83.2789,800,null,null,10.5,null,28.4,null,null,28.6,9.5,9.1,9.2],["2569-05-25","17:20:13","P1-CH-01",42,474.3,0.755,2169.64,49.4,41.9,2.3,2712.05,84.4,92.8,4.3,678.0125,0.6995,0.8329,37.6,57.7032,47.9,2.7223,15.8833,949.2175,0.8823,575.6833,0.8491,35,0.6,83.2789,798,null,null,10.5,null,28.4,null,null,28.6,9.5,9.1,9.2],["2569-05-25","17:27:14","P1-CH-02",42,459,0.722,2183.25,49.4,42,2.3,2729.0625,84.5,92.6,1.6,673.1687,0.6818,0.815,37.4,58.3757,48.8,2.6209,15.8833,921.0586,0.869,561.0833,0.8335,35,0.6,83.2789,754,null,null,10.5,null,28.4,null,null,28.6,9.5,9.1,9.2],["2569-05-25","19:15:02","H1-CH-05",42,541.4,0.858,2290.2,51,42.2,2.5,2862.75,85.1,95,2.1,839.74,0.6447,0.771,38.1,60.1102,47.6,2.7332,15.8833,1180.8844,0.7724,642.9833,0.7657,30,0.85,82.1823,910,null,null,10.5,null,28.4,null,null,28.6,9.5,9.1,9.2],["2569-05-25","19:17:54","P1-CH-01",42,509.9,0.805,2169.64,49.8,41.9,2.4,2712.05,85.2,93.8,4.5,714.1732,0.714,0.8675,37.8,57.3979,48,2.7125,15.8833,971.8179,0.7403,611.5833,0.8564,30,0.85,82.1823,850,null,null,10.5,null,28.4,null,null,28.6,9.5,9.1,9.2],["2569-05-25","19:20:34","P1-CH-02",42,493.5,0.774,2183.25,49.8,42,2.5,2729.0625,85.3,93.7,2,709.5562,0.6955,0.8569,37.5,58.22,48.8,2.6352,15.8833,955.1719,0.7293,595.6833,0.8395,30,0.85,82.1823,811,null,null,10.5,null,28.4,null,null,28.6,9.5,9.1,9.2],["2569-05-26","07:14:12","H1-CH-02",42,535.3,0.862,2080.92,56.3,46.7,-1.8,2601.15,84.2,93.7,4.2,832.368,0.6431,0.7926,37.4,55.6396,48.9,2.6155,12.42,1029.6219,0.5915,634.02,0.7617,28,0.81,77.639,906,null,null,10.5,null,null,null,23.8,null,9.4,9.2,9.2],["2569-05-26","07:16:21","P1-CH-02",42,549.9,0.869,2183.25,55.7,46.4,2.6,2729.0625,84,94,2.4,846.0094,0.65,0.653,37.6,58.0652,48.5,2.6495,12.42,1137.1094,0.6112,648.42,0.7664,28,0.81,77.639,898,null,null,10.5,null,null,null,23.8,null,9.4,9.2,9.2],["2569-05-26","09:05:50","H1-CH-02",42,481.9,0.772,2080.92,50.1,41.9,-2.2,2601.15,83.1,91.5,3.5,710.981,0.6778,0.685,37.3,55.7887,48.9,2.6299,12.42,910.4025,0.6978,580.52,0.8165,31,0.69,79.4615,817,null,null,10.5,null,null,null,23.8,null,9.4,9.2,9.2],["2569-05-26","09:09:11","H1-CH-05",42,463.2,0.742,2290.2,49.6,41.9,2.2,2862.75,83,91.9,2.1,734.7725,0.6304,0.7157,38.4,59.6406,48.1,2.6653,12.42,1061.6031,0.7155,562.12,0.765,31,0.69,79.4615,778,null,null,10.5,null,null,null,23.8,null,9.4,9.2,9.2],["2569-05-26","09:10:49","P1-CH-02",42,475.8,0.754,2183.25,49.7,41.9,2.4,2729.0625,83.2,91.5,2.2,709.5563,0.6706,0.7582,37.4,58.3757,49.2,2.5996,12.42,943.8008,0.6895,574.82,0.8101,31,0.69,79.4615,797,null,null,10.5,null,null,null,23.8,null,9.4,9.2,9.2],["2569-05-26","11:08:58","P1-CH-02",42,536.2,0.844,2183.25,50.6,42,2.5,2729.0625,84.2,93.3,2.5,782.3313,0.6854,0.7813,37.6,58.0652,48.6,2.6481,12.44,1034.7695,0.7955,634.84,0.8115,33.5,0.632,81.8606,885,null,null,10.5,null,null,null,23.8,null,9.4,9.3,9.2],["2569-05-26","11:11:50","H1-CH-02",42,527.2,0.844,2080.92,50.8,42,-1.9,2601.15,84.1,93.1,3.8,763.004,0.691,0.8169,37.3,55.7887,48.9,2.6503,12.42,975.4313,0.7812,625.82,0.8202,33.5,0.623,81.5792,885,null,null,10.5,null,null,null,23.8,null,9.4,9.2,9.2],["2569-05-26","11:14:22","H1-CH-05",42,532.2,0.851,2290.2,50.9,42.3,2.5,2862.75,84.1,94,2,820.655,0.6485,0.7637,38.1,60.1102,47.8,2.7092,12.42,1180.8844,0.797,630.52,0.7683,33.5,0.623,81.5792,897,null,null,10.5,null,null,null,23.8,null,9.4,9.2,9.2],["2569-05-26","13:01:36","H1-CH-02",42,520.5,0.833,2080.92,50.6,42,-2,2601.15,84.6,93.3,3.7,745.663,0.698,0.8142,37.4,55.6396,48.9,2.6503,13.35,942.9169,0.9285,620.15,0.8317,35,0.62,83.9301,874,null,null,10.5,null,null,null,23.8,18,9.4,9.2,9.2],["2569-05-26","13:04:49","H1-CH-05",42,504.1,0.895,2290.2,50.1,42.1,2.4,2862.75,84.4,93.7,2,763.4,0.6603,0.7927,38.5,59.4857,48,2.6896,13.35,1109.3156,0.9519,603.95,0.7911,35,0.62,83.9301,849,null,null,10.5,null,null,null,23.8,18,9.4,9.2,9.2],["2569-05-26","13:08:45","P1-CH-02",42,521.8,0.823,2183.25,50.3,42.1,2.5,2729.0625,84.7,93.6,2.2,745.9437,0.6995,0.8307,37.6,58.0652,48.3,2.6667,13.35,1012.0273,0.8623,621.05,0.8326,35,0.6,83.2789,859,null,null,10.5,null,null,null,23.8,18,9.4,9.2,9.2],["2569-05-26","14:59:13","H1-CH-02",42,501.6,0.807,2080.92,50.6,42.1,-2.2,2601.15,84,92.8,3.5,736.9925,0.6806,0.8175,37,56.2411,49,2.6449,13.35,953.755,0.6899,600.95,0.8154,33,0.6,80.0441,844,null,null,10.5,null,null,null,23.8,18,9.4,9.2,9.2],["2569-05-26","15:02:18","H1-CH-05",42,522.2,0.829,2290.2,50.6,42.2,2.5,2862.75,83.9,93.8,2.2,801.57,0.6515,0.7618,38.2,59.9529,47.7,2.7212,13.35,1180.8844,0.7197,621.45,0.7753,33,0.6,80.0441,862,null,null,10.5,null,null,null,23.8,18,9.4,9.2,9.2],["2569-05-26","15:04:49","H1-CH-08",42,243.5,0.768,1109.18,50.3,41.9,2.8,1386.475,84.1,91.4,0.5,388.213,0.6272,0.7284,0,null,24.8,4.9637,13.3333,421.7195,0.6428,281.6333,0.7255,33,0.6,80.0441,419,null,null,10.4,null,null,null,23.8,18,9.4,9.2,9.2],["2569-05-26","15:07:07","P1-CH-02",42,515.1,0.811,2183.25,50.3,42.1,2.5,2729.0625,84.1,93.1,2.2,745.9437,0.6905,0.8158,37.8,57.7579,48.8,2.6414,13.35,1023.3984,0.6893,615.05,0.8245,33,0.6,80.0441,849,null,null,10.5,null,null,null,23.8,18,9.4,9.2,9.2],["2569-05-26","16:59:25","H1-CH-02",42,474.7,0.76,2080.92,50,42,-2.3,2601.15,84.6,92.9,3.3,693.64,0.6844,0.8034,37.3,55.7887,48.9,2.636,13.35,899.5644,0.9507,574.25,0.8279,34,0.68,84.1696,802,null,null,10.5,null,null,null,23.8,18,9.4,9.2,9.2],["2569-05-26","17:03:31","H1-CH-05",42,478.6,0.761,2290.2,49.7,41.9,2.2,2862.75,84.5,93.5,1.9,744.315,0.643,0.7719,38.1,60.1102,48.1,2.6736,13.35,1073.5312,0.9646,578.15,0.7768,34,0.68,84.1696,809,null,null,10.5,null,null,null,23.8,18,9.4,9.2,9.2],["2569-05-26","17:06:15","H1-CH-08",42,225.6,0.718,1109.18,49.4,41.9,2.5,1386.475,84.6,91.3,0.3,346.6188,0.6509,0.7809,0,null,24.7,5.0081,13.35,387.0576,0.9396,263.65,0.7606,34,0.68,84.1696,386,null,null,10.5,null,null,null,23.8,18,9.4,9.2,9.2],["2569-05-26","17:08:46","P1-CH-02",42,486.5,0.768,2183.25,49.7,42,2.4,2729.0625,84.7,93.1,2,700.4594,0.6945,0.8365,37.5,58.22,48.6,2.6379,13.35,955.1719,0.9406,585.95,0.8365,34,0.68,84.1696,795,null,null,10.5,null,null,null,23.8,18,9.4,9.2,9.2],["2569-05-26","19:00:33","H1-CH-02",42,417.9,0.671,2080.92,49.1,42,-2.7,2601.15,84,91.3,2.7,615.6055,0.6788,0.818,37.3,55.7887,48.7,2.6366,13.35,791.1831,0.6786,517.25,0.8402,32,0.67,80.5426,716,null,null,10.5,null,null,null,23.8,18,9.4,9.2,9.2],["2569-05-26","19:03:47","H1-CH-05",42,482,0.764,2290.2,49.7,42,2.3,2862.75,83.9,92.9,2,734.7725,0.656,0.7695,38.2,59.9529,47.9,2.6827,13.35,1073.5312,0.7283,581.45,0.7913,32,0.67,80.5426,804,null,null,10.5,null,null,null,23.8,18,9.4,9.2,9.2],["2569-05-26","19:06:41","P1-CH-02",42,429.2,0.677,2183.25,48.7,42,2.2,2729.0625,84.1,91.5,1.4,609.4906,0.7042,0.8229,37.6,58.0652,48.6,2.6132,13.35,841.4609,0.6753,528.75,0.8675,32,0.67,80.5426,712,null,null,10.5,null,null,null,23.8,18,9.4,9.2,9.2],["2569-05-27","07:09:51","H1-CH-05",42,417.6,0.673,2290.2,49.3,41.7,2,2862.75,82.3,90.3,1.8,725.23,0.5758,0.6781,37.1,61.7305,47.9,2.6764,12.9,954.25,0.6067,515.5,0.7108,28,0.79,77.1149,708,null,null,10.5,null,null,null,21.5,17.8,9.5,9,9.1],["2569-05-27","07:12:28","P1-CH-01",42,468.7,0.753,2169.64,49.8,41.6,2.4,2712.05,82.4,90.9,4.8,741.2937,0.6323,0.6982,37.5,57.8571,47.5,2.7326,12.9,960.5177,0.6166,566.6,0.7643,28,0.79,77.1149,783,null,null,10.5,null,null,null,21.5,17.8,9.5,9,9.1],["2569-05-27","07:14:03","P1-CH-02",42,450.7,0.717,2183.25,49.8,41.9,2.3,2729.0625,82.5,90.7,2,718.6531,0.6271,0.6974,37,59.0068,48.5,2.6392,12.9,932.4297,0.6036,549.1,0.7641,28,0.79,77.1149,748,null,null,10.5,null,null,null,21.5,17.8,9.5,9,9.1],["2569-05-27","09:11:55","H1-CH-02",42,435.2,0.691,2080.92,49.5,41.9,-2.6,2601.15,82.6,90.5,3.1,658.958,0.6604,0.7315,37,56.2411,48.8,2.6066,12.9,856.2119,0.68,533.9,0.8102,31,0.67,78.8827,723,null,null,10.5,null,null,null,21.5,17.8,9.5,9,9.1],["2569-05-27","09:17:27","H1-CH-05",42,457.4,0.725,2290.2,49.5,41.9,2.2,2862.75,82.5,91.5,2,725.23,0.6307,0.7015,38.1,60.1102,48,2.6458,12.9,1073.5312,0.7476,556.4,0.7672,31,0.69,79.4615,758,null,null,10.5,null,null,null,21.5,17.8,9.5,9,9.1],["2569-05-27","09:19:39","P1-CH-01",42,481,0.762,2169.64,49.3,42.1,2.8,2712.05,82.5,90.9,4.8,650.892,0.739,0.8185,37.9,57.2464,47.5,2.6926,12.9,949.2175,0.7344,579.3,0.89,31,0.69,79.4615,795,null,null,10.5,null,null,null,21.5,17.8,9.5,9,9.1],["2569-05-27","09:21:41","P1-CH-02",42,443.5,0.701,2183.25,49.3,42,2.3,2729.0625,82.7,90.8,1.6,664.0719,0.6678,0.7357,37.4,58.3757,48.3,2.6087,12.9,921.0586,0.7144,542.1,0.8163,31,0.69,79.4615,730,null,null,10.5,null,null,null,21.5,17.8,9.5,9,9.1],["2569-05-27","11:15:29","H1-CH-02",42,446.8,0.711,2080.92,49.7,42,-2.5,2601.15,83.2,91.3,3.1,667.6285,0.6692,0.7453,37.1,56.0895,48.7,2.6324,13.38,877.8881,0.7013,545.98,0.8178,30.2,0.748,79.7501,742,null,null,21.5,null,null,null,null,17.8,9.5,9,9.1],["2569-05-27","11:22:45","H1-CH-05",42,453.8,0.722,2290.2,49.6,42.1,2.2,2862.75,83.2,92,2.1,715.6875,0.6341,0.7207,38.1,60.1102,47.9,2.6743,12.9,1049.675,0.7184,552.7,0.7723,30.2,0.748,79.7501,759,null,null,10.5,null,null,null,21.5,17.8,9.5,9,9.1],["2569-05-27","11:35:03","P1-CH-02",42,461.6,0.727,2183.25,49.5,42,2.3,2729.0625,83.4,91.7,1.8,682.2656,0.6766,0.7667,37.4,58.3757,48.2,2.6515,12.9,943.8008,0.6946,560.1,0.8209,30.2,0.748,79.7501,768,null,null,10.5,null,null,null,21.5,17.8,9.5,9,9.1],["2569-05-27","11:37:34","P1-CH-01",42,486,0.768,2169.64,49.5,41.8,2.4,2712.05,83.3,91.9,4.7,696.0928,0.6982,0.7999,37.7,57.5501,47.5,2.7326,12.9,971.8179,0.6983,584.1,0.8391,30.2,0.742,79.5836,809,null,null,10.5,null,null,null,21.5,17.8,9.5,9,9.1],["2569-05-27","13:03:08","H1-CH-02",42,456.8,0.732,2080.92,50,42,-2.4,2601.15,83,91.3,3.3,693.64,0.6586,0.7559,37.3,55.7887,48.8,2.6209,12.9,899.5644,0.8565,555.8,0.8013,35,0.55,81.6097,767,null,null,10.5,null,null,null,21.5,17.8,9.5,9,9.1],["2569-05-27","13:08:25","H1-CH-05",42,477.4,0.762,2290.2,49.9,42,2.3,2862.75,83,92.2,2.2,753.8575,0.6333,0.714,38.1,60.1102,47.9,2.6618,12.9,1097.3875,0.8687,576.3,0.7645,35,0.55,81.6097,805,null,null,10.5,null,null,null,21.5,17.8,9.5,9,9.1],["2569-05-27","13:10:27","P1-CH-01",42,504.7,0.808,2169.64,49.7,42,2.7,2712.05,83.1,91.9,4.8,696.0928,0.725,0.8174,37.8,57.3979,47.8,2.7197,12.9,994.4183,0.8552,603.2,0.8666,35,0.55,81.6097,841,null,null,10.5,null,null,null,21.5,17.8,9.5,9,9.1],["2569-05-27","13:12:30","P1-CH-02",42,467.6,0.74,2183.25,49.7,42.1,2.4,2729.0625,83.1,91.5,2.1,691.3625,0.6763,0.7656,37.8,57.7579,48.5,2.6309,12.9,955.1719,0.8493,566.8,0.8198,35,0.55,81.6097,782,null,null,10.5,null,null,null,21.5,17.8,9.5,9,9.1],["2569-05-27","15:06:45","P1-CH-01",42,477.6,0.763,2169.64,49.2,41.9,2.6,2712.05,83.3,91.7,4.6,659.9322,0.7237,0.8168,37.8,57.3979,47.7,2.7212,12.9,949.2175,0.8614,576,0.8728,35,0.56,81.9487,807,null,null,10.5,null,null,null,21.5,17.8,9.5,9,9.1],["2569-05-27","15:22:07","P1-CH-02",42,446.7,0.71,2183.25,49.2,42,2.3,2729.0625,83.4,91.4,1.6,654.975,0.682,0.7806,37.4,58.3757,48.5,2.6309,12.9167,909.6875,0.8464,545.5167,0.8329,35,0.56,81.9487,753,null,null,10.5,null,null,null,21.6,17.8,9.5,9,9.1],["2569-05-27","15:24:16","H1-CH-02",42,435.5,0.699,2080.92,49.5,42,-2.6,2601.15,83.4,91.3,2.9,650.2875,0.6697,0.7673,37.4,55.6396,48.7,2.6324,12.9,856.2119,0.8448,534.5,0.8219,35,0.56,81.9487,730,null,null,10.5,null,null,null,21.5,17.8,9.5,9,9.1],["2569-05-27","15:27:15","H1-CH-05",42,459.1,0.736,2290.2,49.6,41.9,2.2,2862.75,83.2,92.3,2.2,734.7725,0.6248,0.7158,38.2,59.9529,48.2,2.6722,12.9,1085.4594,0.8791,558.4,0.76,35,0.56,81.9487,766,null,null,10.5,null,null,null,21.5,17.8,9.5,9,9.1],["2569-05-27","17:15:50","H1-CH-05",42,439.1,0.698,2290.2,49.2,42,2.1,2862.75,83.8,92.3,2,687.06,0.6391,0.7285,38.2,59.9529,48.2,2.6535,12.9,1013.8906,0.6881,538.4,0.7836,32,0.65,79.9465,737,null,null,10.5,null,null,null,21.5,17.8,9.5,9,9.1],["2569-05-27","17:19:25","P1-CH-01",42,461.4,0.733,2169.64,48.9,42,2.5,2712.05,83.9,91.7,4.5,623.7715,0.7397,0.861,37.9,57.2464,48,2.6917,12.9,881.4162,0.6636,560.2,0.8981,32,0.65,79.9465,773,null,null,10.5,null,null,null,21.5,17.8,9.5,9,9.1],["2569-05-27","17:22:27","P1-CH-02",42,436.4,0.689,2183.25,48.8,42,2.3,2729.0625,84,91.5,1.6,618.5875,0.7055,0.8244,37.5,58.22,48.3,2.6356,12.9,852.832,0.6492,535.1,0.865,32,0.65,79.9465,733,null,null,10.5,null,null,null,21.5,17.8,9.5,9,9.1],["2569-05-28","07:12:55","H1-CH-06",42,547.1,0.869,2267.77,57.2,47.7,3.9,2834.7125,84.7,94.7,3.1,897.659,0.6095,0.715,37.3,60.7981,48.8,2.6496,9.5,1181.1302,0.6639,642.7,0.716,29,0.82,79.6376,897,null,null,10.5,null,null,null,null,null,9.4,9,9.1],["2569-05-28","07:14:46","P1-CH-02",42,552.5,0.872,2183.25,57.6,48.1,2.7,2729.0625,84.1,94.3,2.6,864.2031,0.6393,0.6249,37.5,58.22,48.5,2.6495,9.5,1159.8516,0.6957,648,0.7498,29,0.82,79.6376,900,null,null,10.5,null,null,null,null,null,9.4,9,9.1],["2569-05-28","09:05:35","H1-CH-02",42,516.8,0.824,2080.92,51,42.2,-2,2601.15,84,93,3.8,763.004,0.6773,0.6434,37.2,55.9387,48.8,2.6557,13.0667,975.4313,0.6509,615.8667,0.8072,31,0.68,79.1728,866,null,null,10.5,null,null,null,21.2,19.2,9.4,9,9.1],["2569-05-28","09:07:33","H1-CH-06",42,521.2,0.823,2267.77,50.3,42,3.4,2834.7125,84,93.1,2.9,784.2705,0.6646,0.7747,37.3,60.7981,49.1,2.6538,13.0667,1074.8285,0.6534,620.6667,0.7914,31,0.68,79.1728,859,null,null,10.5,null,null,null,21.2,19.2,9.4,9,9.1],["2569-05-28","09:10:11","P1-CH-02",42,538,0.843,2183.25,50.7,42.1,2.5,2729.0625,84.1,93.3,2.4,782.3313,0.6877,0.8067,37.4,58.3757,48.6,2.6461,13.0667,1046.1406,0.6512,637.0667,0.8143,31,0.68,79.1728,889,null,null,10.5,null,null,null,21.2,19.2,9.4,9,9.1],["2569-05-28","10:58:30","H1-CH-02",42,488.5,0.774,2080.92,50.2,42.1,-2.1,2601.15,83.6,92.2,3.5,702.3105,0.6956,0.8165,37.3,55.7887,49.8,2.5964,13.0667,932.0788,0.7075,588.6667,0.8382,33,0.6,80.0441,822,null,null,10.5,null,null,null,21.2,19.2,9.4,9,9.1],["2569-05-28","11:02:28","H1-CH-06",42,471.8,0.744,2267.77,49.2,41.9,3.1,2834.7125,83.7,92,1,689.78,0.684,0.7875,37.5,60.4739,48.7,2.6756,13.0667,980.3381,0.6942,571.0667,0.8279,33,0.6,80.0441,776,null,null,10.5,null,null,null,21.2,19.2,9.4,9,9.1],["2569-05-28","11:05:09","P1-CH-02",42,504.2,0.786,2183.25,50.1,42.1,2.5,2729.0625,83.7,92.4,2.2,727.75,0.6928,0.8057,37.6,58.0652,49,2.6163,13.0667,989.2852,0.7041,603.8667,0.8298,33,0.6,80.0441,815,null,null,10.5,null,null,null,21.2,19.2,9.4,9,9.1],["2569-05-28","13:01:23","H1-CH-06",42,507.2,0.805,2267.77,50.1,42,3.3,2834.7125,84.7,93.6,2.8,765.3724,0.6627,0.7659,37.5,60.4739,49,2.6531,13.0667,1051.2059,0.7259,606.7667,0.7928,34,0.59,81.3391,835,null,null,10.5,null,null,null,21.2,19.2,9.4,9,9.1],["2569-05-28","13:06:24","H1-CH-02",42,534.4,0.855,2080.92,51.4,42.5,-1.8,2601.15,84.6,93.8,4,771.6745,0.6925,0.8345,37.2,55.9387,49,2.6429,13.0667,997.1075,0.8715,633.6667,0.8212,34,0.65,83.2429,909,null,null,10.5,null,null,null,21.2,19.2,9.4,9,9.1],["2569-05-28","13:09:12","P1-CH-02",42,545.2,0.857,2183.25,50.8,42.1,2.5,2729.0625,84.7,94.1,2.4,791.4281,0.6889,0.8134,37.6,58.0652,48.6,2.6481,13.0667,1068.8828,0.8658,644.4667,0.8143,34,0.65,83.2429,903,null,null,10.5,null,null,null,21.2,19.2,9.4,9,9.1],["2569-05-28","14:58:38","H1-CH-02",42,539.8,0.85,2080.92,51.3,42.4,-2,2601.15,85,94.2,3.9,771.6745,0.6995,0.8402,37.6,55.3436,48.8,2.6639,13.0667,997.1075,0.8178,639.2667,0.8284,35,0.59,82.95,912,null,null,10.5,null,null,null,21.2,19.2,9.4,9,9.1],["2569-05-28","15:02:11","H1-CH-06",42,549.2,0.87,2267.77,51.2,42.8,3.5,2834.7125,85,94.6,3,793.7195,0.6919,0.8319,37.8,59.9939,49,2.6694,13.0667,1133.885,0.824,649.0667,0.8178,35,0.59,82.95,906,null,null,10.5,null,null,null,21.2,19.2,9.4,9,9.1],["2569-05-28","15:04:29","P1-CH-02",42,538.8,0.847,2183.25,50.7,42.1,2.5,2729.0625,85.1,94.4,2.5,782.3313,0.6887,0.8167,37.6,58.0652,48.7,2.6489,13.0667,1057.5117,0.8122,638.1667,0.8157,35,0.59,82.95,891,null,null,10.5,null,null,null,21.2,19.2,9.4,9,9.1],["2569-05-28","17:03:40","H1-CH-02",42,497.9,0.789,2080.92,50.2,41.9,-2.3,2601.15,85.6,94.2,3.6,719.6515,0.6919,0.8435,37.4,55.6396,48.7,2.6632,13.0667,932.0788,0.6823,597.0667,0.8297,33,0.65,81.5947,829,null,null,10.5,null,null,null,21.2,19.2,9.4,9,9.1],["2569-05-28","17:07:26","H1-CH-06",42,476.5,0.755,2267.77,49.3,41.9,3.1,2834.7125,85.5,94,2.7,699.2291,0.6815,0.8522,37.4,60.6356,49.1,2.6558,13.0667,1003.9607,0.6852,576.0667,0.8239,33,0.65,81.5947,787,null,null,10.5,null,null,null,21.2,19.2,9.4,9,9.1],["2569-05-28","17:09:52","H1-CH-08",42,234.7,0.74,1109.18,49.6,42,2.7,1386.475,85.6,92.6,0.4,351.2403,0.6682,0.8325,37.4,29.6572,24.8,5,13.0667,404.3885,0.6361,309.9667,0.8825,33,0.65,81.5947,404,null,null,10.5,null,null,null,21.2,19.2,9.4,9,9.1],["2569-05-28","17:12:21","P1-CH-02",42,506.3,0.792,2183.25,49.9,42,2.4,2729.0625,85.6,94.4,2.1,718.6531,0.7045,0.8779,37.5,58.22,48.7,2.6489,13.0667,1000.6563,0.6872,605.5667,0.8426,33,0.65,81.5947,832,null,null,10.5,null,null,null,21.2,19.2,9.4,9,9.1],["2569-05-28","19:12:13","H1-CH-06",42,495.3,0.777,2267.77,49.1,42,3.2,2834.7125,86.8,95.1,2.7,670.882,0.7383,0.92,37.6,60.313,49.2,2.6524,13.0667,980.3381,0.5726,595.1667,0.8871,31,0.73,80.6039,821,null,null,10.5,null,null,null,21.2,19.2,9.4,9,9.1],["2569-05-28","19:16:36","H1-CH-08",42,251.8,0.785,1109.18,49.4,42,2.9,1386.475,86.9,94,0.4,341.9972,0.7363,0.9579,37.6,29.4995,24.9,4.992,13.0667,410.1655,0.53,327.3667,0.9572,31,0.73,80.6039,426,null,null,10.5,null,null,null,21.2,19.2,9.4,9,9.1],["2569-05-28","19:19:00","P1-CH-02",42,427.7,0.677,2183.25,48.3,42,2.2,2729.0625,86.6,93.8,1.7,573.1031,0.7463,0.9743,37.2,58.6895,48.6,2.6255,13.0667,818.7188,0.5456,526.5667,0.9188,31,0.73,80.6039,711,null,null,10.5,null,null,null,21.2,19.2,9.4,9,9.1],["2569-05-29","09:15:55","H1-CH-02",42,535.7,0.85,2080.92,51.6,42.5,-1.8,2601.15,84.2,93.6,4,789.0155,0.6789,0.8771,37.3,55.7887,48.6,2.6872,12.9833,1018.7837,0.7233,634.5833,0.8043,31,0.73,80.6039,895,null,null,10.4,null,null,null,21.8,17.9,9.3,9.3,9.2],["2569-05-29","09:27:48","H1-CH-05",42,534.1,0.852,2290.2,51.6,43,2.6,2862.75,84.2,94.2,2,820.655,0.6508,0.7571,38.1,60.1102,48.1,2.6902,12.9833,1192.8125,0.7355,633.2833,0.7717,31,0.73,80.6039,889,null,null,10.4,null,null,null,21.8,17.9,9.3,9.3,9.2],["2569-05-29","09:30:54","P1-CH-02",42,557.5,0.866,2183.25,51.8,42.8,2.6,2729.0625,84.3,94.1,2.4,818.7188,0.6809,0.7793,37.5,58.22,48.8,2.6475,12.9667,1114.3672,0.7261,656.7667,0.8022,31,0.73,80.6039,907,null,null,10.4,null,null,null,21.8,17.9,9.3,9.2,9.2],["2569-05-29","11:07:07","H1-CH-02",42,498.5,0.795,2080.92,50.4,41.9,-2.3,2601.15,85.4,94.1,3.7,736.9925,0.6764,0.7821,37.2,55.9387,48.6,2.6831,12.9667,942.9169,0.7719,597.2667,0.8104,32.4,0.725,82.8285,835,null,null,10.4,null,null,null,21.8,17.9,9.3,9.2,9.2],["2569-05-29","11:08:49","H1-CH-05",42,515.7,0.826,2290.2,50.1,42,2.4,2862.75,85.4,95.1,1.9,772.9425,0.6672,0.8282,38.1,60.1102,48.1,2.6902,12.9667,1157.0281,0.7905,614.8667,0.7955,32.4,0.725,82.8285,860,null,null,10.4,null,null,null,21.8,17.9,9.3,9.2,9.2],["2569-05-29","11:10:25","H1-CH-06",42,481.1,0.768,2267.77,49.7,42,3.2,2834.7125,85.5,94,2.7,727.5762,0.6612,0.818,37.3,60.7981,49.1,2.6619,12.9667,1003.9607,0.7609,580.4667,0.7978,32.4,0.725,82.8285,804,null,null,10.4,null,null,null,21.8,17.9,9.3,9.2,9.2],["2569-05-29","11:12:05","P1-CH-02",42,508.3,0.799,2183.25,50,42,2.5,2729.0625,85.5,94.3,2.2,727.75,0.6985,0.8672,37.4,58.3757,48.4,2.6715,12.9667,1000.6562,0.7671,607.0667,0.8342,32.4,0.725,82.8285,837,null,null,10.4,null,null,null,21.8,17.9,9.3,9.2,9.2],["2569-05-29","13:12:10","H1-CH-02",42,493.3,0.788,2080.92,50.2,42,-2.4,2601.15,86,94.5,3.7,710.981,0.6938,0.8615,37.2,55.9387,48.8,2.6496,12.9833,921.2406,0.7575,592.2833,0.8331,35,0.6,83.2789,828,null,null,10.4,null,null,null,21.8,17.9,9.3,9.3,9.2],["2569-05-29","13:20:07","H1-CH-05",42,539.9,0.865,2290.2,50.6,42.3,2.5,2862.75,85.9,95.9,1.9,792.0275,0.6817,0.8619,38.2,59.9529,48,2.6938,12.9833,1192.8125,0.7923,639.0833,0.8069,35,0.6,83.2789,913,null,null,10.4,null,null,null,21.8,17.9,9.3,9.3,9.2],["2569-05-29","13:23:10","H1-CH-06",42,518.3,0.826,2267.77,50.2,42,3.2,2834.7125,86,95.1,2.8,774.8214,0.6689,0.8337,37.4,60.6356,48.5,2.6907,12.9833,1074.8285,0.7698,617.1833,0.7965,35,0.6,83.2789,864,null,null,10.4,null,null,null,21.8,17.9,9.3,9.3,9.2],["2569-05-29","13:25:35","P1-CH-02",42,482.6,0.76,2183.25,49.7,42.1,2.3,2729.0625,86.1,94.4,1.8,691.3625,0.698,0.8826,37.3,58.5322,48.8,2.6332,12.9833,943.8008,0.7463,581.6833,0.8414,35,0.6,83.2789,799,null,null,10.4,null,null,null,21.8,17.9,9.3,9.3,9.2],["2569-05-29","15:01:40","H1-CH-02",42,534.8,0.853,2080.92,51.2,42.3,-2,2601.15,85.4,94.7,4,771.6745,0.693,0.8763,37.3,55.7887,48.6,2.6852,12.9833,1007.9456,0.8117,633.6833,0.8212,34,0.65,83.2429,897,null,null,10.4,null,null,null,21.8,17.9,9.3,9.3,9.2],["2569-05-29","15:05:50","H1-CH-05",42,540.1,0.868,2290.2,50.9,42.4,2.4,2862.75,85.3,95.5,2.1,811.1125,0.6659,0.8151,38,60.2684,47.8,2.7092,12.9833,1216.6688,0.9615,638.8833,0.7877,35,0.65,84.8912,914,null,null,10.4,null,null,null,21.8,17.9,9.3,9.3,9.2],["2569-05-29","15:12:34","H1-CH-06",42,531.8,0.851,2267.77,50.5,42.1,3.4,2834.7125,85.4,94.8,3,793.7195,0.67,0.8144,37.6,60.313,48.8,2.6906,12.9833,1110.2624,0.9486,631.1833,0.7952,35,0.65,84.8912,889,null,null,10.4,null,null,null,21.8,17.9,9.3,9.3,9.2],["2569-05-29","15:12:15","P1-CH-02",42,542.4,0.852,2183.25,50.8,42.3,2.6,2729.0625,85.6,95,2.5,773.2344,0.7015,0.8647,37.5,58.22,48.4,2.6736,12.9833,1068.8828,0.9299,641.2833,0.8294,35,0.65,84.8912,895,null,null,10.4,null,null,null,21.8,17.9,9.3,9.3,9.2],["2569-05-29","17:01:13","H1-CH-02",42,517,8.65,2080.92,50.6,42,-2.1,2601.15,84,93,4.6,745.663,0.6933,0.8549,0,null,0,null,12.7,975.4313,0.7584,529.7,0.7104,32,0.69,81.1328,865,null,null,10.4,null,null,null,21,17,9.3,9.3,9.2],["2569-05-29","17:05:08","P1-CH-02",42,512,0.395,2183.25,50,41.9,2.4,2729.0625,85,93.9,2.3,736.8469,0.6949,0.8151,37.5,58.22,48.5,2.6577,13.0167,1012.0273,0.7233,611.0167,0.8292,33,0.65,81.5947,843,null,null,10.4,null,null,null,21.8,17.9,9.4,9.3,9.3],["2569-05-29","17:08:59","H1-CH-05",42,535.1,8.48,2290.2,50.4,42,2.4,2862.75,84.9,95,2.2,801.57,0.6676,0.8164,38.1,60.1102,47.8,2.7113,13,1204.7406,0.7534,634,0.7909,33,0.65,81.5947,886,null,null,10.5,null,null,null,21.8,17.9,9.3,9.3,9.2],["2569-05-29","17:13:02","H1-CH-06",42,506.7,0.801,2267.77,50,42,3.3,2834.7125,85,94,2.8,755.9233,0.6703,0.8139,37.5,60.4739,48.9,2.6769,12.9833,1063.0172,0.7255,606.0833,0.8018,33,0.65,81.5947,839,null,null,10.4,null,null,null,21.8,17.9,9.3,9.3,9.2],["2569-05-29","19:22:24","P1-CH-02",42,386.7,0.62,2183.25,47.8,42,2,2729.0625,85.5,92.2,1.5,527.6187,0.7329,0.8933,37.5,58.22,48.9,2.5971,12.9833,761.8633,0.5922,486.0833,0.9213,31,0.74,80.8866,651,null,null,10.4,null,null,null,21.8,17.9,9.3,9.3,9.2],["2569-05-29","19:25:43","H1-CH-05",42,490.8,0.783,2290.2,49.6,42.1,2.3,2862.75,85,94.1,1.9,715.6875,0.6858,0.8515,38.3,59.7963,47.7,2.7128,12.9833,1085.4594,0.6887,589.7833,0.8241,31,0.74,80.8866,818,null,null,10.4,null,null,null,21.8,17.9,9.3,9.3,9.2],["2569-05-29","19:28:51","H1-CH-06",42,477.3,0.757,2267.77,49.4,42.1,3.1,2834.7125,85,93.2,2.6,689.78,0.692,0.8405,37.5,60.4739,49,2.6653,12.9833,968.5268,0.6659,576.7833,0.8362,31,0.74,80.8866,792,null,null,10.4,null,null,null,21.8,17.9,9.3,9.3,9.2],["2569-05-30","07:29:52","H1-CH-05",42,314.8,0.52,2290.2,46.4,41.8,1.4,2862.75,83,88.8,1.3,438.955,0.7172,0.8711,38.1,60.1102,48,2.6313,12.9,691.8312,0.4782,413.8,0.9427,29,0.71,76.6707,545,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-05-30","07:33:55","P1-CH-01",42,469,0.749,2169.64,49.5,42.1,2.6,2712.05,83.1,91.4,4.6,668.9723,0.7011,0.795,38,57.0958,47.8,2.7134,12.9,937.9173,0.5635,567.7,0.8486,29,0.71,76.6707,780,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-05-30","07:37:25","P1-CH-02",42,464.9,0.735,2183.25,49.5,42.1,2.4,2729.0625,83.2,91.3,2,673.1687,0.6906,0.7795,37.6,58.0652,48.8,2.6189,12.9,921.0586,0.5537,564.2,0.8381,29,0.71,76.6707,772,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-05-30","09:19:59","H1-CH-05",42,533.4,0.845,2290.2,50.2,42.1,2.4,2862.75,85.2,95,1.7,772.9425,0.6901,0.782,38.1,60.1102,47.6,2.7206,12.9,1168.9562,0.6222,632,0.8177,30.2,0.73,79.2496,878,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-05-30","09:23:42","P1-CH-01",42,526.2,0.828,2169.64,49.8,41.9,2.6,2712.05,85.2,94.5,4.7,714.1732,0.7368,0.9016,38.1,56.9459,47.5,2.7158,12.9,1050.9194,0.6098,624.7,0.8747,30.2,0.73,79.2496,860,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-05-30","09:30:22","P1-CH-02",42,503.9,0.787,2183.25,49.9,42,2.4,2729.0625,85.4,94.2,2,718.6531,0.7012,0.8639,37.7,57.9111,48.4,2.6632,12.9,1000.6562,0.5886,602.9,0.8389,30.2,0.73,79.2496,819,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-05-30","09:36:10","H1-CH-02",42,490.1,0.773,2080.92,50.2,42,-2.3,2601.15,85.3,94,3.5,710.981,0.6893,0.8527,37.4,55.6396,48.8,2.6496,12.9,942.9169,0.5898,589.2,0.8287,30.2,0.73,79.2496,826,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-05-30","11:11:20","H1-CH-05",42,502,0.793,2290.2,49.8,42.1,2.4,2862.75,85.1,94.7,1.8,734.7725,0.6832,0.842,38,60.2684,47.7,2.7128,12.9,1145.1,0.5789,600.6,0.8174,32,0.59,78.1172,840,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-05-30","11:15:08","H1-CH-02",42,453.3,0.717,2080.92,49.7,42,-2.5,2601.15,85.2,93.4,3.2,667.6285,0.679,0.8278,37.3,55.7887,48.7,2.6571,12.9,888.7263,0.5366,552.2,0.8271,32,0.59,78.1172,759,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-05-30","11:18:21","P1-CH-02",42,457.8,0.719,2183.25,49.3,42.1,2.3,2729.0625,85.3,93.5,1.5,654.975,0.699,0.8583,37.3,58.5322,48.8,2.6393,12.9,932.4297,0.5331,556.8,0.8501,32,0.59,78.1172,749,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-05-30","11:21:43","P1-CH-01",42,491,0.765,2169.64,49.2,42,2.5,2712.05,85.2,93.6,4.4,650.892,0.7543,0.9265,37.8,57.3979,47.6,2.75,12.9,949.2175,0.5425,589.3,0.9054,32,0.59,78.1172,804,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-05-30","13:13:39","H1-CH-02",42,477,0.766,2080.92,49.9,42.1,-2.3,2601.15,85.6,93.9,3.4,676.299,0.7053,0.8661,37.5,55.4912,48.7,2.6591,12.9,899.5644,0.6745,576.1,0.8518,33,0.65,81.5947,798,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-05-30","13:22:52","H1-CH-05",42,525.3,0.839,2290.2,50.1,42,2.4,2862.75,85.5,95.4,1.8,772.9425,0.6796,0.8439,38.2,59.9529,47.7,2.7275,12.85,1180.8844,0.6406,624.05,0.8074,32,0.65,79.9465,870,null,null,10.3,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-05-30","13:29:32","P1-CH-01",42,511.5,0.815,2169.64,49.8,41.9,2.4,2712.05,85.6,94.5,4.6,714.1732,0.7162,0.8893,37.9,57.2464,47.7,2.7463,12.9,1005.7185,0.6115,610,0.8541,32,0.65,79.9465,864,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-05-30","13:34:11","P1-CH-02",42,467.1,0.741,2183.25,49.4,42,2.4,2729.0625,85.7,94.2,1.8,673.1687,0.6939,0.8677,37.6,58.0652,48.2,2.6701,12.9,966.543,0.5963,565.8,0.8405,32,0.65,79.9465,777,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-05-30","15:05:59","P1-CH-01",42,497.2,0.784,2169.64,49.4,41.9,2.4,2712.05,86.2,94.9,4.5,678.0125,0.7333,0.9172,37.8,57.3979,47.8,2.7469,12.9,983.1181,0.6415,595.7,0.8786,34,0.59,81.3391,811,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-05-30","15:11:06","P1-CH-02",42,477.4,0.75,2183.25,49.5,42.1,2.4,2729.0625,86.3,94.7,1.6,673.1687,0.7092,0.9065,37.6,58.0652,48.8,2.6434,12.9,955.1719,0.6287,576.7,0.8567,34,0.59,81.3391,795,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-05-30","15:14:55","H1-CH-02",42,457.6,0.73,2080.92,49.7,42,-2.6,2601.15,86.3,94.4,3,667.6285,0.6854,0.8728,37.3,55.7887,48.5,2.6701,12.9,877.8881,0.6202,556.3,0.8332,34,0.59,81.3391,770,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-05-30","15:18:28","H1-CH-05",42,536.1,0.851,2290.2,50.2,42.1,2.5,2862.75,86.2,96.2,1.8,772.9425,0.6936,0.8865,38.3,59.7963,47.8,2.7176,12.9,1192.8125,0.6729,635.1,0.8217,34,0.59,81.3391,878,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-05-30","16:59:43","P1-CH-01",42,535.2,0.848,2169.64,50.1,42.3,2.9,2712.05,86.6,96,4.7,705.133,0.759,0.9631,37.9,57.2464,47.7,2.7757,12.9,1062.2196,0.6132,633.7,0.8987,33,0.62,80.67,886,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-05-30","17:04:20","P1-CH-02",42,522.5,0.819,2183.25,50.1,42,2.5,2729.0625,86.8,95.8,0.3,736.8469,0.7091,0.9058,37.5,58.22,48.8,2.6639,12.9,1023.3984,0.5948,621.7,0.8437,33,0.62,80.67,859,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-05-30","17:08:22","H1-CH-02",42,511.2,0.813,2080.92,50.4,42,-2.2,2601.15,86.7,95.6,3.5,728.322,0.7019,0.9131,36.9,56.3935,48.6,2.6852,12.8833,964.5931,0.5961,609.5833,0.837,33,0.62,80.67,850,null,null,10.6,null,null,null,21.1,17.8,9.5,9.1,9.2],["2569-05-30","17:11:44","H1-CH-05",42,509.1,0.807,2290.2,49.9,42,2.3,2862.75,86.6,96.1,1.7,753.8575,0.6753,0.8755,38.1,60.1102,47.5,2.7326,12.8833,1133.1719,0.6157,607.5833,0.806,33,0.62,80.67,837,null,null,10.6,null,null,null,21.1,17.8,9.5,9.1,9.2],["2569-05-30","19:07:14","P1-CH-02",42,471,0.744,2183.25,49.3,42.1,2.4,2729.0625,86.9,95,1.6,654.975,0.7191,0.929,3737,0.5842,48.9,2.6401,12.9,921.0586,0.5413,4269.8,6.519,31,0.71,80.0351,779,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-05-30","19:07:25","H1-CH-02",42,454,0.724,2080.92,49.6,42.1,-2.6,2601.15,86.8,94.6,3,650.2875,0.6982,0.908,37.5,55.4912,48.9,2.6503,12.9,845.3737,0.5355,553.3,0.8509,31,0.71,80.0351,779,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-05-30","19:12:17","H1-CH-05",42,468.3,0.747,2290.2,49.2,42.1,2.2,2862.75,86.7,95.3,1.6,677.5175,0.6912,0.8959,38.3,59.7963,47.9,2.6994,12.9,1025.8187,0.5634,567.4,0.8375,31,0.71,80.0351,797,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-05-31","07:15:00","P1-CH-02",42,547.6,0.861,2183.25,51.6,43,2.7,2729.0625,83.8,93.2,2.5,782.3313,0.7,0.904,37.5,58.22,48.9,2.6278,12.9833,1068.8828,0.6713,646.9833,0.827,28,0.87,79.1971,911,null,null,10.5,null,null,null,21.6,17.9,9.5,9.2,9.2],["2569-05-31","07:17:19","H1-CH-06",42,375.5,0.605,2267.77,47.3,41.7,2.6,2834.7125,83.6,90,2.2,529.1463,0.7096,0.8004,37.4,60.6356,48.9,2.6646,12.9833,755.9233,0.5924,474.7833,0.8973,28,0.87,79.1971,637,null,null,10.5,null,null,null,21.6,17.9,9.5,9.2,9.2],["2569-05-31","09:05:17","H1-CH-02",42,511.3,0.817,2080.92,50.6,42,-2.1,2601.15,84.2,92.9,3.9,745.663,0.6857,0.7991,37.3,55.7887,48.8,2.6598,12.9833,942.9169,0.6752,610.3833,0.8186,30,0.77,80.0149,861,null,null,10.5,null,null,null,21.6,17.9,9.5,9.2,9.2],["2569-05-31","09:09:45","H1-CH-06",42,489.4,0.778,2267.77,49.7,41.9,3.2,2834.7125,84.2,92.8,2.8,737.0253,0.664,0.785,37.4,60.6356,48.8,2.6721,12.9833,1015.772,0.6727,588.5833,0.7986,30,0.77,80.0149,805,null,null,10.5,null,null,null,21.6,17.9,9.5,9.2,9.2],["2569-05-31","09:12:05","P1-CH-02",42,513,0.808,2183.25,50.3,42,2.5,2729.0625,84.2,93.1,2.3,755.0406,0.6794,0.8058,37.4,58.3757,48.6,2.6481,12.9833,1012.0273,0.6802,611.9833,0.8105,30,0.77,80.0149,842,null,null,10.5,null,null,null,21.6,17.9,9.5,9.2,9.2],["2569-05-31","11:23:00","H1-CH-02",42,494.3,0.788,2080.92,50.4,41.9,-2.3,2601.15,84.3,92.9,3.6,736.9925,0.6707,0.7929,37.5,55.4912,49,2.6429,12.9667,932.0788,0.8968,593.7667,0.8057,33,0.707,83.3106,832,null,null,10.4,null,null,null,21.6,17.9,9.5,9.2,9.2],["2569-05-31","11:25:10","H1-CH-06",42,492.5,0.776,2267.77,49.9,42,3.2,2834.7125,84.4,93,2.8,746.4743,0.6598,0.7855,37.4,60.6356,48.9,2.6626,12.9833,1015.772,0.8876,591.7833,0.7928,33,0.707,83.3106,809,null,null,10.5,null,null,null,21.6,17.9,9.5,9.2,9.2],["2569-05-31","11:27:06","P1-CH-02",42,506.5,0.796,2183.25,50.1,42,2.5,2729.0625,84.4,93.1,2.3,736.8469,0.6874,0.8189,37.4,58.3757,48.9,2.6278,12.9833,989.2852,0.8887,605.7833,0.8221,33,0.707,83.3106,831,null,null,10.5,null,null,null,21.6,17.9,9.5,9.2,9.2],["2569-05-31","13:03:34","H1-CH-02",42,510.1,0.816,2080.92,50.5,42,-2.1,2601.15,85.2,94,3.7,736.9925,0.6921,0.8246,37,56.2411,48.9,2.6585,12.9833,953.755,0.7132,608.9833,0.8263,34,0.6,81.6615,864,null,null,10.5,null,null,null,21.6,17.9,9.5,9.2,9.2],["2569-05-31","13:05:30","H1-CH-06",42,514.9,0.815,2267.77,50.2,42,3.3,2834.7125,85.2,94.2,2.9,774.8214,0.6645,0.816,37.3,60.7981,49,2.6694,12.9833,1063.0172,0.7178,614.1833,0.7927,34,0.6,81.6615,856,null,null,10.5,null,null,null,21.6,17.9,9.5,9.2,9.2],["2569-05-31","13:07:19","P1-CH-02",42,520.3,0.819,2183.25,50.3,42.1,2.5,2729.0625,85.3,94.2,2.3,745.9437,0.6975,0.8565,37.4,58.3757,48.4,2.6694,12.9833,1012.0273,0.7098,619.0833,0.8299,34,0.6,81.6615,860,null,null,10.5,null,null,null,21.6,17.9,9.5,9.2,9.2],["2569-05-31","15:10:45","H1-CH-02",42,479,0.765,2080.92,50.1,42,-2.3,2601.15,84.1,92.5,3.4,702.3105,0.682,0.8377,37.5,55.4912,49,2.6429,12.9833,910.4025,0.7526,578.4833,0.8237,34,0.59,81.3391,801,null,null,10.5,null,null,null,21.6,17.9,9.5,9.2,9.2],["2569-05-31","15:12:50","H1-CH-06",42,471.7,0.747,2267.77,49.5,41.9,3.1,2834.7125,84,92.3,2.7,718.1272,0.6568,0.7735,37.4,60.6356,48.7,2.6797,12.9833,980.3381,0.7572,570.7833,0.7948,34,0.59,81.3391,787,null,null,10.5,null,null,null,21.6,17.9,9.5,9.2,9.2],["2569-05-31","15:14:47","P1-CH-02",42,492.4,0.773,2183.25,49.8,41.9,2.4,2729.0625,84.3,92.9,2.2,718.6531,0.6852,0.8063,37.4,58.3757,48.6,2.6461,12.9833,977.9141,0.7439,591.3833,0.8229,34,0.59,81.3391,802,null,null,10.5,null,null,null,21.6,17.9,9.5,9.2,9.2],["2569-05-31","17:01:20","H1-CH-02",42,459,0.728,2080.92,49.9,42,-2.4,2601.15,83.3,91.4,3.4,684.9695,0.6701,0.7978,37.3,55.7887,49.3,2.6105,12.9833,877.8881,0.7549,558.5833,0.8155,33,0.62,80.67,773,null,null,10.5,null,null,null,21.6,17.9,9.5,9.2,9.2],["2569-05-31","17:03:21","H1-CH-06",42,452.9,0.715,2267.77,49.3,42,3,2834.7125,83.3,91.3,2.7,689.78,0.6566,0.7492,37.3,60.7981,49.3,2.6308,12.9833,944.9042,0.7526,552.4833,0.801,33,0.62,80.67,746,null,null,10.5,null,null,null,21.6,17.9,9.5,9.2,9.2],["2569-05-31","17:04:49","P1-CH-02",42,468.1,0.735,2183.25,49.5,42,2.4,2729.0625,83.3,91.6,2.1,682.2656,0.6861,0.7829,37.5,58.22,48.5,2.633,12.9833,943.8008,0.7594,567.0833,0.8312,33,0.62,80.67,778,null,null,10.5,null,null,null,21.6,17.9,9.5,9.2,9.2],["2569-05-31","19:23:40","H1-CH-02",42,439.8,0.699,2080.92,49.5,41.9,-2.6,2601.15,84.5,92.3,3.1,658.958,0.6674,0.7616,37.3,55.7887,48.9,2.638,13.0333,845.3737,0.4991,539.0333,0.818,29,0.71,76.6707,747,null,null,10.5,null,null,null,21.6,17.9,9.5,9.5,9.2],["2569-05-31","19:29:00","H1-CH-06",42,438.7,0.695,2267.77,49.1,41.9,2.9,2834.7125,84.6,92.3,2.4,680.331,0.6448,0.7737,37.5,60.4739,49.2,2.6402,12.9833,909.4703,0.4927,538.3833,0.7914,29,0.71,76.6707,733,null,null,10.5,null,null,null,21.6,17.9,9.5,9.2,9.2],["2569-05-31","19:33:01","P1-CH-02",42,419.8,0.666,2183.25,48.5,42,2.2,2729.0625,84.7,91.8,1.7,591.2969,0.71,0.8551,37.6,58.0652,49.2,2.5996,12.9833,807.3477,0.4693,519.5833,0.8787,29,0.71,76.6707,713,null,null,10.5,null,null,null,21.6,17.9,9.5,9.2,9.2],["2569-06-01","07:10:01","H1-CH-05",42,307.1,0.509,2290.2,46.1,41.7,1.3,2862.75,82.8,88.3,1.1,419.87,0.7314,0.8814,38.2,59.9529,48.4,2.6178,11.3,656.0469,0.4837,405,0.9646,27,0.85,76.9286,542,null,null,10.5,null,null,null,null,18.1,9.5,9.2,9.2],["2569-06-01","07:11:45","P1-CH-02",42,426.9,0.672,2183.25,48.7,42.1,2.3,2729.0625,83.1,90.4,1.4,600.3938,0.711,0.8019,37.7,57.9111,48.6,2.6193,11.3,830.0898,0.5419,524.5,0.8736,27,0.85,76.9286,708,null,null,10.5,null,null,null,null,18.1,9.5,9.2,9.2],["2569-06-01","09:01:20","P1-CH-02",42,337.9,0.551,2183.25,47.1,42.1,2,2729.0625,81.4,87.4,0.9,454.8438,0.7429,0.8385,37.6,58.0652,48.8,2.5246,11.3,682.2656,0.7833,435.6,0.9577,30,0.76,79.7404,584,null,null,10.5,null,null,null,null,18.1,9.5,9.2,9.2],["2569-06-01","09:03:50","H1-CH-05",42,252.9,0.432,2290.2,45.5,42.1,0.9,2862.75,81.1,85.4,0.9,324.445,0.7795,0.8198,38.5,59.4857,48.1,2.6258,11.3,512.9094,0.7598,350.8,1.0812,30,0.76,79.7404,465,null,null,10.5,null,null,null,null,18.1,9.5,9.2,9.2],["2569-06-01","11:10:14","P1-CH-02",43,404.9,0.65,2183.25,49.5,43.1,2.2,2729.0625,82.3,89.4,1.5,582.2,0.6955,0.722,37.7,57.9111,48.5,2.5773,11.3,807.3477,0.7279,502.4,0.8629,32,0.64,79.646,680,null,null,10.5,null,null,null,null,18.1,9.5,9.2,9.2],["2569-06-01","11:12:17","H1-CH-05",43,379,0.616,2290.2,48.9,43,1.8,2862.75,82.1,89.4,2,563.0075,0.6732,0.7155,38.4,59.6406,48.5,2.6,11.3,870.7531,0.7484,477.2,0.8476,32,0.64,79.646,655,null,null,10.5,null,null,null,null,18.1,9.5,9.2,9.2],["2569-06-01","13:06:14","H1-CH-05",42,399.3,0.643,2290.2,49.3,43,1.9,2862.75,82.7,90.3,2,601.1775,0.6642,0.7024,38.5,59.4857,48.2,2.6328,11.3,906.5375,0.7189,497.3,0.8272,33,0.59,79.7281,677,null,null,10.5,null,null,null,null,18.1,9.5,9.2,9.2],["2569-06-01","13:14:19","P1-CH-02",43,426.1,0.674,2183.25,49.7,43,2.3,2729.0625,82.9,90.4,1.4,609.4906,0.6991,0.7567,97.6,22.3694,49.1,2.556,12.82,852.832,0.7028,585.62,0.9608,33,0.59,79.7281,702,null,null,18.1,null,null,null,null,18.1,9.5,9.2,9.2],["2569-06-01","15:04:14","P1-CH-02",42,473.6,0.746,2183.25,49.4,41.9,2.3,2729.0625,84.4,92.5,1.8,682.2656,0.6942,0.7571,97.6,22.3694,48.5,2.633,11.3,921.0586,0.6857,631,0.9249,34,0.57,80.6873,785,null,null,10.5,null,null,null,null,18.1,9.5,9.2,9.2],["2569-06-01","15:14:26","H1-CH-05",42,482,0.763,2290.2,49.4,41.9,2.2,2862.75,84.3,93.1,2,715.6875,0.6735,0.805,38.4,59.6406,48.4,2.6632,11.3,1049.675,0.709,580.1,0.8105,34,0.57,80.6873,798,null,null,10.5,null,null,null,null,18.1,9.5,9.2,9.2],["2569-06-01","17:03:20","P1-CH-02",42,423.3,0.67,2183.25,48.6,42,2.2,2729.0625,84,91.2,1.4,600.3938,0.705,0.8394,37.5,58.22,48.6,2.6049,11.3,818.7188,0.6756,520.7,0.8673,32,0.67,80.5426,702,null,null,10.5,null,null,null,null,18.1,9.5,9.2,9.2],["2569-06-01","17:11:14","H1-CH-05",42,426.9,0.68,2290.2,48.6,42,2.1,2862.75,83.8,91.8,1.9,629.805,0.6778,0.7952,38.5,59.4857,48.2,2.6556,11.3,954.25,0.7106,524.9,0.8334,32,0.67,80.5426,720,null,null,10.5,null,null,null,null,18.1,9.5,9.2,9.2],["2569-06-01","19:00:15","P1-CH-02",42,413.2,0.656,2183.25,48.4,41.9,2.2,2729.0625,83.8,91,1.3,591.2969,0.6988,0.8134,37.5,58.22,49,2.5653,9.6,818.7188,0.6554,509.3,0.8613,30,0.77,80.0149,698,null,null,10.5,null,null,null,null,null,9.5,9.2,9.2],["2569-06-02","07:07:42","P1-CH-02",42,550.9,0.873,2183.25,51.8,43.1,2.6,2729.0625,83.6,93.1,2.4,791.4281,0.6961,0.8127,38,57.4539,48.4,2.6508,11.14,1080.2539,0.6833,648.44,0.8193,28,0.87,79.1971,910,null,null,10.6,null,null,null,null,17.5,9.3,9.1,9.2],["2569-06-02","07:10:24","H1-CH-06",42,437.3,0.7,2267.77,48.3,41.8,3.1,2834.7125,83.7,91.4,2.7,614.1877,0.712,0.7947,37.5,60.4739,49.4,2.6336,11.16,909.4703,0.631,535.36,0.8717,28,0.87,79.1971,734,null,null,10.6,null,null,null,null,17.6,9.3,9.1,9.2],["2569-06-02","09:00:02","H1-CH-08",42,157,0.525,1109.18,46.3,41.9,1.5,1386.475,83.3,87.4,0.6,203.3497,0.7721,0.9006,0,null,24.7,5.0081,11.16,236.8561,0.6033,192.86,0.9484,31,0.73,80.6039,283,null,null,10.6,null,null,null,null,17.6,9.3,9.1,9.2],["2569-06-02","09:02:42","H1-CH-06",42,296,0.493,2267.77,46,41.8,2,2834.7125,83.2,87.9,1.4,396.8598,0.7459,0.8536,37.8,59.9939,49.3,2.6065,11.16,555.1312,0.6442,394.26,0.9934,31,0.73,80.6039,514,null,null,10.6,null,null,null,null,17.6,9.3,9.1,9.2],["2569-06-02","09:05:12","P1-CH-02",42,468,0.74,2183.25,49.6,42,2.3,2729.0625,83.3,91.6,1.9,691.3625,0.6769,0.7739,37.6,58.0652,48.6,2.6214,11.16,943.8008,0.7548,565.36,0.8177,31,0.73,80.6039,775,null,null,10.6,null,null,null,null,17.6,9.3,9.1,9.2],["2569-06-02","11:09:42","H1-CH-08",42,210.8,0.679,1109.18,48.1,42.1,2.3,1386.475,85.2,91.2,0.2,277.295,0.7602,0.8675,0,null,24.1,5.1203,11.16,346.6188,0.5698,246.06,0.8874,33,0.62,80.67,364,null,null,10.6,null,null,null,null,17.6,9.3,9.1,9.2],["2569-06-02","11:12:03","P1-CH-02",42,517.9,0.827,2183.25,50.7,42.7,2.6,2729.0625,85.1,94,2.1,727.75,0.7116,0.8708,37,59.0068,47.2,2.7246,11.16,1012.0273,0.6677,613.26,0.8427,33,0.62,80.67,859,null,null,10.6,null,null,null,null,17.6,9.3,9.1,9.2],["2569-06-02","11:14:16","H1-CH-06",42,398.3,0.64,2267.77,47.7,42.1,2.7,2834.7125,85.1,91.9,2.1,529.1463,0.7527,0.8989,37,61.2911,47.1,2.7431,11.16,803.1685,0.6055,493.56,0.9327,33,0.62,80.67,663,null,null,10.6,null,null,null,null,17.6,9.3,9.1,9.2],["2569-06-02","13:11:59","H1-CH-06",42,346.9,0.567,2267.77,46.9,41.9,2.3,2834.7125,86.2,92.1,1.7,472.4521,0.7343,0.8952,37.2,60.9616,47.2,2.7436,11.16,696.8668,0.5322,442.46,0.9365,34,0.58,81.0143,601,null,null,10.6,null,null,null,null,17.6,9.3,9.1,9.2],["2569-06-02","13:15:59","H1-CH-02",42,453.3,0.73,2080.92,49.5,42,-2.7,2601.15,86.1,94.1,3,650.2875,0.6971,0.891,37.4,55.6396,48,2.6833,11.16,867.05,0.6114,549.86,0.8456,34,0.58,81.0143,773,null,null,10.6,null,null,null,null,17.6,9.3,9.1,9.2],["2569-06-02","13:19:53","P1-CH-02",42,452.9,0.722,2183.25,49.2,42,2.3,2729.0625,86,94.4,1.3,654.975,0.6915,0.8775,37.2,58.6895,47,2.7319,11.16,955.1719,0.6275,548.26,0.8371,34,0.58,81.0143,759,null,null,10.6,null,null,null,null,17.6,9.3,9.1,9.2],["2569-06-02","14:59:00","H1-CH-02",42,454.7,0.727,2080.92,49.4,42,-2.6,2601.15,86.6,94.4,3.1,641.617,0.7087,0.8961,38,54.7611,47.7,2.7065,11.16,845.3738,0.5972,551.56,0.8596,34,0.59,81.3391,765,null,null,10.6,null,null,null,null,17.6,9.3,9.1,9.2],["2569-06-02","15:04:37","H1-CH-06",42,389.4,0.626,2267.77,47.6,42,2.4,2834.7125,86.6,93.1,2.1,529.1463,0.7359,0.9507,37.4,60.6356,47.2,2.7436,11.16,767.7346,0.5527,485.16,0.9169,34,0.59,81.3391,661,null,null,10.6,null,null,null,null,17.6,9.3,9.1,9.2],["2569-06-02","15:07:54","P1-CH-02",42,476.1,0.753,2183.25,49.3,42.1,2.3,2729.0625,86.6,94.7,1.4,654.975,0.7269,0.939,37.1,58.8477,48,2.6708,11.16,921.0586,0.6062,572.36,0.8739,34,0.59,81.3391,785,null,null,10.6,null,null,null,null,17.6,9.3,9.1,9.2],["2569-06-02","17:01:45","P1-CH-02",42,348.5,0.562,2183.25,47,42,1.8,2729.0625,84.7,90.4,0.7,454.8438,0.7662,0.9861,38,57.4539,47.8,2.636,11.16,648.1523,0.5858,445.46,0.9794,33,0.62,80.67,595,null,null,10.6,null,null,null,null,17.6,9.3,9.1,9.2],["2569-06-02","17:13:52","H1-CH-02",42,326.2,0.535,2080.92,47.3,42,-3.7,2601.15,84.4,89.9,1.7,459.5365,0.7098,0.8554,37.1,56.0895,47.2,2.6992,11.16,596.0969,0.5959,421.66,0.9176,33,0.62,80.67,572,null,null,10.6,null,null,null,null,17.6,9.3,9.1,9.2],["2569-06-02","17:13:46","H1-CH-06",42,297.4,0.493,2267.77,45.9,41.9,2,2834.7125,84.3,89,1.3,377.9617,0.7869,0.9374,37.6,60.313,47.2,2.7373,11.16,555.1312,0.5642,393.36,1.0407,33,0.62,80.67,523,null,null,10.6,null,null,null,null,17.6,9.3,9.1,9.2],["2569-06-02","19:27:17","P1-CH-02",42,428.8,0.675,2183.25,48.7,42,2.3,2729.0625,83.2,90.6,1.3,609.4906,0.7035,0.8376,37.2,58.6895,47.1,2.6709,11.16,841.4609,0.7199,524.26,0.8602,31,0.72,80.3201,711,null,null,10.6,null,null,null,null,17.6,9.3,9.1,9.2],["2569-06-02","19:34:16","H1-CH-06",42,359.5,0.58,2267.77,47.1,41.9,2.5,2834.7125,83.1,89.1,2.1,491.3502,0.7317,0.8316,37,61.2911,47.5,2.7116,11.16,708.6781,0.6834,455.16,0.9263,31,0.72,80.3201,607,null,null,10.6,null,null,null,null,17.6,9.3,9.1,9.2],["2569-06-03","07:18:48","H1-CH-05",42,330.8,0.54,2290.2,46.8,41.9,1.5,2862.75,82.4,88.5,1.5,467.5825,0.7075,0.8032,37.9,60.4274,48,2.6146,null,727.6156,0.6314,null,null,29,0.79,78.8382,577,null,null,null,null,null,null,null,null,null,null,null],["2569-06-03","07:27:39","P1-CH-01",42,386.4,0.625,2169.64,47.5,42,2.5,2712.05,82.5,89.1,4,497.2092,0.7771,0.8572,38.1,56.9459,48,2.6438,null,745.8137,0.6432,null,null,29,0.79,78.8382,660,null,null,null,null,null,null,null,null,null,null,null],["2569-06-03","07:29:35","P1-CH-02",42,370,0.594,2183.25,47.7,42,2,2729.0625,82.6,89,10.3,518.5219,0.7136,0.7882,38.1,57.3031,47.9,2.6033,null,727.75,0.6298,null,null,29,0.79,78.8382,615,null,null,null,null,null,null,null,null,null,null,null],["2569-06-03","09:04:21","H1-CH-05",42,372.1,0.603,2290.2,47.7,42.1,1.8,2862.75,83.5,90.2,1.6,534.38,0.6963,0.7723,38,60.2684,48,2.6333,null,799.1844,0.6239,null,null,31,0.69,79.4615,639,null,null,null,null,null,null,null,null,null,null,null],["2569-06-03","09:07:52","P1-CH-01",42,502.4,0.8,2169.64,49.3,42,3.1,2712.05,83.6,92.2,4.4,659.9322,0.7613,0.873,38.1,56.9459,48.2,2.6826,null,971.8179,0.6751,null,null,31,0.69,79.4615,837,null,null,null,null,null,null,null,null,null,null,null],["2569-06-03","09:11:43","P1-CH-02",42,458.8,0.729,2183.25,49.3,41.9,2.3,2729.0625,83.7,91.7,1.6,673.1687,0.6816,0.7871,38,57.4539,47.8,2.6548,null,909.6875,0.6537,null,null,31,0.69,79.4615,759,null,null,null,null,null,null,null,null,null,null,null],["2569-06-03","11:02:58","H1-CH-02",42,387.3,0.63,2080.92,49.1,42,-3.2,2601.15,84.2,91.1,2.6,615.6055,0.6291,0.7317,37.1,56.0895,48.2,2.61,null,747.8306,0.6536,null,null,32,0.67,80.5426,668,null,null,null,null,null,null,null,null,null,null,null],["2569-06-03","11:08:03","H1-CH-05",42,375.2,0.609,2290.2,48.1,42,1.8,2862.75,84.2,91.4,1.7,582.0925,0.6446,0.762,38,60.2684,48,2.6208,null,858.825,0.6631,null,null,32,0.67,80.5426,639,null,null,null,null,null,null,null,null,null,null,null],["2569-06-03","11:10:17","P1-CH-01",42,443.8,0.709,2169.64,47.8,42,2.7,2712.05,84.1,92,3.9,524.3297,0.8464,1.0006,38.2,56.7969,48.1,2.6757,null,892.7165,0.6895,null,null,32,0.67,80.5426,750,null,null,null,null,null,null,null,null,null,null,null],["2569-06-03","11:12:30","P1-CH-02",42,408.6,0.657,2183.25,48.7,42,2.1,2729.0625,84.2,91.6,1.5,609.4906,0.6704,0.7895,38.1,57.3031,48.2,2.6245,null,841.4609,0.6692,null,null,32,0.67,80.5426,679,null,null,null,null,null,null,null,null,null,null,null],["2569-06-03","13:10:20","P1-CH-01",42,462.1,0.736,2169.64,48.8,42,2.6,2712.05,84.9,92.8,4.1,614.7313,0.7517,0.8887,38.1,56.9459,48.1,2.684,null,892.7165,0.6703,null,null,34,0.58,81.0143,775,null,null,null,null,null,null,null,null,null,null,null],["2569-06-03","13:12:06","P1-CH-02",42,436,0.691,2183.25,48.8,42,2.2,2729.0625,85,92.6,1.4,618.5875,0.7048,0.8558,38.1,57.3031,48,2.6354,null,864.2031,0.656,null,null,34,0.58,81.0143,728,null,null,null,null,null,null,null,null,null,null,null],["2569-06-03","13:13:57","H1-CH-02",42,416.9,0.672,2080.92,49.1,41.9,-2.9,2601.15,84.9,92.2,2.9,624.276,0.6678,0.8139,38,54.7611,48,2.6604,null,791.1831,0.6526,null,null,34,0.58,81.0143,706,null,null,null,null,null,null,null,null,null,null,null],["2569-06-03","13:15:42","H1-CH-05",42,396.3,0.642,2290.2,48.2,42,1.8,2862.75,84.8,92.2,1.8,591.635,0.6698,0.816,37.9,60.4274,48,2.6313,null,882.6813,0.6616,null,null,34,0.58,81.0143,674,null,null,null,null,null,null,null,null,null,null,null],["2569-06-03","15:14:41","H1-CH-02",42,416.1,0.669,2080.92,49.1,42,-2.9,2601.15,85.3,92.6,2.8,615.6055,0.6759,0.8176,38.1,54.6173,48.1,2.6653,null,791.1831,0.9028,null,null,38,0.5,84.5142,702,null,null,null,null,null,null,null,null,null,null,null],["2569-06-03","15:17:21","H1-CH-05",42,402.3,0.646,2290.2,48.2,41.9,1.8,2862.75,85.4,92.8,1.7,601.1775,0.6692,0.8248,37.9,60.4274,48.1,2.6424,null,882.6812,0.8931,null,null,38,0.5,84.5142,685,null,null,null,null,null,null,null,null,null,null,null],["2569-06-03","15:19:36","P1-CH-01",42,475,0.757,2169.64,48.8,41.9,2.6,2712.05,85.4,93.4,4,623.7715,0.7615,0.9453,38,57.0958,48.1,2.6944,null,904.0167,0.9003,null,null,38,0.5,84.5142,799,null,null,null,null,null,null,null,null,null,null,null],["2569-06-03","15:22:09","P1-CH-02",42,447.1,0.712,2183.25,49,41.9,2.2,2729.0625,85.5,93.2,1.4,645.8781,0.6922,0.8593,37.9,57.6055,48.1,2.6466,null,875.5742,0.8865,null,null,38,0.5,84.5142,751,null,null,null,null,null,null,null,null,null,null,null],["2569-06-03","17:14:27","H1-CH-02",43,505.7,0.811,2080.92,51.6,42.9,-2.5,2601.15,88.6,97.6,3.3,754.3335,0.6704,0.8353,38.1,54.6173,48.2,2.7303,null,975.4313,0.493,null,null,32,0.63,79.3439,855,null,null,null,null,null,null,null,null,null,null,null],["2569-06-03","17:17:02","H1-CH-03",42,539,0.864,2087.94,51.2,43.6,2.7,2609.925,88.7,97.7,7,661.181,0.8152,1.0859,38.1,54.8016,48.1,2.6819,null,978.7219,0.4903,null,null,32,0.63,79.3439,906,null,null,null,null,null,null,null,null,null,null,null],["2569-06-03","17:19:06","H1-CH-05",42,483,0.771,2290.2,49.9,42.3,2.1,2862.75,88.6,97.5,1.4,725.23,0.666,0.8633,37.9,60.4274,48,2.6938,null,1061.6031,0.4902,null,null,32,0.63,79.3439,817,null,null,null,null,null,null,null,null,null,null,null],["2569-06-03","17:20:28","H1-CH-06",42,458.2,0.731,2267.77,49.6,41.9,2.7,2834.7125,88.7,96.9,2.3,727.5762,0.6298,0.8604,38.2,59.3657,48.2,2.7095,null,968.5268,0.4671,null,null,32,0.63,79.3439,765,null,null,null,null,null,null,null,null,null,null,null],["2569-06-03","17:21:59","P1-CH-02",43,556.2,0.868,2183.25,51.3,42.5,2.5,2729.0625,88.7,98.5,2.1,800.525,0.6948,0.9682,38,57.4539,48,2.7333,null,1114.3672,0.5116,null,null,32,0.63,79.3439,903,null,null,null,null,null,null,null,null,null,null,null],["2569-06-03","17:24:15","P1-CH-01",42,565,0.892,2169.64,51.3,42.6,2.6,2712.05,88.6,98.5,4.5,786.4945,0.7184,0.9764,38.1,56.9459,48.2,2.7614,null,1118.7206,0.5168,null,null,32,0.63,79.3439,931,null,null,null,null,null,null,null,null,null,null,null],["2569-06-03","19:13:51","P1-CH-01",42,517.1,0.816,2169.64,50.2,42.3,2.5,2712.05,85.9,94.6,4.5,714.1732,0.7241,0.9768,38,57.0958,48,2.7146,12.9,983.1181,0.5973,616,0.8625,31,0.71,80.0351,854,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-06-03","19:18:31","P1-CH-02",42,520.6,0.816,2183.25,50.3,42.1,2.4,2729.0625,86,94.7,2.1,745.9437,0.6979,0.8698,37.9,57.6055,47.8,2.6841,12.9,989.2852,0.5933,619.2,0.8301,31,0.71,80.0351,855,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-06-03","19:21:39","H1-CH-03",42,538.3,0.854,2087.94,50,42.3,2.9,2609.925,86,94.6,6.6,669.8808,0.8036,1.0124,38,54.9458,48,2.6896,12.9,935.2231,0.5905,637.2,0.9512,31,0.71,80.0351,906,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-06-03","19:24:42","H1-CH-05",42,476.4,0.757,2290.2,49.3,41.9,2.2,2862.75,85.8,94.6,1.8,706.145,0.6746,0.8438,37.8,60.5873,47.9,2.6868,12.9,1049.675,0.6042,575.0,0.8143,31,0.71,80.0351,799,null,null,10.6,null,null,null,21.2,17.8,9.5,9.1,9.2],["2569-06-04","09:08:03","H1-CH-02",42,420.1,0.686,2080.92,49,42,-2.9,2601.15,85.3,93.3,2.9,606.935,0.6922,0.872,37.1,56.0895,47.5,2.6842,12.9,867.05,0.5149,517.6,0.8528,29,0.75,77.7616,708,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","09:10:46","H1-CH-03",42,466.2,0.744,2087.94,48.6,42,2.6,2609.925,85.9,93.8,1.8,574.1835,0.8119,1.0007,37.4,55.8273,48.2,2.6245,12.9,859.1003,0.4926,564.7,0.9835,29,0.75,77.7616,782,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","09:16:29","H1-CH-05",42,429.6,0.683,2290.2,48.5,41.9,2,2862.75,85.9,94,1.5,629.805,0.6821,0.8594,37.8,60.5873,47.1,2.7028,12.9,966.1781,0.4988,527.4,0.8374,29,0.75,77.7616,716,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","09:19:30","P1-CH-01",42,473.7,0.748,2169.64,48.8,41.9,2.5,2712.05,85.8,94.1,4.2,623.7715,0.7594,0.9602,37.5,57.8571,47.7,2.7086,12.9,937.9173,0.508,571.8,0.9167,29,0.75,77.7616,779,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","09:25:31","P1-CH-02",42,442.5,0.698,2183.25,48.8,42,2.2,2729.0625,85.9,93.8,1.5,618.5875,0.7153,0.9012,37.1,58.8477,48.8,2.5902,12.9,898.3164,0.4926,541.3,0.8751,29,0.75,77.7616,734,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","11:09:57","P1-CH-01",42,531.6,0.839,2169.64,49.5,41.9,2.7,2712.05,87.5,96.7,4.5,687.0527,0.7737,0.9748,37.5,57.8571,47.7,2.7568,12.9,1039.6192,0.5014,629.7,0.9165,30,0.71,78.3529,876,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","11:12:07","P1-CH-02",42,498.9,0.785,2183.25,49.5,42,2.4,2729.0625,87.7,96.4,1.5,682.2656,0.7312,0.9785,37.1,58.8477,48.8,2.6332,12.9,989.2852,0.4821,597.7,0.8761,30,0.71,78.3529,817,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","11:15:23","H1-CH-02",42,472.4,0.756,2080.92,48.9,42.1,-2.6,2601.15,87.6,95.8,3,589.594,0.8012,1.0753,37.1,56.0895,48.5,2.666,12.9,888.7263,0.5201,570.9,0.9683,31,0.71,80.0351,798,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","11:21:30","H1-CH-03",42,523.3,0.835,2087.94,49.3,41.9,2.7,2609.925,87.6,96.4,5.5,643.7815,0.8129,1.083,37.4,55.8273,47.5,2.6947,12.9,956.9725,0.4876,621.1,0.9648,30,0.71,78.3529,879,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","11:25:48","H1-CH-05",42,494.4,0.777,2290.2,49.5,42,2.2,2862.75,87.5,96.6,1.4,715.6875,0.6908,0.9276,37.8,60.5873,47.5,2.6968,12.9,1085.4594,0.4987,592.6,0.828,30,0.71,78.3529,813,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","13:59:05","H1-CH-03",42,519.8,0.83,2087.94,49.1,42.1,2.8,2609.925,90.1,99,5.6,608.9825,0.8536,1.1378,37.4,55.8273,47.5,2.7158,12.9,967.8472,0.4489,617.6,1.0142,31,0.68,79.1728,874,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","13:57:59","P1-CH-01",42,505.4,0.804,2169.64,49.3,42,2.5,2712.05,90.1,98.8,4.5,659.9322,0.7658,1.1069,37.5,57.8571,47.7,2.7694,12.9,983.1181,0.4433,603.5,0.9145,31,0.68,79.1728,837,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","14:01:14","H1-CH-05",42,493.7,0.791,2290.2,49.4,41.9,2.1,2862.75,90,99.1,1.1,715.6875,0.6898,1.0014,37.8,60.5873,47.1,2.7473,12.9,1085.4594,0.4567,591.5,0.8265,31,0.68,79.1728,827,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","14:03:13","H1-CH-06",42,447.6,0.718,2267.77,49,42,2.7,2834.7125,90.1,99.1,1.1,661.4329,0.6767,0.9836,37.2,60.9616,48.4,2.6942,12.9,1063.0172,0.4516,546.1,0.8256,31,0.68,79.1728,752,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","14:01:56","P1-CH-02",42,486.4,0.769,2183.25,49.3,42,2.2,2729.0625,90.2,98.7,1.6,664.0719,0.7325,1.0633,37.1,58.8477,48.8,2.6537,12.9,966.543,0.4353,585.2,0.8812,31,0.68,79.1728,798,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","14:04:29","P1-CH-04",42,398,0.65,1726.28,107.3,42,2.6,2157.85,90,96.3,3.2,4696.9202,0.0847,0.1234,34.5,50.0371,47.5,2.6526,12.9,566.4356,0.3678,492.9,0.1049,31,0.68,79.1728,671,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","15:06:09","H1-CH-03",42,509.4,0.814,2087.94,48.9,42,2.7,2609.925,90.1,98.8,5.5,600.2827,0.8486,1.2281,37.4,55.8273,47.5,2.7074,12.9,946.0978,0.4499,607.2,1.0115,31,0.69,79.4615,851,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","15:09:32","H1-CH-05",42,480.6,0.77,2290.2,49.2,42,2.1,2862.75,90,98.9,1.2,687.06,0.6995,1.0155,37.8,60.5873,47.1,2.7389,12.9,1061.6031,0.4579,578.4,0.8418,31,0.69,79.4615,804,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","15:11:37","H1-CH-06",42,434.2,0.697,2267.77,48.9,42,2.6,2834.7125,90.2,97.9,2.1,651.9839,0.666,0.9638,37.2,60.9616,48.4,2.688,12.9,909.4703,0.4176,532.7,0.817,31,0.69,79.4615,732,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","15:13:44","P1-CH-01",42,492.3,0.784,2169.64,49.1,42,2.3,2712.05,90.1,98.6,4.5,641.8518,0.767,1.117,37.5,57.8571,47.7,2.7463,12.9,960.5177,0.4441,590.4,0.9198,31,0.69,79.4615,823,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","15:15:56","P1-CH-02",42,477.6,0.758,2183.25,49.1,42,2.2,2729.0625,90.2,98.6,1.5,645.8781,0.7395,1.0735,37.1,58.8477,48.8,2.6393,12.9,955.1719,0.4389,576.4,0.8924,31,0.69,79.4615,794,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","15:18:09","P1-CH-04",42,390.5,0.639,1726.28,107.1,42,2.5,2157.85,90.1,96.2,3.4,4682.5345,0.0834,0.1214,34.5,50.0371,47.5,2.6463,12.9,548.4535,0.3644,485.4,0.1037,31,0.69,79.4615,644,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","17:15:00","H1-CH-03",42,538.5,0.859,2087.94,49.5,42.1,2.8,2609.925,89.4,98.3,5.4,643.7815,0.8365,1.2143,37.4,55.8273,47.5,2.7116,12.9,967.8472,0.4725,636.3,0.9884,30,0.75,79.4649,903,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","17:16:51","H1-CH-05",42,532.4,0.848,2290.2,50,42.2,2.4,2862.75,89.3,98.9,1.3,744.315,0.7153,1.0112,37.8,60.5873,47.1,2.7452,12.9,1145.1,0.494,630.2,0.8467,30,0.75,79.4649,883,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","17:19:52","P1-CH-01",42,528.6,0.839,2169.64,49.8,42.1,2.4,2712.05,89.3,98.2,4.5,696.0928,0.7594,1.0656,37.5,57.8571,47.7,2.7547,12.9,1005.7185,0.475,626.7,0.9003,30,0.75,79.4649,881,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","17:23:15","P1-CH-02",42,515.7,0.815,2183.25,49.8,42,2.3,2729.0625,89.5,98.3,1.5,709.5562,0.7268,1.0242,37.1,58.8477,48.8,2.6373,12.9,1000.6562,0.4672,614.5,0.866,30,0.75,79.4649,849,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","17:27:09","P1-CH-04",42,433.5,0.682,1726.28,106.1,42.1,2.9,2157.85,89.3,96.1,4.5,4603.4133,0.0942,0.1341,34.7,49.7487,47.7,2.6394,12.9,611.3908,0.4088,528.8,0.1149,30,0.75,79.4649,728,null,null,10.5,null,null,null,21.7,17.6,9.3,9.2,9.1],["2569-06-04","19:27:28","P1-CH-02",42,432.2,0.684,2183.25,48.5,42,2.1,2729.0625,87.2,94.4,1.4,591.2969,0.7309,1.03,37.1,58.8477,48.8,2.6004,11.3,818.7188,0.4566,529.4,0.8953,30,0.72,78.6325,727,null,null,null,null,null,null,null,17.6,9.3,9.2,9.1],["2569-06-04","19:35:14","P1-CH-04",42,382,0.614,1726.28,106.5,42,2.6,2157.85,87.1,92.8,3.7,4639.3775,0.0823,0.1086,34.9,49.4636,48.1,2.58,11.3,512.4894,0.4023,476.3,0.1027,30,0.72,78.6325,652,null,null,null,null,null,null,null,17.6,9.3,9.2,9.1],["2569-06-04","19:43:33","H1-CH-03",42,449.2,0.715,2087.94,48.3,42.1,2.5,2609.925,87.2,94.3,4.9,539.3845,0.8328,1.0949,37.4,55.8273,47.5,2.6758,11.3,772.1028,0.4532,545.4,1.0112,30,0.72,78.6325,757,null,null,null,null,null,null,null,17.6,9.3,9.2,9.1],["2569-06-05","08:58:41","H1-CH-03",42,471.5,0.746,2087.94,48.6,42,2.6,2609.925,87.4,95.4,5.3,574.1835,0.8212,1.0792,37.3,55.9769,47.6,2.6597,12.6833,869.975,0.4543,569.0833,0.9911,30,0.69,77.7903,781,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","09:01:29","H1-CH-06",42,382.8,0.618,2267.77,48.1,42,2.4,2834.7125,87.4,94,1.9,576.3915,0.6641,0.8822,37,61.2911,47.6,2.7059,12.6833,779.5459,0.4072,480.0833,0.8329,30,0.69,77.7903,637,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","09:03:47","P1-CH-01",42,473,0.748,2169.64,48.8,42,2.6,2712.05,87.4,95.6,4.4,614.7313,0.7694,1.0221,37.2,58.3237,47.1,2.7389,12.6833,926.6171,0.4604,569.9833,0.9272,30,0.69,77.7903,783,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","09:06:20","P1-CH-02",42,444.9,0.702,2183.25,48.8,42,2.2,2729.0625,87.5,95.3,1.6,618.5875,0.7192,0.9554,36.8,59.3274,47.4,2.6709,12.6833,886.9453,0.4455,541.7833,0.8758,30,0.69,77.7903,728,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","09:09:39","P1-CH-04",42,365.2,0.59,1726.28,107.4,41.9,2.4,2157.85,87.3,93.1,3.2,4711.3058,0.0775,0.1033,34.4,50.1826,47.6,2.6134,12.6833,521.4804,0.3788,459.8833,0.0976,30,0.69,77.7903,614,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","10:56:37","H1-CH-03",42,542.8,0.865,2087.94,49.9,42.2,2.8,2609.925,88.4,97.6,5.2,669.8807,0.8103,1.0768,37.3,55.9769,47.6,2.6828,12.6833,1000.4712,0.4993,640.3833,0.956,31,0.68,79.1728,910,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","10:59:19","H1-CH-06",42,494.6,0.781,2267.77,49.8,42.1,3,2834.7125,88.3,97.1,2.5,727.5762,0.6798,0.9265,37,61.2911,48.2,2.695,12.6833,1039.3946,0.4909,592.4833,0.8143,31,0.68,79.1728,811,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","11:02:00","P1-CH-01",42,548.7,0.866,2169.64,50.2,42.5,2.8,2712.05,88.3,97.7,4.7,696.0928,0.7883,1.0751,37.2,58.3237,47.1,2.7962,12.6833,1062.2196,0.5074,645.6833,0.9276,31,0.68,79.1728,906,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","11:04:55","P1-CH-02",42,532.4,0.838,2183.25,50.2,42.1,2.5,2729.0625,88.4,97.6,1.8,736.8469,0.7225,0.9695,36.8,59.3274,47.7,2.7002,12.6833,1046.1406,0.4993,629.5833,0.8544,31,0.68,79.1728,873,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","11:07:37","P1-CH-04",42,454.3,0.72,1726.28,107.9,42.1,3,2157.85,88.3,95.4,4.8,4732.8843,0.096,0.1314,33.9,50.9227,47.7,2.6268,12.7167,638.364,0.4375,548.6167,0.1159,31,0.68,79.1728,704,null,null,10.5,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","12:55:20","P1-CH-01",42,550.5,0.866,2169.64,50.3,42.5,2.8,2712.05,88.2,97.7,4.7,705.133,0.7807,1.0648,37.2,58.3237,47.6,2.7647,12.6833,1073.5198,0.5837,647.9833,0.919,32,0.7,81.4257,902,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","12:57:52","P1-CH-02",42,533.1,0.838,2183.25,50.2,42.1,2.4,2729.0625,88.4,97.8,1.6,736.8469,0.7235,0.9676,36.8,59.3274,47.6,2.708,12.6833,1068.8828,0.5741,630.1833,0.8552,32,0.7,81.4257,875,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","13:00:35","P1-CH-04",42,437,0.72,1726.28,108.1,42,3,2157.85,88.2,95.5,5,4754.4628,0.0919,0.1258,34.7,49.7487,47.4,2.6498,12.6833,656.346,0.5187,531.7833,0.1118,32,0.7,81.4257,772,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","13:02:58","H1-CH-03",42,546.8,0.866,2087.94,50.1,42.3,2.8,2609.925,88.3,97.6,5.1,678.5805,0.8058,1.0999,37.3,55.9769,47.6,2.6912,12.6833,1011.3459,0.575,644.3833,0.9496,32,0.7,81.4257,907,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","13:06:06","H1-CH-06",42,523.6,0.825,2267.77,50.2,42,3.1,2834.7125,88.3,97.3,2.6,774.8214,0.6758,0.9142,37,61.2911,48.2,2.7116,12.6833,1063.0172,0.567,621.4833,0.8021,32,0.7,81.4257,854,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","15:01:02","H1-CH-03",42,544.1,0.864,2087.94,51.8,43.8,2.8,2609.925,88,97.4,5.2,695.98,0.7818,1.0706,37.3,55.9769,47.6,2.687,12.6833,1022.2206,0.5834,641.6833,0.922,33,0.64,81.2883,906,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","15:05:07","H1-CH-06",42,550.1,0.867,2267.77,52,43.3,3.3,2834.7125,87.9,97.8,2.9,822.0666,0.6692,0.842,37,61.2911,48.2,2.7199,12.6833,1169.3189,0.5996,647.9833,0.7882,33,0.64,81.2883,901,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","15:37:24","P1-CH-01",42,547.4,0.868,2169.64,52,44,2.8,2712.05,87.9,97.5,4.9,723.2133,0.7569,0.9698,37.2,58.3237,47.1,2.7941,12.6833,1084.82,0.6036,644.3833,0.891,33,0.65,81.5947,906,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","15:37:37","P1-CH-02",42,554.3,0.869,2183.25,52,43.4,2.5,2729.0625,88,97.7,2.1,782.3313,0.7085,0.8812,36.8,59.3274,47.4,2.7342,12.6833,1102.9961,0.6023,651.1833,0.8324,33,0.65,81.5947,906,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","15:39:30","P1-CH-04",42,525.1,0.831,1726.28,108.8,42,3.4,2157.85,87.9,96.6,6.4,4804.8127,0.1093,0.1399,33.9,50.9227,47.7,2.6583,12.6833,782.2206,0.5798,619.3833,0.1289,33,0.65,81.5947,862,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","17:15:58","P1-CH-02",42,557.8,0.865,2183.25,52,43.4,2.4,2729.0625,88.1,97.8,2.1,782.3313,0.713,0.9634,36.8,59.3274,47.4,2.7426,12.6833,1102.9961,0.601,654.6833,0.8368,34,0.6,81.6615,900,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","17:15:37","P1-CH-04",42,534.8,0.84,1726.28,108.9,41.8,3.5,2157.85,87.9,96.8,6.4,4826.3912,0.1108,0.1423,34.7,49.7487,47.7,2.6813,12.6833,800.2027,0.5879,629.8833,0.1305,34,0.6,81.6615,877,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","17:25:08","P1-CH-01",42,554.7,0.869,2169.64,51.1,43,2.8,2712.05,87.9,97.5,5,732.2535,0.7575,1.0317,37.2,58.3237,47.1,2.8068,12.6833,1084.82,0.6061,651.6833,0.89,34,0.6,81.6615,906,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","17:28:35","H1-CH-03",42,550.5,0.866,2087.94,50.9,42.9,2.9,2609.925,88,97.3,5.4,695.98,0.791,1.0263,37.3,55.9769,47.6,2.7122,12.6833,1011.3459,0.5947,648.0833,0.9312,34,0.6,81.6615,910,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","17:30:49","H1-CH-06",42,551.3,0.861,2267.77,50.5,42,3.3,2834.7125,87.9,97.6,2.9,803.1685,0.6864,0.8972,37,61.2911,48.2,2.7407,12.6833,1145.6963,0.6086,649.1833,0.8083,34,0.6,81.6615,897,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","19:17:37","P1-CH-02",42,516.6,0.811,2183.25,50,42.1,2.4,2729.0625,86.4,95.4,2.1,718.6531,0.7188,0.9713,36.8,59.3274,47.4,2.7194,12.6833,1023.3984,0.5182,613.4833,0.8537,29,0.76,78.032,847,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","19:22:35","P1-CH-04",42,454,0.717,1726.28,107.9,41.6,3.1,2157.85,86.2,93.8,5.8,4768.8485,0.0952,0.1217,33.9,50.9227,47.7,2.6331,12.6833,683.3192,0.482,548.2833,0.115,29,0.76,78.032,757,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-05","19:27:11","H1-CH-03",42,529.5,0.843,2087.94,49.8,42.1,2.8,2609.925,86.2,95.6,5.2,669.8807,0.7904,1.0214,37.3,55.9769,47.6,2.6807,12.6833,1022.2206,0.5351,627.0833,0.9361,29,0.76,78.032,883,null,null,10.3,null,null,null,20.8,17.2,9.5,9.3,9],["2569-06-06","09:17:32","H1-CH-03",42,539.4,0.861,2087.94,50.1,42.5,2.9,2609.925,87.5,97,5.1,661.181,0.8158,1.0352,37,56.4308,47.3,2.7061,14.65,1033.0953,0.5043,638.35,0.9655,28,0.83,78.1606,905,null,null,10.3,null,28.5,null,null,21.7,9.3,9.1,9],["2569-06-06","09:20:54","H1-CH-05",42,530.5,0.846,2290.2,49.8,42,2.3,2862.75,87.4,97.2,1.3,744.315,0.7127,0.9315,37.3,61.3995,48.1,2.6632,14.65,1168.9562,0.5147,630.55,0.8472,28,0.83,78.1606,886,null,null,10.3,null,28.5,null,null,21.7,9.3,9.1,9],["2569-06-06","09:27:57","P1-CH-02",42,538.4,0.844,2183.25,50.3,42.2,2.5,2729.0625,87.5,96.8,2,736.8469,0.7307,0.9706,37.6,58.0652,47.2,2.7161,14.65,1057.5117,0.4989,637.85,0.8656,28,0.83,78.1606,873,null,null,10.3,null,28.5,null,null,21.7,9.3,9.1,9],["2569-06-06","09:39:31","P1-CH-04",42,499.4,0.785,1726.28,108.9,41.9,3.4,2157.85,87.5,95.7,6.3,4819.1983,0.1036,0.1371,35.6,48.491,47.7,2.6268,14.65,737.2654,0.4675,597.35,0.124,28,0.83,78.1606,808,null,null,10.3,null,28.5,null,null,21.7,9.3,9.1,9],["2569-06-06","11:07:17","H1-CH-03",42,546.9,0.863,2087.94,51.8,44,2.9,2609.925,88.8,98.4,5.2,678.5805,0.8059,1.0785,37,56.4308,47.3,2.7061,14.65,1043.97,0.4595,645.85,0.9518,30,0.68,77.5072,911,null,null,10.3,null,28.5,null,null,21.7,9.3,9.1,9],["2569-06-06","11:10:54","H1-CH-05",42,547.1,0.865,2290.2,51.8,43.8,2.4,2862.75,88.6,98.7,1.2,763.4,0.7167,0.9152,37.3,61.3995,48.1,2.6778,14.65,1204.7406,0.4766,647.15,0.8477,30,0.68,77.5072,910,null,null,10.3,null,28.5,null,null,21.7,9.3,9.1,9],["2569-06-06","11:16:41","P1-CH-02",42,554.1,0.861,2183.25,52,43.6,2.5,2729.0625,88.8,98.3,2.1,764.1375,0.7251,0.9289,37.6,58.0652,47.2,2.7352,14.65,1080.2539,0.4569,653.55,0.8553,30,0.68,77.5072,907,null,null,10.3,null,28.5,null,null,21.7,9.3,9.1,9],["2569-06-06","11:16:26","P1-CH-04",42,553.3,0.865,1726.28,109.9,42.9,3.7,2157.85,88.7,97.8,6.4,4819.1983,0.1148,0.1493,35.6,48.491,47.5,2.6695,14.65,818.1848,0.4484,651.05,0.1351,30,0.68,77.5072,897,null,null,10.3,null,28.5,null,null,21.7,9.3,9.1,9],["2569-06-06","13:33:23","H1-CH-08",42,273.8,0.864,1109.18,51.9,43.4,3,1386.475,89.3,97.8,0.3,392.8346,0.697,0.9314,0,null,24.6,5.1016,14.65,491.0432,0.4703,313.05,0.7969,33,0.59,79.7281,465,null,null,10.3,null,28.5,null,null,21.7,9.3,9.1,9],["2569-06-06","13:47:01","H1-CH-05",42,540.2,0.863,2290.2,51.9,43.9,2.4,2862.75,89.2,99,1.2,763.4,0.7076,0.9422,37.3,61.3995,48.1,2.684,14.65,1168.9562,0.5003,640.25,0.8387,33,0.58,79.41,900,null,null,10.3,null,28.5,null,null,21.7,9.3,9.1,9],["2569-06-06","13:49:36","H1-CH-03",42,540,0.862,2087.94,51.9,44.2,2.8,2609.925,89.3,99,5.1,669.8807,0.8061,1.0462,37,56.4308,47.3,2.7167,14.65,1054.8447,0.4952,638.95,0.9538,33,0.58,79.41,900,null,null,10.3,null,28.5,null,null,21.7,9.3,9.1,9],["2569-06-06","13:53:35","P1-CH-02",42,549,0.867,2183.25,52,43.7,2.5,2729.0625,89.3,98.9,2,755.0406,0.7271,0.9333,37.6,58.0652,47.2,2.7479,14.65,1091.625,0.4926,648.45,0.8588,33,0.58,79.41,911,null,null,10.3,null,28.5,null,null,21.7,9.3,9.1,9],["2569-06-06","14:01:03","P1-CH-04",42,546.4,0.859,1726.28,109.2,42.7,3.5,2157.85,89.2,98.3,6.4,4783.2342,0.1142,0.15,35.3,48.9031,47.1,2.6921,14.65,818.1848,0.4817,643.45,0.1345,33,0.58,79.41,897,null,null,10.3,null,28.5,null,null,21.7,9.3,9.1,9],["2569-06-06","15:24:46","H1-CH-03",42,544.9,0.864,2087.94,49.7,42.5,2.8,2609.925,91.2,101.2,5.2,626.382,0.8699,1.191,37,56.4308,47.2,2.7373,14.65,1087.4688,0.521,643.75,1.0277,32,0.72,82.0077,912,null,null,10.3,null,28.5,null,null,21.7,9.3,9.1,9],["2569-06-06","15:27:38","H1-CH-05",42,540.6,0.865,2290.2,50.2,42.3,2.3,2862.75,91.1,101.1,0.8,753.8575,0.7171,1.0527,37.3,61.3995,48,2.7104,14.65,1192.8125,0.5238,640.55,0.8497,32,0.72,82.0077,907,null,null,10.3,null,28.5,null,null,21.7,9.3,9.1,9],["2569-06-06","15:31:57","H1-CH-06",42,521.6,0.83,2267.77,49.8,42,3,2834.7125,91.2,101.1,2.3,737.0252,0.7077,1.0454,37.7,60.1531,47.2,2.7924,14.65,1169.3189,0.5185,621.15,0.8428,32,0.72,82.0077,861,null,null,10.3,null,28.5,null,null,21.7,9.3,9.1,9],["2569-06-06","15:34:32","H1-CH-08",42,276.6,0.867,1109.18,50.2,42.4,2.9,1386.475,91.3,99.9,0.2,360.4835,0.7673,1.1525,0,null,24.3,5.2058,14.65,496.8202,0.4807,315.55,0.8754,32,0.72,82.0077,470,null,null,10.3,null,28.5,null,null,21.7,9.3,9.1,9],["2569-06-06","15:37:00","P1-CH-02",42,540.8,0.85,2183.25,47.7,42.1,2.4,2729.0625,91.3,100.7,1.5,509.425,1.0616,1.5703,37.5,58.22,47.1,2.7643,14.65,1068.8828,0.5029,640.05,1.2564,32,0.72,82.0077,885,null,null,10.3,null,28.5,null,null,21.7,9.3,9.1,9],["2569-06-06","15:40:50","P1-CH-04",42,454.9,0.721,1726.28,108.8,42.2,2.7,2157.85,91.1,98.4,4.1,4790.427,0.095,0.1424,34.8,49.6057,47.1,2.6943,14.65,656.346,0.4453,551.45,0.1151,32,0.72,82.0077,756,null,null,10.3,null,28.5,null,null,21.7,9.3,9.1,9],["2569-06-06","17:16:08","H1-CH-03",42,531.5,0.836,2087.94,49.1,42,2.7,2609.925,91,100.8,5.2,617.6823,0.8605,1.2768,37,56.4308,47.2,2.7415,14.65,1065.7194,0.4852,630.35,1.0205,31,0.73,80.6039,883,null,null,10.3,null,28.5,null,null,21.7,9.3,9.1,9],["2569-06-06","17:21:28","H1-CH-05",42,516.2,0.816,2290.2,49.5,42,2.3,2862.75,91,100.4,0.8,715.6875,0.7213,1.0767,37.4,61.2353,47.7,2.7212,14.65,1121.2438,0.4748,615.95,0.8606,31,0.73,80.6039,849,null,null,10.3,null,28.5,null,null,21.7,9.3,9.1,9],["2569-06-06","17:23:39","H1-CH-06",42,475.2,0.753,2267.77,49.2,42,2.8,2834.7125,91.1,100,2.2,680.331,0.6985,1.0427,35.8,63.3455,48.1,2.7277,14.65,1051.2059,0.4589,573.75,0.8433,31,0.73,80.6039,787,null,null,10.3,null,28.5,null,null,21.7,9.3,9.1,9],["2569-06-06","17:30:32","H1-CH-08",42,267.7,0.827,1109.18,49.5,42,2.7,1386.475,91,99.2,0.3,346.6188,0.7723,1.1565,0,null,24.6,5.1138,14.65,473.7123,0.441,306.95,0.8856,31,0.73,80.6039,449,null,null,10.3,null,28.5,null,null,21.7,9.3,9.1,9],["2569-06-06","17:33:20","P1-CH-02",42,503.4,0.788,2183.25,49.2,42,2.3,2729.0625,91.1,100.1,1.6,654.975,0.7686,1.1474,37.7,57.9111,47.8,2.7155,14.65,1023.3984,0.4616,603.55,0.9215,31,0.73,80.6039,824,null,null,10.3,null,28.5,null,null,21.7,9.3,9,9.1],["2569-06-06","17:35:31","P1-CH-04",42,430.5,0.755,1726.28,107.7,42.1,2.7,2157.85,91,97.9,3.8,4718.4987,0.0912,0.1366,34.7,49.7487,47.1,2.6943,14.65,620.3819,0.3989,526.95,0.1117,31,0.73,80.6039,720,null,null,10.3,null,28.5,null,null,21.7,9.3,9.1,9],["2569-06-07","09:16:11","P1-CH-04",42,431.2,0.683,1726.28,111,42.1,3.1,2157.85,86.5,93.6,5.2,4955.8622,0.087,0.1293,35.1,49.1818,47.7,2.6331,14.5667,638.364,0.4393,528.5667,0.1067,27,0.87,77.437,718,null,null,10.2,null,28.3,null,null,21.4,9.2,9.2,9.1],["2569-06-07","09:22:45","P1-CH-02",42,485.4,0.762,2183.25,49.5,42,2.3,2729.0625,86.6,95.2,1.5,682.2656,0.7115,0.9124,37.5,58.22,47.2,2.7034,14.5667,977.9141,0.4842,584.6667,0.8569,27,0.87,77.437,788,null,null,10.2,null,28.3,null,null,21.4,9.2,9.2,9.1],["2569-06-07","09:26:54","H1-CH-03",42,506.2,0.799,2087.94,49.2,42,2.8,2609.925,86.6,95.3,4.9,626.382,0.8081,1.044,37.2,56.1274,47.4,2.6962,14.5667,946.0978,0.487,605.3667,0.9664,27,0.87,77.437,842,null,null,10.2,null,28.3,null,null,21.4,9.2,9.2,9.1],["2569-06-07","09:35:45","H1-CH-05",42,429.9,0.687,2290.2,48.5,42,2,2862.75,86.4,94.2,1.2,620.2625,0.6931,0.8954,37.4,61.2353,48.3,2.6542,12.4857,930.3937,0.4653,528.0857,0.8514,27,0.87,77.437,731,0,null,10.2,null,28.3,null,null,21.4,9.2,9.2,9.1],["2569-06-07","11:04:21","P1-CH-02",42,525.4,0.827,2183.25,49.9,41.9,2.4,2729.0625,87.2,96.3,1.9,727.75,0.722,0.9261,37.5,58.22,47.2,2.7161,14.5667,1034.7695,0.5165,624.6667,0.8584,28,0.85,78.6799,866,null,null,10.2,null,28.3,null,null,21.4,9.2,9.2,9.1],["2569-06-07","11:08:52","P1-CH-04",42,453.2,0.721,1726.28,111.2,42,3.1,2157.85,87.1,94.5,5.7,4977.4407,0.0911,0.1206,35,49.3223,47.5,2.6421,14.5833,665.3371,0.4678,550.2833,0.1106,28,0.85,78.6799,749,null,null,10.2,null,28.3,null,null,21.4,9.2,9.2,9.2],["2569-06-07","11:14:25","H1-CH-03",42,532.7,0.848,2087.94,49.8,42.1,2.9,2609.925,87.2,96.3,5.1,669.8807,0.7952,1.0455,37.2,56.1274,47.4,2.7089,14.5667,989.5966,0.5165,631.8667,0.9433,28,0.85,78.6799,887,null,null,10.2,null,28.3,null,null,21.4,9.2,9.2,9.1],["2569-06-07","11:24:06","H1-CH-05",42,487.6,0.778,2290.2,49.4,42,2.3,2862.75,87,95.8,1.2,706.145,0.6905,0.9075,37.4,61.2353,48.3,2.6729,14.5667,1049.675,0.514,587.8667,0.8325,28,0.85,78.6799,821,null,null,10.2,null,28.3,null,null,21.4,9.2,9.2,9.1],["2569-06-07","13:44:42","P1-CH-02",42,554.8,0.868,2183.25,51,42.7,2.5,2729.0625,88.5,98,2.1,755.0406,0.7348,0.9627,37.5,58.22,47.2,2.7542,14.5667,1080.2539,0.4905,654.0667,0.8663,30,0.72,78.6325,911,null,null,10.2,null,28.3,null,null,21.4,9.2,9.2,9.1],["2569-06-07","13:49:05","P1-CH-04",42,522.6,0.818,1726.28,112.9,42,3.5,2157.85,88.4,97,6.4,5099.7188,0.1025,0.1372,35.1,49.1818,47.5,2.6674,14.5667,773.2296,0.4682,619.7667,0.1215,30,0.72,78.6325,850,null,null,10.2,null,28.3,null,null,21.4,9.2,9.2,9.1],["2569-06-07","13:55:26","H1-CH-03",42,547.2,0.868,2087.94,50.9,43.1,3,2609.925,88.4,97.8,5.1,678.5805,0.8064,1.108,37.2,56.1274,47.4,2.7068,14.5667,1022.2206,0.5099,646.3667,0.9525,30.4,0.722,79.3637,906,null,null,10.2,null,28.3,null,null,21.4,9.2,9.2,9.1],["2569-06-07","14:04:06","H1-CH-05",42,547.5,0.865,2290.2,50.5,42.5,2.5,2862.75,88.3,98,1.3,763.4,0.7172,0.9413,37.4,61.2353,48.3,2.6853,14.5667,1157.0281,0.515,647.7667,0.8485,30.1,0.733,79.1638,902,null,null,10.2,null,28.3,null,null,21.4,9.2,9.2,9.1],["2569-06-07","15:51:15","H1-CH-03",42,545.7,0.866,2087.94,51.2,43.3,2.9,2609.925,88.1,97.6,5.1,687.2803,0.794,1.0654,37.2,56.1274,47.4,2.7025,14.5667,1033.0953,0.5502,644.8667,0.9383,29.9,0.788,80.3347,909,null,null,10.2,null,28.3,null,null,21.4,9.2,9.2,9.1],["2569-06-07","15:58:56","H1-CH-05",42,544.3,0.864,2290.2,51.2,43,2.4,2862.75,88,97.8,1.3,782.485,0.6956,0.8969,37.4,61.2353,48.3,2.6832,14.5667,1168.9562,0.5611,644.5667,0.8237,29.9,0.788,80.3347,906,null,null,10.2,null,28.3,null,null,21.4,9.2,9.2,9.1],["2569-06-07","16:05:59","P1-CH-02",42,552.5,0.868,2183.25,51.4,43,2.5,2729.0625,88.2,97.8,2,764.1375,0.723,0.9411,37.5,58.22,47.2,2.7373,14.5667,1091.625,0.5497,651.7667,0.8529,29.9,0.788,80.3347,906,null,null,10.2,null,28.3,null,null,21.4,9.2,9.2,9.1],["2569-06-07","16:12:32","P1-CH-04",42,538.4,0.844,1726.28,112.2,42,3.5,2157.85,88.1,96.9,6.5,5049.369,0.1066,0.1397,35.1,49.1818,47.7,2.6646,14.5667,791.2117,0.5312,635.7667,0.1259,29.9,0.788,80.3347,878,null,null,10.2,null,28.3,null,null,21.4,9.2,9.2,9.1],["2569-06-07","16:57:50","H1-CH-03",42,545.4,0.864,2087.94,51.1,43.1,2.8,2609.925,88.1,97.6,5,695.98,0.7836,1.066,37.2,56.1274,47.4,2.7089,14.5667,1033.0953,0.4603,644.5667,0.9261,28.8,0.733,76.9609,910,null,null,10.2,null,28.3,null,null,21.4,9.2,9.2,9.1],["2569-06-07","17:04:01","H1-CH-05",42,548.2,0.867,2290.2,51,42.8,2.4,2862.75,88,97.8,1.3,782.485,0.7006,0.911,37.4,61.2353,48.3,2.6853,14.5667,1168.9562,0.4703,648.4667,0.8287,28.8,0.733,76.9609,911,null,null,10.2,null,28.3,null,null,21.4,9.2,9.2,9.1],["2569-06-07","17:12:46","P1-CH-02",42,553.9,0.868,2183.25,51.2,42.8,2.6,2729.0625,88.1,97.7,2.1,764.1375,0.7249,0.9514,37.5,58.22,47.2,2.7521,14.5667,1091.625,0.4629,653.1667,0.8548,28.8,0.733,76.9609,906,null,null,10.2,null,28.3,null,null,21.4,9.2,9.2,9.1],["2569-06-07","17:20:22","P1-CH-04",42,531.9,0.833,1726.28,112.1,41.9,3.5,2157.85,88.1,96.8,6.4,5049.369,0.1053,0.1387,35.1,49.1818,47.6,2.666,14.5667,782.2206,0.4385,629.1667,0.1246,28.8,0.733,76.9609,864,null,null,10.2,null,28.3,null,null,21.4,9.2,9.2,9.1],["2569-06-07","19:09:26","P1-CH-02",42,546.7,0.857,2183.25,53.1,44.5,2.5,2729.0625,87.4,96.5,2.4,782.3313,0.6988,0.9545,37.5,58.22,47.2,2.7352,14.5667,1034.7695,0.543,645.9667,0.8257,30,0.76,79.7404,898,null,null,10.2,null,28.3,null,null,21.4,9.2,9.2,9.1],["2569-06-07","19:13:55","H1-CH-03",42,538.1,0.856,2087.94,53.1,45.1,2.9,2609.925,87.3,96.3,5.6,695.98,0.7732,0.9273,37.2,56.1274,47.4,2.6983,14.5667,978.7219,0.5435,637.2667,0.9156,30,0.76,79.7404,902,null,null,10.2,null,28.3,null,null,21.4,9.2,9.2,9.1],["2569-06-08","09:00:39","H1-CH-05",42,310.1,0.512,2290.2,46.5,42.1,1.3,2862.75,84.9,90,1,419.87,0.7386,0.8606,37.5,61.072,47.2,2.6462,9.45,608.3344,0.5948,404.25,0.9628,32,0.7,81.4257,546,null,null,10.4,null,null,null,null,null,9.3,9,9.1],["2569-06-08","09:04:14","P1-CH-02",42,482.3,0.761,2183.25,49.7,42.1,2.4,2729.0625,85.1,93.2,1.8,691.3625,0.6976,0.8442,37.2,58.6895,47.4,2.6709,9.45,921.0586,0.6879,576.35,0.8336,32,0.7,81.4257,798,null,null,10.4,null,null,null,null,null,9.3,9.1,9],["2569-06-08","11:05:36","H1-CH-05",42,381.2,0.614,2290.2,47.8,42,1.7,2862.75,85.6,92.1,1.4,553.465,0.6888,0.8397,37.5,61.072,47.2,2.6716,9.45,775.3281,0.6012,475.35,0.8589,33,0.64,81.2883,640,null,null,10.4,null,null,null,null,null,9.3,9,9.1],["2569-06-08","11:11:58","P1-CH-02",42,518.9,0.819,2183.25,50.5,42.2,2.4,2729.0625,85.7,94.5,2.3,755.0406,0.6872,0.8564,37.2,58.6895,47.4,2.6962,9.45,1000.6562,0.6661,612.95,0.8118,33,0.64,81.2883,854,null,null,10.4,null,null,null,null,null,9.3,9,9.1],["2569-06-08","13:08:47","H1-CH-05",42,375,0.601,2290.2,47.7,42,1.8,2862.75,85.6,92.1,1.4,543.9225,0.6894,0.8562,37.4,61.2353,47.1,2.6815,9.45,775.3281,0.6372,468.95,0.8622,33,0.66,81.8994,642,null,null,10.4,null,null,null,null,null,9.3,9,9.1],["2569-06-08","13:12:56","P1-CH-02",42,514.4,0.805,2183.25,50.5,42.3,2.4,2729.0625,85.8,94.5,2.2,745.9438,0.6896,0.8594,37.2,58.6895,47.3,2.7104,9.45,989.2852,0.6904,608.35,0.8155,33,0.66,81.8994,838,null,null,10.4,null,null,null,null,null,9.3,9,9.1],["2569-06-08","15:08:05","H1-CH-05",42,374.8,0.606,2290.2,47.6,42,1.7,2862.75,86.5,92.7,1.3,534.38,0.7014,0.871,37.1,61.7305,47.2,2.6886,9.45,739.5438,0.5227,468.55,0.8768,32,0.68,80.8384,635,null,null,10.4,null,null,null,null,null,9.3,9,9.1],["2569-06-08","15:15:31","P1-CH-02",42,526.5,0.829,2183.25,50.7,42.4,2.5,2729.0625,86.6,95.2,2.1,755.0406,0.6973,0.8976,37.4,58.3757,47.7,2.6981,9.45,977.9141,0.5988,621.05,0.8225,32,0.68,80.8384,861,null,null,10.4,null,null,null,null,null,9.3,9,9.1],["2569-06-08","17:01:22","H1-CH-05",42,361.3,0.581,2290.2,47.2,41.9,1.6,2862.75,87.2,93.3,1,505.7525,0.7144,0.9091,37.5,61.072,47.3,2.6892,9.45,727.6156,0.5137,455.55,0.9007,32,0.7,81.4257,616,null,null,10.4,null,null,null,null,null,9.3,9,9.1],["2569-06-08","17:04:21","P1-CH-02",42,429.5,0.679,2183.25,48.5,42.1,2.2,2729.0625,87.5,94.7,1.5,582.2,0.7377,0.977,37.2,58.6895,47.6,2.6996,9.45,818.7188,0.5424,523.75,0.8996,32,0.7,81.4257,708,null,null,10.4,null,null,null,null,null,9.3,9,9.1],["2569-06-09","09:11:41","H1-CH-06",42,262.8,0.445,2267.77,45.7,42,1.7,2834.7125,84.7,88.6,0.9,349.6145,0.7517,0.9981,37,61.2911,47.7,2.7002,9.5,460.6408,0.4553,357,1.0211,31,0.71,80.0351,469,null,null,10.2,null,null,null,null,null,9.5,9.2,9.1],["2569-06-09","09:15:22","P1-CH-02",42,472.5,0.748,2183.25,49.7,41.9,2.4,2729.0625,85,93.2,1.7,709.5563,0.6659,0.8025,37.6,58.0652,48.2,2.639,9.5,932.4297,0.6229,567.8,0.8002,31,0.71,80.0351,778,null,null,10.2,null,null,null,null,null,9.5,9.2,9.1],["2569-06-09","11:06:31","H1-CH-06",42,411.2,0.66,2267.77,48.8,42,2.7,2834.7125,85.4,92.7,2.2,642.5348,0.64,0.7826,37,61.2911,47.6,2.7122,9.5,862.2251,0.6759,505.3,0.7864,33,0.66,81.8994,691,null,null,10.2,null,null,null,null,null,9.5,9.2,9.1],["2569-06-09","11:11:08","P1-CH-02",42,552.8,0.87,2183.25,51.1,42.3,2.5,2729.0625,85.5,94.8,2.4,800.525,0.6905,0.8542,37.6,58.0652,47.7,2.6981,9.5,1057.5117,0.7209,647.6,0.809,33,0.66,81.8994,915,null,null,10.2,null,null,null,null,null,9.5,9.2,9.1],["2569-06-09","13:05:08","H1-CH-06",42,415.1,0.665,2267.77,48.8,42,2.7,2834.7125,85.9,93.2,2.2,642.5348,0.646,0.7937,37,61.2911,47.5,2.7263,9.5,862.2251,0.629,509.1,0.7923,33,0.65,81.5947,698,null,null,10.4,null,null,null,null,null,9.5,9.1,9],["2569-06-09","13:05:56","P1-CH-02",42,537.7,0.848,2183.25,51,42.3,2.5,2729.0625,86,95.1,2.3,791.4281,0.6794,0.856,37.2,58.6895,47.8,2.7029,9.5,1034.7695,0.6738,632.2,0.7988,33,0.65,81.5947,887,null,null,10.4,null,null,null,null,null,9.4,9.2,9],["2569-06-09","15:04:33","H1-CH-06",42,416.3,0.663,2267.77,48.8,41.9,2.7,2834.7125,85.5,92.9,2.2,651.9839,0.6385,0.7986,37.2,60.9616,47.9,2.7098,9.425,874.0364,0.7118,510.825,0.7835,33,0.68,82.504,699,null,null,10.4,null,null,null,null,null,9.2,9,9.1],["2569-06-09","15:10:44","P1-CH-02",42,532.5,0.835,2183.25,50.8,42.3,2.5,2729.0625,85.9,94.9,2.4,773.2344,0.6887,0.858,37.5,58.22,47.7,2.6604,9.425,1023.3984,0.726,627.125,0.811,33,0.68,82.504,875,null,null,10.4,null,null,null,null,null,9.2,9,9.1],["2569-06-09","17:08:56","H1-CH-06",42,382,0.612,2267.77,48.2,42,2.5,2834.7125,85.7,92.3,2,585.8406,0.6521,0.8127,37.2,60.9616,47.3,2.7378,9.375,779.5459,0.5643,475.875,0.8123,31,0.73,80.6039,646,null,null,10.2,null,null,null,null,null,9.2,9.1,9],["2569-06-09","17:13:07","P1-CH-02",42,495.5,0.779,2183.25,49.9,42,2.4,2729.0625,85.7,94.2,2,718.6531,0.6895,0.8624,37.5,58.22,47.2,2.7309,9.375,966.543,0.6001,589.575,0.8204,31,0.71,80.0351,815,null,null,10.2,null,null,null,null,null,9.2,9.1,9],["2569-06-09","19:20:48","P1-CH-02",42,455.9,0.722,2183.25,49.1,41.9,2.3,2729.0625,84.4,92,1.6,654.975,0.6961,0.8706,37.6,58.0652,48.2,2.6369,9.5,864.2031,0.6644,551.2,0.8416,30,0.79,80.5614,753,null,null,10.2,null,null,null,null,null,9.5,9.2,9.1],["2569-06-10","09:05:56","H1-CH-03",43,362.4,0.589,2087.94,47.6,43,2.1,2609.925,85.1,90.8,3.9,400.1885,0.9056,1.0824,37.2,56.1274,47.2,2.6419,9.425,619.8572,0.5285,456.225,1.14,30,0.77,80.0149,620,null,null,10.3,null,null,null,null,null,9.1,9,9.3],["2569-06-10","09:09:52","H1-CH-07",43,136.9,0.47,1112.46,53.5,43,-0.2,1390.575,85.1,88,0.3,486.7013,0.2813,0.3324,37.5,29.6656,47.7,2.652,9.425,168.0278,0.3632,231.525,0.4757,30,0.77,80.0149,260,null,null,10.3,null,null,null,null,null,9.1,9,9.3],["2569-06-10","09:13:17","P1-CH-02",43,341.1,0.557,2183.25,47.9,43,1.8,2729.0625,85.1,90.8,0.7,445.7469,0.7652,0.9042,37.4,58.3757,48.1,2.5863,9.425,648.1523,0.5285,436.025,0.9782,30,0.77,80.0149,587,null,null,10.3,null,null,null,null,null,9.1,9,9.3],["2569-06-10","10:58:39","H1-CH-03",43,467.4,0.746,2087.94,49.7,43.1,2.7,2609.925,86.1,94,5.8,574.1835,0.814,0.9619,37,56.4308,47,2.6936,9.425,859.1003,0.5657,560.825,0.9767,31,0.71,80.0351,787,null,null,10.3,null,null,null,null,null,9.1,9,9.3],["2569-06-10","11:03:37","H1-CH-07",43,210.9,0.677,1112.46,55.9,43,1,1390.575,86.2,91.7,1.1,597.9472,0.3527,0.4297,37.2,29.9048,47.1,2.6497,9.425,318.6734,0.4715,304.625,0.5095,31,0.71,80.0351,364,null,null,10.3,null,null,null,null,null,9.1,9,9.3],["2569-06-10","11:09:32","P1-CH-02",43,435.1,0.692,2183.25,49.7,43.1,2.2,2729.0625,86.1,93.9,1.8,600.3938,0.7247,0.8893,37.4,58.3757,47.3,2.6892,9.425,886.9453,0.5626,529.225,0.8815,31,0.71,80.0351,718,null,null,10.3,null,null,null,null,null,9.1,9,9.3],["2569-06-10","13:06:11","P1-CH-02",43,447.7,0.708,2183.25,49.7,43,2.2,2729.0625,86.8,94.7,1.8,609.4906,0.7345,0.895,37.1,58.8477,47.5,2.5747,9.425,898.3164,0.5951,541.725,0.8888,32,0.7,81.4257,740,null,null,10.3,null,null,null,null,null,9.1,9,9.3],["2569-06-10","13:09:01","H1-CH-03",43,474.1,0.756,2087.94,49.7,43,2.6,2609.925,86.8,94.7,5.8,582.8833,0.8134,1.0183,37.3,55.9769,48.1,2.6341,9.425,859.1003,0.5951,568.925,0.9761,32,0.7,81.4257,796,null,null,10.3,null,null,null,null,null,9.1,9,9.3],["2569-06-10","13:11:21","H1-CH-07",43,213.8,0.685,1112.46,56,42.9,1,1390.575,86.8,92.4,1.1,607.2178,0.3521,0.4408,37.2,29.9048,47.8,2.6192,9.425,324.4675,0.5103,308.225,0.5076,32,0.7,81.4257,369,null,null,10.3,null,null,null,null,null,9.1,9,9.3],["2569-06-10","15:19:44","H1-CH-03",43,489.2,0.779,2087.94,50.1,43,2.8,2609.925,85.1,93.3,5.5,617.6823,0.792,0.9954,0,null,0,null,9.425,891.7244,0.6141,498.625,0.8073,32,0.65,79.9465,817,null,null,10.3,null,null,null,null,null,9.1,9,9.3],["2569-06-10","15:27:05","H1-CH-07",43,231.7,0.727,1112.46,56.6,43,1.4,1390.575,85.2,91.4,1.2,630.394,0.3675,0.4343,0,null,0,null,9.425,359.2319,0.5413,241.125,0.3825,32,0.65,79.9465,394,null,null,10.3,null,null,null,null,null,9.1,9,9.3],["2569-06-10","15:42:29","P1-CH-02",43,457.3,0.722,2183.25,50.3,43.1,2.3,2729.0625,85.2,93.3,1.6,654.975,0.6982,0.8279,0,null,0,null,9.425,921.0586,0.6066,466.725,0.7126,32,0.65,79.9465,751,null,null,10.3,null,null,null,null,null,9.1,9,9.3],["2569-06-10","17:27:59","H1-CH-03",43,448,0.71,2087.94,49.5,43,2.7,2609.925,84.1,91.7,1,565.4837,0.7922,0.9361,0,null,48,268.9292,9.35,826.4763,0.5148,505.35,0.8937,30,0.66,76.9371,741,null,null,10,null,null,null,null,null,9.1,9,9.3],["2569-06-10","17:38:48","H1-CH-07",43,221.7,0.699,1112.46,56.3,42.9,1.4,1390.575,84,90,1,621.1235,0.3569,0.407,37.2,29.9048,48.5,2.5938,9.425,347.6438,0.5848,316.825,0.5101,30,0.76,79.7404,378,null,null,10.3,null,null,null,null,null,9.1,9,9.3],["2569-06-10","17:41:06","P1-CH-02",43,420.4,0.666,2183.25,49.6,43,2.2,2729.0625,84.3,91.8,1.4,600.3938,0.7002,0.7981,37.4,58.3757,48.7,2.5955,9.425,852.832,0.6219,515.925,0.8593,30,0.76,79.7404,700,null,null,10.3,null,null,null,null,null,9.1,9,9.3],["2569-06-10","19:03:27","P1-CH-02",43,414.9,0.658,2183.25,49.5,42.9,2.2,2729.0625,83.2,90.9,1.5,600.3938,0.691,0.7937,37.4,58.3757,48.4,2.6136,9.1333,875.5742,0.6528,509.8333,0.8492,29,0.8,79.1054,694,null,null,null,null,null,null,null,null,9.1,9,9.3],["2569-06-11","07:17:10","P1-CH-02",43,439,0.692,2183.25,49.8,43.1,2.3,2729.0625,84.4,91.8,1.4,609.4906,0.7203,0.7969,37.1,58.8477,47.5,2.6695,15.6167,841.4609,0.5872,539.2167,0.8847,28,0.87,79.1971,734,null,null,10.5,null,27.5,null,null,28.1,9.2,9.1,9.3],["2569-06-11","07:23:20","H1-CH-03",43,436.1,0.7,2087.94,49.5,43.1,2.6,2609.925,84.3,91.5,5.1,556.784,0.7832,0.8998,37.3,55.9769,48.4,2.6157,15.6167,782.9775,0.5852,537.4167,0.9652,28,0.87,79.1971,730,null,null,10.5,null,27.5,null,null,28.1,9.2,9.1,9.3],["2569-06-11","09:11:15","P1-CH-02",43,409.1,0.651,2183.25,49.9,43,2.1,2729.0625,85.5,92.9,1.7,627.6844,0.6518,0.7461,38.9,56.1247,47.8,2.6548,15.6167,841.4609,0.5069,511.4167,0.8148,29,0.77,78.3015,682,null,null,10.5,null,27.5,null,null,28.1,9.2,9.1,9.3],["2569-06-11","09:19:42","H1-CH-03",43,447.4,0.711,2087.94,49.9,43,2.6,2609.925,85.5,93.2,5.1,600.2827,0.7453,0.893,0,null,0,null,13.24,837.3509,0.5168,460.64,0.7674,29,0.77,78.3015,743,null,null,10.5,null,null,null,null,28.1,9.2,9.1,9.3],["2569-06-11","09:28:44","H1-CH-05",42,418.1,0.666,2290.2,49.1,41.9,2,2862.75,85.5,93.3,1.5,687.06,0.6085,0.7292,0,null,0,null,15.6167,930.3937,0.5201,433.7167,0.6313,29,0.77,78.3015,700,null,null,10.5,null,27.5,null,null,28.1,9.2,9.1,9.3],["2569-06-11","09:30:55","H1-CH-08",42,218.1,0.694,1109.18,48.9,42.1,2.3,1386.475,85.7,92.2,0.2,314.2677,0.694,0.8647,0,null,0,null,15.6167,375.5036,0.4677,233.7167,0.7437,29,0.77,78.3015,371,null,null,10.5,null,27.5,null,null,28.1,9.2,9.1,9.3],["2569-06-11","11:10:33","H1-CH-03",42,448.7,0.715,2087.94,49.4,41.9,2.5,2609.925,85.5,94.2,4.8,652.4813,0.6877,0.8571,37.2,56.1274,48.5,2.6041,16.4286,946.0978,0.6511,550.8286,0.8442,32,0.68,80.8384,747,null,null,10.5,null,27.5,null,21.3,28.1,9.2,9.1,9.3],["2569-06-11","11:13:31","H1-CH-05",42,445.1,0.707,2290.2,49.9,42,2.1,2862.75,85.3,94.8,1.3,753.8575,0.5904,0.7356,37.5,61.072,48.7,2.6222,16.4286,1133.1719,0.6804,547.7286,0.7266,32,0.68,80.8384,741,null,null,10.5,null,27.5,null,21.3,28.1,9.2,9.1,9.3],["2569-06-11","11:15:09","P1-CH-01",42,448.5,0.712,2169.64,49.6,42,2.4,2712.05,85.4,94.2,3.7,687.0527,0.6528,0.8045,37.3,58.1673,48.6,2.6502,16.4286,994.4183,0.6586,550.8286,0.8017,32,0.68,80.8384,738,null,null,10.5,null,27.5,null,21.3,28.1,9.2,9.1,9.3],["2569-06-11","11:18:12","P1-CH-02",42,436,0.689,2183.25,49.5,42,2.2,2729.0625,85.5,94.1,1.6,682.2656,0.639,0.7905,37.5,58.22,48.1,2.6466,16.4286,977.9141,0.6485,538.0286,0.7886,32,0.68,80.8384,720,null,null,10.5,null,27.5,null,21.3,28.1,9.2,9.1,9.3],["2569-06-11","13:20:21","H1-CH-03",42,487,0.772,2087.94,49.5,42,2.7,2609.925,85.9,94.5,4.7,652.4813,0.7464,0.9267,37.4,55.8273,48.2,2.6307,16.4286,935.2231,0.6772,589.0286,0.9028,32.4,0.69,81.8013,808,null,null,10.5,null,27.5,null,21.3,28.1,9.2,9.1,9.3],["2569-06-11","13:23:30","H1-CH-05",42,474.6,0.751,2290.2,50,42,2.2,2862.75,85.8,94.8,1.4,763.4,0.6217,0.7833,37.3,61.3995,47.8,2.6862,16.4286,1073.5312,0.6924,576.1286,0.7547,32.4,0.69,81.8013,791,null,null,10.5,null,27.5,null,21.3,28.1,9.2,9.1,9.3],["2569-06-11","13:25:19","P1-CH-01",42,472.9,0.749,2169.64,49.7,42,2.5,2712.05,85.7,94,3.8,696.0928,0.6794,0.8528,37.4,58.0118,48.1,2.6798,16.4286,937.9173,0.6804,574.8286,0.8258,32.4,0.69,81.8013,787,null,null,10.5,null,27.5,null,21.3,28.1,9.2,9.1,9.3],["2569-06-11","13:27:03","P1-CH-02",42,457.3,0.722,2183.25,49.6,42,2.3,2729.0625,85.9,94,1.4,691.3625,0.6614,0.8273,37.5,58.22,47.8,2.6611,16.4286,921.0586,0.664,559.0286,0.8086,32.4,0.69,81.8013,753,null,null,10.5,null,27.5,null,21.3,28.1,9.2,9.1,9.3],["2569-06-11","15:09:29","P1-CH-01",42,450.8,0.716,2169.64,49.4,42,2.2,2712.05,86.3,94,3.8,668.9723,0.6739,0.849,37.4,58.0118,47.8,2.6946,16.4286,870.116,0.5364,552.4286,0.8258,32,0.64,79.646,751,null,null,10.5,null,27.5,null,21.3,28.1,9.2,9.1,9.3],["2569-06-11","15:11:48","P1-CH-02",42,444.2,0.702,2183.25,49.3,42,2.2,2729.0625,86.4,94.1,1.5,664.0719,0.6689,0.855,37.1,58.8477,47.5,2.6842,16.4286,875.5742,0.5327,545.2286,0.821,32,0.64,79.646,736,null,null,10.5,null,27.5,null,21.3,28.1,9.2,9.1,9.3],["2569-06-11","15:13:38","H1-CH-03",42,467.6,0.743,2087.94,49.2,42,2.6,2609.925,86.3,94.4,4.7,626.382,0.7465,0.9576,37.2,56.1274,48.1,2.632,16.4286,880.8497,0.549,569.3286,0.9089,32,0.64,79.646,781,null,null,10.5,null,27.5,null,21.3,28.1,9.2,9.1,9.3],["2569-06-11","15:15:23","H1-CH-05",42,467.7,0.745,2290.2,49.9,42,2.2,2862.75,86.2,95,1.4,753.8575,0.6204,0.793,37.2,61.5645,48.1,2.6694,16.4286,1049.675,0.5731,569.4286,0.7554,32,0.64,79.646,783,null,null,10.5,null,27.5,null,21.3,28.1,9.2,9.1,9.3],["2569-06-11","17:10:41","H1-CH-03",42,399.1,0.641,2087.94,48.2,42,2.2,2609.925,85.7,92.8,3.9,539.3845,0.7399,0.9423,37.1,56.2787,0,null,16.64,772.1028,0.5689,452.84,0.8395,31,0.72,80.3201,676,null,null,null,null,27.5,null,null,28.1,9.2,9.1,9.3],["2569-06-11","17:14:13","P1-CH-01",42,380.3,0.611,2169.64,48.2,42.1,1.9,2712.05,85.6,92.3,3.2,551.4502,0.6896,0.8626,37.2,58.3237,0,null,16.64,757.114,0.5593,434.14,0.7873,31,0.72,80.3201,649,null,null,null,null,27.5,null,null,28.1,9.2,9.1,9.3],["2569-06-11","17:17:50","P1-CH-02",42,378.4,0.604,2183.25,48.2,43,2.9,2729.0625,85.6,92.4,1,473.0375,0.7999,0.9934,37.3,58.5322,48.1,2.6237,16.64,773.2344,0.5629,480.44,1.0156,31,0.72,80.3201,636,null,null,null,null,27.5,null,null,28.1,9.2,9.1,9.3],["2569-06-12","08:59:11","H1-CH-03",42,435,0.697,2087.94,48.4,42,2.6,2609.925,84.7,92.3,4.7,556.784,0.7813,0.9394,37.1,56.2787,48.1,2.6154,15.7333,826.4762,0.6002,535.9333,0.9626,29,0.82,79.6376,733,null,null,10.6,null,27.8,null,null,28.1,9.6,9.2,9.1],["2569-06-12","09:07:20","H1-CH-06",42,351,0.598,2267.77,47.8,41.9,2.2,2834.7125,84.6,90.9,1.8,557.4935,0.6296,0.7587,37,61.2911,47.7,2.6918,15.7333,744.112,0.5594,451.4333,0.8098,29,0.82,79.6376,593,null,null,10.6,null,27.8,null,null,28.1,9.6,9.2,9.1],["2569-06-12","11:10:24","P1-CH-01",42,486.4,0.776,2169.64,49.6,41.9,2.4,2712.05,86.1,94.6,4.1,696.0928,0.6988,0.8416,37.5,57.8571,47.7,2.7212,15.7333,960.5177,0.6328,587.3333,0.8438,31,0.75,81.1682,805,null,null,10.6,null,27.8,null,null,28.1,9.6,9.2,9.1],["2569-06-12","11:14:15","P1-CH-02",42,470.8,0.747,2183.25,49.5,41.9,2.3,2729.0625,86.2,94.6,1.4,691.3625,0.681,0.8673,37.2,58.6895,47.4,2.6899,15.7333,955.1719,0.6254,571.1333,0.8261,31,0.75,81.1682,779,null,null,10.6,null,27.8,null,null,28.1,9.6,9.2,9.1],["2569-06-12","11:17:23","H1-CH-03",42,494.7,0.79,2087.94,49.4,42,2.7,2609.925,86.1,94.7,4.6,643.7815,0.7684,0.9822,37.1,56.2787,48.1,2.6383,15.7333,935.2231,0.6355,595.6333,0.9252,31,0.75,81.1682,827,null,null,10.6,null,27.8,null,null,28.1,9.6,9.2,9.1],["2569-06-12","11:20:34","H1-CH-06",42,426.9,0.683,2267.77,49.4,42,2.7,2834.7125,86,94,2.2,699.2291,0.6105,0.7748,37,61.2911,47.7,2.7086,15.7333,944.9042,0.6235,527.3333,0.7542,31,0.75,81.1682,716,null,null,10.6,null,27.8,null,null,28.1,9.6,9.2,9.1],["2569-06-12","13:18:41","P1-CH-01",42,524.2,0.836,2169.64,50.4,42.1,2.5,2712.05,86.5,96.2,4.4,750.3338,0.6986,0.8834,37.5,57.8571,47.7,2.7589,15.7333,1096.1202,0.6565,625.1333,0.8331,32,0.7,81.4257,872,null,null,10.6,null,27.8,null,null,28.1,9.6,9.2,9.1],["2569-06-12","13:23:12","P1-CH-02",42,517,0.813,2183.25,50.3,42.1,2.5,2729.0625,86.6,96.2,2,745.9437,0.6931,0.8889,37.2,58.6895,47.4,2.7321,15.7333,1091.625,0.6498,617.3333,0.8276,32,0.7,81.4257,836,null,null,10.6,null,27.8,null,null,28.1,9.6,9.2,9.1],["2569-06-12","13:28:04","H1-CH-03",42,538.1,0.863,2087.94,50.3,42.4,3,2609.925,86.6,96.4,5,687.2802,0.7829,1.0077,37.1,56.2787,48.1,2.6715,15.7333,1065.7194,0.6545,639.0333,0.9298,32,0.7,81.4257,899,null,null,10.6,null,27.8,null,null,28.1,9.6,9.2,9.1],["2569-06-12","13:32:48","H1-CH-05",42,499.1,0.806,2290.2,50.1,42,2.3,2862.75,86.5,96.3,1.2,772.9425,0.6457,0.8217,36.8,62.2337,47,2.7468,15.7333,1168.9562,0.6589,598.6333,0.7745,32,0.7,81.4257,844,null,null,10.6,null,27.8,null,null,28.1,9.6,9.2,9.1],["2569-06-12","13:37:04","H1-CH-06",42,452.4,0.727,2267.77,49.8,41.9,2.8,2834.7125,86.6,95.4,2.2,746.4743,0.606,0.7802,37,61.2911,47.7,2.7233,15.7333,1039.3946,0.6297,552.8333,0.7406,32,0.7,81.4257,758,null,null,10.6,null,27.8,null,null,28.1,9.6,9.2,9.1],["2569-06-12","15:06:54","H1-CH-03",42,519.6,0.824,2087.94,49.4,41.8,2.7,2609.925,88.4,98,4.5,661.181,0.7859,1.019,37.4,55.8273,47,2.7404,15.7333,1043.97,0.5022,619.7333,0.9373,31,0.67,78.8827,869,null,null,10.6,null,27.8,null,null,28.1,9.6,9.2,9.1],["2569-06-12","15:12:11","H1-CH-06",42,464.6,0.741,2267.77,49.7,42,2.8,2834.7125,88.5,97.6,2.2,727.5762,0.6386,0.8846,37,61.2911,47.5,2.7411,13.32,1074.8285,0.4862,562.42,0.773,31,0.67,78.8827,773,null,null,10.6,null,null,null,null,28.1,9.6,9.2,9.1],["2569-06-12","15:15:09","H1-CH-05",42,521.6,0.828,2290.2,50.1,42,2.3,2862.75,88.3,98.3,1,772.9425,0.6748,0.9303,36.8,62.2337,47,2.7447,15.7333,1192.8125,0.515,621.1333,0.8036,31,0.67,78.8827,876,null,null,10.6,null,27.8,null,null,28.1,9.6,9.2,9.1],["2569-06-12","15:18:31","P1-CH-01",42,505.5,0.801,2169.64,49.7,42,3,2712.05,88.4,97.7,4.1,696.0928,0.7262,0.9945,37.5,57.8571,47.7,2.761,15.7333,1050.9194,0.4942,606.4333,0.8712,31,0.67,78.8827,836,null,null,10.6,null,27.8,null,null,28.1,9.6,9.2,9.1],["2569-06-12","15:23:01","P1-CH-02",42,496.8,0.779,2183.25,49.7,42,2.4,2729.0625,88.4,97.6,1.5,700.4594,0.7092,0.9746,37.2,58.6895,47.4,2.7215,15.7333,1046.1406,0.4915,597.1333,0.8525,31,0.67,78.8827,813,null,null,10.6,null,27.8,null,null,28.1,9.6,9.2,9.1],["2569-06-12","18:08:59","P1-CH-01",42,474.2,0.752,2169.64,49,41.9,2.4,2712.05,87.8,96.3,4,641.8518,0.7388,1.0152,37.5,57.8571,47.7,2.7149,15.7333,960.5177,0.4888,575.1333,0.8961,30,0.73,78.911,783,null,null,10.6,null,27.8,null,null,28.1,9.6,9.2,9.1],["2569-06-12","18:14:37","P1-CH-02",42,458.8,0.721,2183.25,48.9,41.9,2.3,2729.0625,87.9,96.1,1.6,636.7812,0.7205,0.9741,37.2,58.6895,47.4,2.6814,15.7333,932.4297,0.477,559.1333,0.8781,30,0.73,78.911,754,null,null,10.6,null,27.8,null,null,28.1,9.6,9.2,9.1],["2569-06-12","18:19:22","H1-CH-03",42,482.9,0.765,2087.94,48.7,41.8,2.6,2609.925,87.6,96.1,4.7,600.2828,0.8045,1.0913,37.1,56.2787,48.1,2.6341,15.7333,924.3484,0.4945,583.8333,0.9726,30,0.73,78.911,803,null,null,10.6,null,27.8,null,null,28.1,9.6,9.2,9.1],["2569-06-12","18:22:55","H1-CH-05",42,452.9,0.723,2290.2,49.2,42,2,2862.75,87.4,96.5,1.2,687.06,0.6592,0.8886,36.8,62.2337,47,2.7255,15.7333,1085.4594,0.5174,552.4333,0.8041,30,0.73,78.911,761,null,null,10.6,null,27.8,null,null,28.1,9.6,9.2,9.1],["2569-06-12","19:10:40","H1-CH-03",42,507.1,0.801,2087.94,49.3,41.9,2.8,2609.925,86.5,95.1,4.6,643.7815,0.7877,1.0464,37.1,56.2787,48.1,2.659,15.7667,935.2231,0.496,608.0667,0.9445,29,0.75,77.7616,841,null,null,10.6,null,27.8,null,null,28.1,9.6,9.2,9.3],["2569-06-12","19:17:22","H1-CH-05",42,479.6,0.758,2290.2,49.2,42,2.3,2862.75,86.3,95.5,1.4,687.06,0.698,0.9019,36.8,62.2337,47,2.7447,15.7333,1097.3875,0.5186,579.1333,0.8429,29,0.75,77.7616,797,null,null,10.6,null,27.8,null,null,28.1,9.6,9.2,9.1],["2569-06-12","19:21:36","P1-CH-01",42,493.7,0.778,2169.64,49.5,42.1,2.4,2712.05,86.4,95,4.1,668.9723,0.738,0.9433,37.5,57.8571,47.7,2.7379,15.7333,971.8179,0.4989,594.6333,0.8889,29,0.75,77.7616,822,null,null,10.6,null,27.8,null,null,28.1,9.6,9.2,9.1],["2569-06-12","19:26:07","P1-CH-02",42,486.4,0.764,2183.25,49.5,42,2.4,2729.0625,86.5,95,1.6,682.2656,0.7129,0.9111,37.2,58.6895,47.4,2.7131,15.7333,966.543,0.4931,586.7333,0.86,29,0.75,77.7616,793,null,null,10.6,null,27.8,null,null,28.1,9.6,9.2,9.1],["2569-06-12","21:02:10","P1-CH-02",42,387.2,0.618,2183.25,48.1,42,2.2,2729.0625,82.5,89.4,1.6,554.9094,0.6978,0.8982,37.2,58.6895,47.4,2.6519,9.625,784.6055,0.6005,481.425,0.8676,26,0.96,77.9088,649,null,null,10.6,null,null,null,null,null,9.6,9.2,9.1],["2569-06-12","21:06:47","H1-CH-03",42,392.4,0.628,2087.94,47.8,42,2.3,2609.925,82.5,89,4.3,504.5855,0.7777,0.859,37.1,56.2787,48.1,2.6154,9.625,706.8547,0.586,487.225,0.9656,26,0.96,77.9088,663,null,null,10.6,null,null,null,null,null,9.6,9.2,9.1],["2569-06-12","21:11:28","H1-CH-05",42,341.6,0.554,2290.2,47.2,42,1.7,2862.75,82.2,88.8,1.3,496.21,0.6884,0.7604,36.8,62.2337,47,2.6851,9.625,787.2562,0.606,435.025,0.8767,26,0.96,77.9088,585,null,null,10.6,null,null,null,null,null,9.6,9.2,9.1],["2569-06-13","09:13:52","P1-CH-01",42,402.2,0.645,2169.64,48,41.9,2.4,2712.05,82.7,89.8,3.9,551.4502,0.7293,0.7956,37.2,58.3237,47.1,2.7028,13.22,802.3148,0.652,499.72,0.9062,30,0.73,78.911,675,null,null,10.4,null,null,null,null,28.3,9.2,9.1,9.1],["2569-06-13","09:14:12","P1-CH-02",42,380.8,0.612,2183.25,47.9,42,2.1,2729.0625,82.8,89.5,1.6,536.7156,0.7095,0.7924,37.4,58.3757,47.2,2.6525,13.22,761.8633,0.6327,478.62,0.8918,30,0.73,78.911,640,null,null,10.4,null,null,null,null,28.3,9.2,9.1,9.1],["2569-06-13","09:18:12","H1-CH-03",42,390.2,0.63,2087.94,47.7,42.1,2.4,2609.925,82.8,89.3,4.2,487.186,0.8009,0.8957,37.3,55.9769,47.6,2.6239,13.22,706.8547,0.6257,488.32,1.0023,30,0.73,78.911,658,null,null,10.4,null,null,null,null,28.3,9.2,9.1,9.1],["2569-06-13","11:12:15","P1-CH-01",42,407.2,0.656,2169.64,48.5,41.9,2.3,2712.05,82.7,90.1,3.9,596.651,0.6825,0.761,37.2,58.3237,47.1,2.7049,13.22,836.2154,0.7596,504.72,0.8459,33,0.61,80.3581,685,null,null,10.4,null,null,null,null,28.3,9.2,9.1,9.1],["2569-06-13","11:12:25","P1-CH-02",42,394.6,0.631,2183.25,48.5,42,2.2,2729.0625,82.8,90,1.6,591.2969,0.6673,0.7453,37.4,58.3757,47.2,2.6462,13.22,818.7188,0.7467,492.42,0.8328,33,0.61,80.3581,658,null,null,10.4,null,null,null,null,28.3,9.2,9.1,9.1],["2569-06-13","11:17:11","H1-CH-03",42,405.5,0.656,2087.94,48.2,42,2.5,2609.925,82.8,89.9,4.4,539.3845,0.7518,0.8407,37.3,55.9769,47.6,2.6261,13.22,772.1028,0.7441,503.62,0.9337,33,0.61,80.3581,692,null,null,10.4,null,null,null,null,28.3,9.2,9.1,9.1],["2569-06-13","11:21:11","H1-CH-06",42,341.2,0.555,2267.77,47.8,42,2.4