,2834.7125,82.8,88.9,1.8,548.0444,0.6226,0.6962,37,61.2911,46.9,2.7249,13.22,720.4894,0.7141,438.32,0.7998,33,0.61,80.3581,582,null,null,10.4,null,null,null,null,28.3,9.2,9.1,9.1],["2569-06-13","13:11:08","P1-CH-01",42,408.7,0.658,2169.64,48.5,41.9,2.2,2712.05,82.9,90.2,3.9,596.651,0.685,0.766,37.2,58.3237,47.1,2.7134,13.22,824.9152,0.7417,506.22,0.8484,34,0.56,80.3578,690,null,null,10.4,null,null,null,null,28.3,9.2,9.1,9.1],["2569-06-13","13:16:10","P1-CH-02",42,397.1,0.634,2183.25,48.5,42,2.2,2729.0625,82.9,90.1,1.7,591.2969,0.6716,0.7562,37.4,58.3757,47.2,2.661,13.22,818.7187,0.7391,494.92,0.837,34,0.56,80.3578,663,null,null,10.4,null,null,null,null,28.3,9.2,9.1,9.1],["2569-06-13","13:16:30","H1-CH-03",42,411.2,0.662,2087.94,48.3,42.1,2.5,2609.925,82.9,90.1,4.5,539.3845,0.7624,0.856,37.3,55.9769,47.6,2.6303,13.22,782.9775,0.7391,509.32,0.9443,34,0.56,80.3578,701,null,null,10.4,null,null,null,null,28.3,9.2,9.1,9.1],["2569-06-13","13:21:12","H1-CH-06",42,341,0.555,2267.77,47.8,42,2.3,2834.7125,82.9,89,1.8,548.0444,0.6222,0.6966,37,61.2911,46.9,2.7292,13.22,720.4894,0.7058,438.12,0.7994,34,0.56,80.3578,579,null,null,10.4,null,null,null,null,28.3,9.2,9.1,9.1],["2569-06-13","15:16:09","H1-CH-03",42,435.2,0.692,2087.94,48.7,42,2.6,2609.925,84,91.6,4.1,582.8833,0.7466,0.8383,37.3,55.9769,47.6,2.6429,13.22,826.4762,0.6964,533.32,0.915,34,0.57,80.6873,730,null,null,10.4,null,null,null,null,28.3,9.2,9.1,9.1],["2569-06-13","15:20:23","H1-CH-06",42,366.4,0.587,2267.77,48.4,42,2.4,2834.7125,84,90.6,2,604.7387,0.6059,0.7108,37,61.2911,46.9,2.7399,13.22,779.5459,0.6658,463.52,0.7665,34,0.57,80.6873,619,null,null,10.4,null,null,null,null,28.3,9.2,9.1,9.1],["2569-06-13","15:22:55","P1-CH-01",42,429.2,0.68,2169.64,49,42.1,2.4,2712.05,83.9,91.5,4,623.7715,0.6881,0.8072,37.2,58.3237,47.1,2.7261,13.22,858.8158,0.7029,526.72,0.8444,34,0.57,80.6873,711,null,null,10.4,null,null,null,null,28.3,9.2,9.1,9.1],["2569-06-13","15:26:23","P1-CH-02",42,419,0.661,2183.25,48.9,41.9,2.2,2729.0625,84,91.6,1.4,636.7812,0.658,0.7665,37.4,58.3757,47.2,2.6822,13.22,864.2031,0.6964,516.82,0.8116,34,0.57,80.6873,692,null,null,10.4,null,null,null,null,28.3,9.2,9.1,9.1],["2569-06-13","16:58:50","P1-CH-01",42,410.4,0.654,2169.64,48.6,42,2.1,2712.05,84.1,91.3,4.1,596.651,0.6878,0.8094,37.2,58.3237,47.1,2.724,13.22,813.615,0.6773,507.92,0.8513,33,0.62,80.67,685,null,null,10.4,null,null,null,null,28.3,9.2,9.1,9.1],["2569-06-13","17:02:26","P1-CH-02",42,403.9,0.641,2183.25,48.6,42,2.1,2729.0625,84.2,91.4,1.7,600.3938,0.6727,0.7922,37.4,58.3757,47.2,2.6864,13.22,818.7188,0.671,501.72,0.8357,33,0.62,80.67,666,null,null,10.4,null,null,null,null,28.3,9.2,9.1,9.1],["2569-06-13","17:04:58","H1-CH-03",42,419.3,0.67,2087.94,48.4,42.1,2.5,2609.925,84.2,91.4,4.5,548.0842,0.765,0.9044,37.3,55.9769,47.6,2.6408,13.2,782.9775,0.671,517.4,0.944,33,0.62,80.67,712,null,null,10.3,null,null,null,null,28.3,9.2,9.1,9.1],["2569-06-13","17:07:08","H1-CH-06",42,368.1,0.591,2267.77,48.4,42,2.4,2834.7125,84.2,90.8,2,604.7387,0.6087,0.7173,37,61.2911,46.9,2.742,13.2,779.5459,0.6515,465.2,0.7693,33,0.62,80.67,623,null,null,10.3,null,null,null,null,28.3,9.2,9.1,9.1],["2569-06-13","19:10:56","H1-CH-03",42,419.2,0.669,2087.94,48.3,42,2.6,2609.925,83.5,90.5,4.3,548.0842,0.7648,0.9042,37.3,55.9769,47.6,2.645,13.22,761.2281,0.5633,517.32,0.9439,30,0.7,78.0722,708,null,null,10.4,null,null,null,null,28.3,9.2,9.1,9.1],["2569-06-13","19:17:42","P1-CH-01",42,415.7,0.671,2169.64,48.5,42.1,2.4,2712.05,83.4,90.6,4,578.5707,0.7185,0.8264,37.2,58.3237,47.1,2.7197,13.22,813.615,0.5747,513.22,0.887,30,0.7,78.0722,709,null,null,10.4,null,null,null,null,28.3,9.2,9.1,9.1],["2569-06-13","19:31:38","P1-CH-02",42,407.6,0.646,2183.25,48.5,41.9,2.2,2729.0625,83.5,90.6,1.6,600.3938,0.6789,0.7755,37.4,58.3757,47.2,2.678,13.22,807.3477,0.5667,505.42,0.8418,30,0.7,78.0722,660,null,null,10.4,null,null,null,null,28.3,9.2,9.1,9.1],["2569-06-13","21:04:32","H1-CH-03",42,353.4,0.575,2087.94,46.8,42,2.1,2609.925,85.1,90.6,3.3,417.588,0.8463,0.9764,37.3,55.9769,47.6,2.6324,13.22,598.1078,0.5831,451.52,1.0813,31,0.75,81.1682,609,null,null,10.4,null,null,null,null,28.3,9.2,9.1,9.1],["2569-06-13","21:09:15","P1-CH-01",42,347.8,0.566,2169.64,46.9,41.9,1.8,2712.05,85,90.5,3.3,452.0083,0.7695,0.9413,37.2,58.3237,47.1,2.6964,13.22,621.5115,0.5894,445.32,0.9852,31,0.75,81.1682,599,null,null,10.4,null,null,null,null,28.3,9.2,9.1,9.1],["2569-06-13","21:13:22","P1-CH-02",42,343.3,0.557,2183.25,47,42,1.9,2729.0625,85.2,90.7,0.7,454.8438,0.7548,0.923,37.4,58.3757,47.2,2.6631,13.22,625.4102,0.577,441.12,0.9698,31,0.75,81.1682,592,null,null,10.4,null,null,null,null,28.3,9.2,9.1,9.1],["2569-06-14","09:05:05","H1-CH-03",42,447.2,0.715,2087.94,48.9,42,2.6,2609.925,83.5,91.3,4.3,600.2827,0.745,0.9148,37.2,56.1274,47.8,2.6339,15.5833,848.2256,0.6137,547.7833,0.9125,31,0.66,78.5912,748,null,null,10.4,null,28.1,null,null,27.6,9.2,9.1,9.1],["2569-06-14","09:10:10","H1-CH-06",42,389.5,0.623,2267.77,48.9,42,2.6,2834.7125,83.4,90.6,2,651.9839,0.5974,0.6872,37.3,60.7981,48,2.6812,15.5833,850.4137,0.5996,490.3833,0.7521,31,0.66,78.5912,652,null,null,10.4,null,28.1,null,null,27.6,9.2,9.1,9.1],["2569-06-14","09:12:09","P1-CH-01",42,488.4,0.776,2169.64,50,42,2.4,2712.05,83.3,91.9,4.4,723.2133,0.6753,0.7737,37.4,58.0118,48.1,2.6757,15.5833,971.8179,0.6462,589.4833,0.8151,31,0.66,78.5912,809,null,null,10.4,null,28.1,null,null,27.6,9.2,9.1,9.1],["2569-06-14","09:16:51","P1-CH-02",42,447.8,0.711,2183.25,49.5,42.1,2.4,2729.0625,83.5,91.7,1.4,673.1687,0.6652,0.7591,37.1,58.8477,48.1,2.6424,15.5833,932.4297,0.6255,548.5833,0.8149,31,0.66,78.5912,740,null,null,10.4,null,28.1,null,null,27.6,9.2,9.1,9.1],["2569-06-14","11:06:07","P1-CH-01",42,467.3,0.713,2169.64,49.9,42,2.3,2712.05,84.1,92.6,4.2,714.1732,0.6543,0.7504,37.4,58.0118,48.1,2.6902,15.5833,960.5177,0.6444,568.3833,0.7959,33,0.58,79.41,777,null,null,10.4,null,28.1,null,null,27.6,9.2,9.1,9.1],["2569-06-14","11:12:06","P1-CH-02",42,457,0.722,2183.25,49.9,42.1,2.3,2729.0625,84.3,92.7,1.5,709.5562,0.6441,0.7585,37.1,58.8477,48.1,2.6486,15.5833,955.1719,0.6321,557.7833,0.7861,33,0.58,79.41,755,null,null,10.4,null,28.1,null,null,27.6,9.2,9.1,9.1],["2569-06-14","11:16:30","H1-CH-03",42,465.7,0.746,2087.94,49.7,42,2.7,2609.925,84.2,92.6,4.4,669.8808,0.6952,0.8224,37.2,56.1274,47.8,2.6485,15.5833,913.4737,0.6368,566.2833,0.8453,33,0.58,79.41,782,null,null,10.4,null,28.1,null,null,27.6,9.2,9.1,9.1],["2569-06-14","11:20:56","H1-CH-06",42,435,0.695,2267.77,50.3,41.9,2.7,2834.7125,84.1,92.5,2.1,793.7195,0.5481,0.6479,37.3,60.7981,48,2.6938,15.5833,992.1494,0.6417,535.8833,0.6752,33,0.58,79.41,730,null,null,10.4,null,28.1,null,null,27.6,9.2,9.1,9.1],["2569-06-14","13:13:37","P1-CH-01",42,476.5,0.759,2169.64,50,42,2.4,2712.05,85.4,94,4.3,723.2133,0.6589,0.7784,37.4,58.0118,48.1,2.6985,15.5833,971.8179,0.601,577.5833,0.7986,34,0.54,79.6912,798,null,null,10.4,null,28.1,null,null,27.6,9.2,9.1,9.1],["2569-06-14","13:19:44","P1-CH-02",42,465.8,0.737,2183.25,50,42,2.3,2729.0625,85.5,94,1.5,727.75,0.6401,0.7918,37.1,58.8477,48.1,2.659,15.5833,966.543,0.594,566.5833,0.7785,34,0.54,79.6912,777,null,null,10.4,null,28.1,null,null,27.6,9.2,9.1,9.1],["2569-06-14","13:24:32","H1-CH-03",42,481.6,0.77,2087.94,49.8,42,2.7,2609.925,85.6,94.1,4.3,678.5805,0.7097,0.8812,37.2,56.1274,47.8,2.6464,15.5833,924.3484,0.5899,582.1833,0.8579,34,0.54,79.6912,816,null,null,10.4,null,28.1,null,null,27.6,9.2,9.1,9.1],["2569-06-14","13:30:17","H1-CH-06",42,448.4,0.716,2267.77,50.4,42,2.8,2834.7125,85.5,94,2.2,793.7195,0.5649,0.704,37.3,60.7981,48,2.6979,15.5833,1003.9607,0.594,549.2833,0.692,34,0.54,79.6912,749,null,null,10.4,null,28.1,null,null,27.6,9.2,9.1,9.1],["2569-06-14","13:34:04","H1-CH-07",43,231.4,0.726,1112.46,57.9,43.1,1.6,1390.575,85.6,91.9,1.3,686.017,0.3373,0.4188,0,null,24.1,5.195,15.5833,365.0259,0.516,271.0833,0.3952,34,0.54,79.6912,396,null,null,10.4,null,28.1,null,null,27.6,9.2,9.1,9.1],["2569-06-14","15:10:51","H1-CH-03",42,510.6,0.818,2087.94,49.7,42,2.8,2609.925,86.2,95.1,4.6,669.8808,0.7622,0.9131,37.2,56.1274,47.8,2.6632,15.5833,967.8472,0.5904,611.1833,0.9124,34,0.55,80.0258,858,null,null,10.4,null,28.1,null,null,27.6,9.2,9.1,9.1],["2569-06-14","15:23:31","H1-CH-06",42,451.1,0.718,2267.77,49.9,42,2.8,2834.7125,86.1,94.6,2.2,746.4743,0.6043,0.7696,37.3,60.7981,48,2.7,15.5833,1003.9607,0.5832,551.9833,0.7395,34,0.55,80.0258,754,null,null,10.4,null,28.1,null,null,27.6,9.2,9.1,9.1],["2569-06-14","15:23:32","H1-CH-07",43,232.1,0.728,1112.46,57.5,43,1.5,1390.575,86.2,92.6,1.2,672.1113,0.3453,0.4382,0,null,24.1,5.2241,15.5833,370.82,0.509,271.7833,0.4044,34,0.55,80.0258,397,null,null,10.4,null,28.1,null,null,27.6,9.2,9.1,9.1],["2569-06-14","15:27:00","P1-CH-01",42,495.5,0.792,2169.64,50,41.9,2.3,2712.05,86.1,95,4.3,732.2535,0.6767,0.8304,37.4,58.0118,48.1,2.7173,15.5833,1005.7185,0.5944,596.5833,0.8147,34,0.55,80.0258,832,null,null,10.4,null,28.1,null,null,27.6,9.2,9.1,9.1],["2569-06-14","15:31:12","P1-CH-02",42,482.5,0.763,2183.25,49.8,42,2.4,2729.0625,86.2,94.9,1.6,709.5562,0.68,0.8661,37.1,58.8477,48.1,2.6757,15.5833,989.2852,0.5849,583.2833,0.822,34,0.55,80.0258,804,null,null,10.4,null,28.1,null,null,27.6,9.2,9.1,9.1],["2569-06-14","17:08:49","P1-CH-01",42,438.5,0.703,2169.64,49.2,42.1,2.2,2712.05,85.9,93.7,4.3,641.8518,0.6832,0.8701,37.4,58.0118,48.1,2.6881,15.5833,881.4162,0.6132,539.5833,0.8407,33,0.63,80.9801,740,null,null,10.4,null,28.1,null,null,27.6,9.2,9.1,9.1],["2569-06-14","17:08:52","P1-CH-02",42,433.1,0.689,2183.25,49.1,42.1,2.2,2729.0625,86.1,93.8,1.7,636.7812,0.6801,0.8538,37.1,58.8477,48.1,2.659,15.5833,875.5742,0.6006,533.8833,0.8384,33,0.63,80.9801,721,null,null,10.4,null,28.1,null,null,27.6,9.2,9.1,9.1],["2569-06-14","17:12:49","H1-CH-03",42,444.2,0.71,2087.94,48.9,41.9,2.5,2609.925,86,93.8,4.4,608.9825,0.7294,0.9223,37.2,56.1274,47.8,2.6464,15.5833,848.2256,0.6084,544.7833,0.8946,33,0.63,80.9801,749,null,null,10.4,null,28.1,null,null,27.6,9.2,9.1,9.1],["2569-06-14","17:16:18","H1-CH-06",42,409.9,0.658,2267.77,49.4,41.9,2.5,2834.7125,85.9,93.6,2.1,708.6781,0.5784,0.734,37.3,60.7981,48,2.6896,15.5833,909.4703,0.6101,510.7833,0.7208,33,0.63,80.9801,691,null,null,10.4,null,28.1,null,null,27.6,9.2,9.1,9.1],["2569-06-14","17:20:04","H1-CH-07",43,215.3,0.686,1112.46,57,42.9,1.2,1390.575,86,91.8,1,653.5703,0.3294,0.4165,0,null,24.1,5.1992,15.5833,336.0556,0.536,254.9833,0.3901,33,0.63,80.9801,372,null,null,10.4,null,28.1,null,null,27.6,9.2,9.1,9.1],["2569-06-14","19:03:34","H1-CH-03",42,465.3,0.74,2087.94,48.9,42,2.7,2609.925,85,92.9,4.1,600.2827,0.7751,0.9483,35,59.6554,35,3.6286,15.4,859.1003,0.6007,550.7,0.9174,31,0.7,79.749,793,null,null,10,null,null,28,null,27,9.2,9.1,9.1],["2569-06-14","19:10:54","H1-CH-06",42,458,0.72,2267.77,49,41,2,2834.7125,84.8,93,2.6,755.9233,0.6059,0.7384,30,75.5923,28,4.6429,16.7,968.5268,0.6188,532.7,0.7047,31,0.7,79.749,765,null,null,28.2,null,null,28,null,null,9.1,9.1,9.1],["2569-06-14","19:16:23","P1-CH-02",42,453,0.717,2183.25,49,41,1.5,2729.0625,85,92,2.4,727.75,0.6225,null,20,109.1625,20,6.4,15.8333,795.9766,0.5714,508.8333,0.6992,31,0.7,79.749,750,null,null,10.4,null,28.1,29,null,null,9.2,9.1,9.2],["2569-06-14","21:21:00","H1-CH-03",44,297.6,0.497,2087.94,47.4,43.7,1.9,2609.925,85,89.5,2.5,321.8907,0.9245,null,37.2,56.1274,47.8,2.6151,13.08,489.3609,0.4141,395.68,1.2292,30,0.72,78.6325,533,null,null,10.4,null,null,null,null,27.6,9.2,9.1,9.1],["2569-06-14","21:25:43","P1-CH-02",42,395.1,0.632,2183.25,47.9,42.1,2,2729.0625,85,91.6,1,527.6187,0.7488,0.8602,37.1,58.8477,48.1,2.6091,9.45,750.4922,0.509,489.75,0.9282,30,0.72,78.6325,662,null,null,10.4,null,null,null,null,null,9.2,9.1,9.1],["2569-06-15","09:07:19","H1-CH-03",42,353.8,0.576,2087.94,46.8,41.9,2.1,2609.925,82.6,88.1,3.5,426.2877,0.83,1.0081,37.1,56.2787,48.1,2.58,15.4833,598.1078,0.5784,454.4833,1.0661,31,0.66,78.5912,610,null,null,10.3,null,27.2,null,null,28,9.2,9.1,9.1],["2569-06-15","09:09:26","P1-CH-02",42,341.9,0.558,2183.25,47,42,2,2729.0625,82.8,88.4,1,454.8438,0.7517,0.836,37,59.0068,47.8,2.6067,15.4833,636.7813,0.5709,442.1833,0.9722,31,0.66,78.5912,587,null,null,10.3,null,27.2,null,null,28,9.2,9.1,9.1],["2569-06-15","10:59:58","P1-CH-02",42,344.9,0.563,2183.25,47.2,42,2.1,2729.0625,81.4,87.3,1.3,473.0375,0.7291,0.8154,37,59.0068,47.8,2.5795,12.98,670.8945,0.8131,442.68,0.9358,33,0.6,80.0441,590,null,null,10.3,null,27.2,null,null,null,9.2,9.1,9.1],["2569-06-15","11:10:11","H1-CH-03",42,351.1,0.57,2087.94,47.1,42.1,2.2,2609.925,81.2,86.9,3.6,434.9875,0.8071,0.851,37.1,56.2787,48.1,2.5593,12.98,619.8572,0.8314,449.28,1.0329,33,0.6,80.0441,607,null,null,10.3,null,27.2,null,null,null,9.2,9.1,9.1],["2569-06-15","11:19:12","H1-CH-07",42,149.2,0.504,1112.46,53.7,41.9,0.5,1390.575,81.2,85,0.1,546.9595,0.2728,0.2844,0,null,24.1,5.2324,12.98,220.1744,0.7668,186.28,0.3406,33,0.6,80.0441,276,null,null,10.3,null,27.2,null,null,null,9.2,9.1,9.1],["2569-06-15","13:03:18","H1-CH-03",42,531.5,0.57,2087.94,47,42,2.2,2609.925,81.4,87.1,3.6,434.9875,1.2219,1.2801,37.1,56.2787,48.1,2.5509,12.98,619.8572,0.8454,629.68,1.4476,34,0.56,80.3578,609,null,null,10.3,null,27.2,null,null,null,9.2,9.1,9.1],["2569-06-15","13:06:35","P1-CH-02",42,346.6,0.563,2183.25,47.1,41.9,2,2729.0625,81.4,87.3,1.2,473.0375,0.7327,0.7725,37,59.0068,47.8,2.5795,12.98,670.8945,0.8499,444.38,0.9394,34,0.56,80.3578,590,null,null,10.3,null,27.2,null,null,null,9.2,9.1,9.1],["2569-06-15","13:08:34","H1-CH-07",42,147.7,0.502,1112.46,53.7,42,0.4,1390.575,81.5,85.1,0.1,542.3243,0.2723,0.2878,0,null,24.1,5.2448,12.98,208.5862,0.7591,184.78,0.3407,34,0.56,80.3578,277,null,null,10.3,null,27.2,null,null,null,9.2,9.1,9.1],["2569-06-15","15:33:14","P1-CH-02",42,386.7,0.621,2183.25,48.2,42.1,2.2,2729.0625,82.3,88.9,1.6,554.9094,0.6969,0.7379,37,59.0068,47.8,2.5941,9.425,750.4922,0.8036,480.925,0.8667,34,0.57,80.6873,651,null,null,10.3,null,null,null,null,null,9.2,9.1,9.1],["2569-06-15","15:37:38","H1-CH-07",42,185.5,0.595,1112.46,55.2,42.4,1,1390.575,82,86.7,0.5,593.312,0.3127,0.3416,0,null,24.1,5.1992,9.425,272.3209,0.7817,219.025,0.3692,34,0.57,80.6873,327,null,null,10.3,null,null,null,null,null,9.2,9.1,9.1],["2569-06-15","17:00:38","P1-CH-02",42,501,0.783,2183.25,50.2,42,2.5,2729.0625,82.3,91,2.5,745.9438,0.6716,0.7189,37,59.0068,47.8,2.6611,9.4,989.2852,0.8422,595.2,0.7979,33,0.62,80.67,815,null,null,10.3,null,null,null,null,null,9.2,9.1,9],["2569-06-15","17:03:19","H1-CH-07",42,217.6,0.689,1112.46,56,42.1,1.5,1390.575,82.5,88.3,0.7,644.2998,0.3377,0.37,37.1,29.9854,47.1,2.6752,9.4,336.0556,0.7602,311.2,0.483,33,0.62,80.67,375,null,null,10.3,null,null,null,null,null,9.2,9.1,9],["2569-06-15","19:20:43","P1-CH-02",42,394.9,0.631,2183.25,48.2,42,2.2,2729.0625,82.8,89.6,1.7,564.0063,0.7002,0.7713,37,59.0068,47.2,2.6589,9.4,773.2344,0.7328,488.5,0.8661,31,0.72,80.3201,666,null,null,10.3,null,null,null,null,null,9.2,9.1,9],["2569-06-15","19:23:09","H1-CH-07",42,199.6,0.637,1112.46,55.3,41.9,1.2,1390.575,82.9,88,0.6,621.1235,0.3214,0.3594,37.2,29.9048,48.1,2.6029,9.4,295.4972,0.6641,294.3,0.4738,31,0.72,80.3201,348,null,null,10.3,null,null,null,null,null,9.2,9.1,9],["2569-06-16","09:13:15","P1-CH-02",42,389.4,0.62,2183.25,48,42,2.2,2729.0625,83.6,90.5,1.7,545.8125,0.7134,0.8034,37.4,58.3757,48.1,2.6279,12.9333,784.6055,0.5939,487.8333,0.8938,31,0.67,78.8827,647,null,null,10.6,11.2,28.1,null,null,null,9.4,9.2,9.1],["2569-06-16","09:25:15","H1-CH-03",42,403.8,0.646,2087.94,47.9,42,2.4,2609.925,83.4,90,4.6,513.2852,0.7867,0.9085,37.2,56.1274,48,2.6187,12.9333,717.7294,0.5937,501.9333,0.9779,31,0.67,78.8827,679,null,null,10.6,11.2,null,28.1,null,null,9.4,9.2,9.1],["2569-06-16","09:29:36","H1-CH-07",42,167.6,0.556,1112.46,54,41.7,0.8,1390.575,83.3,87.5,0.4,570.1357,0.294,0.3368,0,null,24.7,5.1053,12.9333,243.3506,0.4874,205.2333,0.36,31,0.67,78.8827,303,null,null,10.6,11.2,28.1,null,null,null,9.4,9.2,9.1],["2569-06-16","10:55:17","P1-CH-02",42,506,0.791,2183.25,50.1,42,2.5,2729.0625,82.6,91.4,2.3,736.8469,0.6867,0.7906,37.4,58.3757,48.1,2.6486,12.9167,1000.6563,0.797,604.4167,0.8203,33,0.61,80.3581,826,null,null,10.5,11.2,28.1,null,null,null,9.4,9.2,9.1],["2569-06-16","10:57:30","H1-CH-07",42,227.1,0.719,1112.46,56.5,42.1,1.7,1390.575,82.7,89,0.9,667.476,0.3402,0.3774,0,null,24.7,5.0688,12.9333,365.0259,0.729,264.7333,0.3966,33,0.61,80.3581,387,null,null,10.6,11.2,28.1,null,null,null,9.4,9.2,9.1],["2569-06-16","11:00:50","H1-CH-03",42,514.2,0.813,2087.94,49.9,42,3,2609.925,82.8,91.4,5.4,687.2802,0.7482,0.8309,37.2,56.1274,48,2.6292,12.9333,935.2231,0.7789,612.3333,0.891,33,0.61,80.3581,855,null,null,10.6,11.2,28.1,null,null,null,9.4,9.2,9.1],["2569-06-16","13:30:46","P1-CH-02",42,499.4,0.788,2183.25,50.4,42,2.4,2729.0625,85.2,93.7,2.2,764.1375,0.6535,0.7308,37.4,58.3757,48.1,2.6778,12.9333,966.543,0.6371,597.8333,0.7824,34,0.56,80.3578,818,null,null,10.6,11.2,28.1,null,null,null,9.4,9.2,9.1],["2569-06-16","13:30:29","H1-CH-05",42,408.3,0.657,2290.2,48.9,41.9,2,2862.75,84.7,92.3,1.7,667.975,0.6113,0.7506,37.1,61.7305,48.2,2.6494,12.95,906.5375,0.6364,506.55,0.7583,34,0.56,80.3578,695,null,null,10.6,11.2,28.1,null,null,null,9.5,9.2,9.1],["2569-06-16","13:33:21","H1-CH-03",42,510.6,0.813,2087.94,50.2,42,2.8,2609.925,84.9,93.4,5.3,713.3795,0.7157,0.8654,37.2,56.1274,48,2.6521,12.9333,924.3484,0.6517,608.7333,0.8533,34,0.56,80.3578,854,null,null,10.6,11.2,28.1,null,null,null,9.4,9.2,9.1],["2569-06-16","13:36:00","H1-CH-07",42,213.6,0.678,1112.46,56.3,42,1.4,1390.575,84.7,90.5,0.7,662.8407,0.3222,0.3913,37.5,29.6656,47.7,2.6352,12.9333,336.0556,0.5719,311.7333,0.4703,34,0.56,80.3578,368,null,null,10.6,11.2,28.1,null,null,null,9.4,9.2,9.1],["2569-06-16","15:01:48","P1-CH-02",42,453.8,0.72,2183.25,49.7,42,2.3,2729.0625,83.9,91.8,1.6,700.4594,0.6479,0.7807,37.2,58.6895,47.2,2.6992,12.9333,898.3164,0.671,551.1333,0.7868,34,0.55,80.0258,753,null,null,10.6,11.2,28.1,null,null,null,9.4,9.2,9.1],["2569-06-16","15:01:17","H1-CH-05",42,366.1,0.594,2290.2,48.1,42,1.8,2862.75,83.7,90.5,1.7,582.0925,0.6289,0.7349,37.8,60.5873,48,2.6396,12.9333,811.1125,0.6492,464.8333,0.7986,34,0.55,80.0258,625,null,null,10.6,11.2,28.1,null,null,null,9.4,9.2,9.1],["2569-06-16","15:05:27","H1-CH-03",42,461.5,0.742,2087.94,49.4,42,2.6,2609.925,83.9,91.6,4.6,643.7815,0.7169,0.8311,37,56.4308,47.4,2.6582,12.95,837.3509,0.6653,558.85,0.8681,34,0.55,80.0258,787,null,null,10.6,11.2,28.2,null,null,null,9.4,9.2,9.1],["2569-06-16","15:06:34","H1-CH-07",42,195.2,0.627,1112.46,55.7,41.9,1,1390.575,83.9,89,0.6,639.6645,0.3052,0.3566,0,null,24.7,5.0648,12.9333,295.4972,0.5683,232.8333,0.364,34,0.55,80.0258,341,null,null,10.6,11.2,28.1,null,null,null,9.4,9.2,9.1],["2569-06-16","18:13:51","H1-CH-05",42,533.8,0.855,2290.2,50.7,42.1,2.5,2862.75,86.5,96.6,1.7,820.655,0.6505,0.7624,37.2,61.5645,48,2.7042,12.9333,1204.7406,0.6408,631.9333,0.77,32,0.68,80.8384,888,null,null,10.6,11.2,28.1,null,null,null,9.4,9.2,9.1],["2569-06-16","18:16:00","H1-CH-06",42,485.9,0.772,2267.77,50.4,42,3,2834.7125,86.7,95.5,2.6,793.7195,0.6122,0.7851,37.3,60.7981,48.1,2.7214,12.9333,1039.3946,0.6002,584.2333,0.7361,32,0.68,80.8384,811,null,null,10.6,11.2,28.1,null,null,null,9.4,9.2,9.1],["2569-06-16","18:14:06","H1-CH-03",42,542,0.861,2087.94,52.1,43.8,2.9,2609.925,86.7,96.2,5.4,722.0793,0.7506,0.9731,37,56.4308,48,2.6771,9.86,1033.0953,0.6184,636.86,0.882,32,0.68,80.8384,907,null,null,10.4,11.2,null,null,null,null,9.4,9.2,9.1],["2569-06-16","18:19:55","P1-CH-02",42,553.8,0.869,2183.25,52.3,43.3,2.5,2729.0625,86.8,96.6,2.4,818.7188,0.6764,0.8178,37.1,58.8477,48.1,2.6923,9.86,1114.3672,0.6218,648.86,0.7925,32,0.68,80.8384,902,null,null,10.4,11.2,null,null,null,null,9.4,9.2,9.1],["2569-06-16","18:01:05","P1-CH-01",42,533,0.841,2169.64,50.3,42.2,2.8,2712.05,86.5,95.8,4.6,732.2535,0.7279,0.9006,37.3,58.1673,48.2,2.7095,12.9333,1050.9194,0.6216,631.4333,0.8623,32,0.68,80.8384,870,null,null,10.6,11.2,28.1,null,null,null,9.4,9.2,9.1],["2569-06-16","19:08:28","H1-CH-03",42,542.8,0.862,2087.94,51.5,43.3,3,2609.925,86.3,95.7,5.3,713.3795,0.7609,0.9722,37.1,56.2787,47,2.7213,9.84,1022.2206,0.6227,636.74,0.8926,31,0.73,80.6039,904,null,null,10.3,11.2,null,null,null,null,9.4,9.2,9.1],["2569-06-16","19:11:15","H1-CH-05",42,540.8,0.865,2290.2,51.5,42.7,2.5,2862.75,86.1,96.3,1.2,839.74,0.644,0.7839,37.2,61.5645,48.1,2.684,9.84,1216.6688,0.6498,635.94,0.7573,31,0.73,80.6039,898,null,null,10.3,11.2,null,null,null,null,9.4,9.2,9.1],["2569-06-16","19:13:15","H1-CH-06",42,523.4,0.833,2267.77,51.2,42,3.2,2834.7125,86.1,95.9,2.7,869.3118,0.6021,0.7447,37.5,60.4739,47.8,2.7322,9.84,1157.5076,0.6407,618.54,0.7115,31,0.73,80.6039,866,null,null,10.3,11.2,null,null,null,null,9.4,9.2,9.1],["2569-06-16","19:15:13","P1-CH-01",42,546,0.859,2169.64,51.6,43.1,2.8,2712.05,86.3,96,4.6,768.4142,0.7106,0.9017,37.7,57.5501,47.7,2.7149,9.84,1096.1202,0.63,641.24,0.8345,31,0.73,80.6039,900,null,null,10.3,11.2,null,null,null,null,9.4,9.2,9.1],["2569-06-16","19:16:59","P1-CH-02",42,552.9,0.867,2183.25,51.6,42.5,2.4,2729.0625,86.3,96.1,2.3,827.8156,0.6679,0.8193,37.1,58.8477,47.6,2.6996,9.84,1114.3672,0.6324,647.44,0.7821,31,0.73,80.6039,902,null,null,10.3,11.2,null,null,null,null,9.4,9.2,9.1],["2569-06-16","21:23:02","P1-CH-02",42,424.8,0.656,2183.25,48.9,42,2.2,2729.0625,84.5,92.3,1.3,627.6844,0.6768,0.8492,37.2,58.6895,47.6,2.6471,14.45,886.9453,0.6033,524.05,0.8349,29,0.81,79.3719,696,null,null,null,11.2,28.1,null,null,null,9.4,null,9.1],["2569-06-16","21:30:51","P1-CH-01",42,464.2,0.755,2169.64,49.2,41.9,2.4,2712.05,85.1,93,4.2,659.9322,0.7034,0.8412,37.2,58.3237,47.1,2.7197,16.1333,892.7165,0.6032,564.6333,0.8556,29,0.83,79.9027,800,null,null,null,11.2,28.1,null,null,null,null,null,9.1],["2569-06-16","21:33:47","H1-CH-03",42,457,0.725,2087.94,48.8,42.1,2.6,2609.925,85.2,92.8,4.4,582.8832,0.784,0.9624,37.4,55.8273,47.7,2.6436,16.1333,826.4762,0.5893,558.2333,0.9577,29,0.83,79.9027,760,null,null,null,11.2,28.1,null,null,null,null,null,9.1],["2569-06-17","09:10:52","H1-CH-01",42,534.6,0.859,2193.17,51.9,42.7,2.9,2741.4625,89.5,99.7,2.5,840.7152,0.6359,0.7781,36.9,59.4355,48.2,2.7303,16.4625,1165.1216,0.4716,636.1625,0.7567,30,0.7,78.0722,900,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","09:12:50","H1-CH-03",43,520.3,0.827,2087.94,50.6,43.2,2.7,2609.925,89.4,99.7,4.6,643.7815,0.8082,1.1168,37.3,55.9769,47.4,2.7215,16.4625,1120.0928,0.4762,621.4625,0.9653,30,0.7,78.0722,870,27.5,null,10.2,11,28,null,null,27.4,9.3,9.1,9.2],["2569-06-17","09:14:23","H1-CH-05",42,461.2,0.738,2290.2,48.7,42.1,2.1,2862.75,89.3,98.5,0.9,629.805,0.7323,0.9867,38.1,60.1102,48.2,2.6826,16.4625,1097.3875,0.4504,563.9625,0.8955,30,0.7,78.0722,781,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","09:16:12","H1-CH-06",42,431.3,0.691,2267.77,48.3,42,2.7,2834.7125,89.3,97.9,1.9,595.2896,0.7245,1.021,37.4,60.6356,48.4,2.7004,16.4625,1015.772,0.4337,533.5625,0.8963,30,0.7,78.0722,714,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","09:17:58","H1-CH-07",42,157.1,0.768,1112.46,56.2,42,0.3,1390.575,89.4,92.8,1,658.2055,0.2387,0.3378,24.3,45.7802,24.1,5.3112,16.4625,196.9981,0.2309,221.9625,0.3372,30,0.7,78.0722,286,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","09:21:34","H1-CH-08",42,148,0.766,1109.18,48.6,41.7,1.2,1386.475,89.4,93.5,1.5,318.8892,0.4641,0.6589,0,null,23.3,5.3906,16.4625,236.8561,0.2658,187.7625,0.5888,30,0.7,78.0722,277,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","09:23:13","P1-CH-01",42,550.2,0.872,2169.64,51,43.1,2.6,2712.05,89.3,99.9,4.4,714.1732,0.7704,1.1077,37.9,57.2464,47.7,2.7778,16.4625,1197.8221,0.4856,652.2625,0.9133,30,0.7,78.0722,906,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","09:24:58","P1-CH-02",43,533.8,0.835,2183.25,51,43,2.5,2729.0625,89.4,99.5,1.6,727.75,0.7335,0.9898,37.4,58.3757,48.3,2.6936,16.4625,1148.4805,0.4714,635.9625,0.8739,30,0.7,78.0722,866,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","11:07:20","H1-CH-01",42,535.3,0.86,2193.17,52,42.8,2.9,2741.4625,89.4,99.6,2.5,840.7152,0.6367,0.8656,36.9,59.4355,48.2,2.7344,16.4625,1165.1216,0.5388,636.8625,0.7575,33,0.62,80.67,912,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","11:09:17","H1-CH-03",42,543.8,0.865,2087.94,50.7,43.1,2.9,2609.925,89.3,99.9,4.6,661.181,0.8225,1.1281,37.3,55.9769,47.4,2.7321,16.4625,1152.7169,0.5512,644.9625,0.9755,33,0.62,80.67,917,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","11:11:43","H1-CH-05",42,532.3,0.851,2290.2,49.8,41.9,2.3,2862.75,89.2,100,0.9,753.8575,0.7061,0.9528,38.1,60.1102,48.2,2.7095,16.4625,1288.2375,0.5587,635.0625,0.8424,33,0.62,80.67,895,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","11:13:25","H1-CH-06",42,482.4,0.771,2267.77,49.3,42,2.9,2834.7125,89.4,99.2,2.2,689.78,0.6994,0.9907,37.4,60.6356,48.4,2.719,16.4625,1157.5076,0.5289,584.6625,0.8476,33,0.62,80.67,798,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","11:15:19","H1-CH-07",42,269,0.842,1112.46,57.2,42,1.7,1390.575,89.4,97,1.8,704.558,0.3818,0.5421,24.3,45.7802,24.1,5.3154,16.4625,440.3487,0.4654,333.8625,0.4739,33,0.62,80.67,456,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","11:19:04","H1-CH-08",42,268.2,0.85,1109.18,49.7,42,2.9,1386.475,89.4,98.4,0.2,355.8619,0.7537,1.07,0,null,23.3,5.4077,16.4625,519.9281,0.5076,307.9625,0.8654,33,0.62,80.67,460,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","11:23:06","P1-CH-01",42,545.5,0.865,2169.64,51,43.1,2.6,2712.05,89.2,99.7,4.4,714.1732,0.7638,1.0844,37.9,57.2464,47.7,2.7862,16.4625,1186.5219,0.5257,647.5625,0.9067,33,0.59,79.7281,900,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","11:27:02","P1-CH-02",42,552.9,0.868,2183.25,50.9,42.7,2.5,2729.0625,89.3,99.8,1.8,745.9437,0.7412,0.9971,37.4,58.3757,48.3,2.7122,16.4625,1193.9648,0.5231,655.0625,0.8782,33,0.59,79.7281,911,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","13:09:00","H1-CH-01",42,535.9,0.861,2193.17,52.2,43,2.9,2741.4625,89.7,99.8,2.5,840.7152,0.6374,0.8754,36.9,59.4355,48.2,2.7427,16.4625,1153.6988,0.5195,637.4625,0.7582,34,0.56,80.3578,911,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","13:11:19","H1-CH-03",42,541.3,0.861,2087.94,50.9,43.3,2.9,2609.925,89.5,100.2,4.5,661.181,0.8187,1.1232,37.3,55.9769,47.4,2.7405,16.4625,1163.5916,0.5393,642.4625,0.9717,34,0.56,80.3578,907,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","13:13:01","H1-CH-05",42,536.5,0.86,2290.2,50.2,42.2,2.4,2862.75,89.4,100.3,1.1,763.4,0.7028,0.9455,38.1,60.1102,48.2,2.7178,16.4625,1300.1656,0.5466,639.2625,0.8374,34,0.56,80.3578,895,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","13:16:03","H1-CH-06",42,499.6,0.798,2267.77,49.7,41.9,2.9,2834.7125,89.5,99.6,2.4,737.0253,0.6779,0.9542,37.4,60.6356,48.4,2.7314,16.4625,1192.9415,0.5249,601.8625,0.8166,34,0.56,80.3578,837,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","13:18:49","H1-CH-07",42,275.2,0.861,1112.46,57.5,42.1,1.7,1390.575,89.5,97.5,1.7,713.8285,0.3855,0.5515,24.3,45.7802,24.1,5.3278,16.4625,463.525,0.4667,340.0625,0.4764,34,0.56,80.3578,462,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","13:20:53","H1-CH-08",42,272.7,0.867,1109.18,50.1,42.2,2.9,1386.475,89.5,98.7,0.2,365.1051,0.7469,1.0593,0,null,23.3,5.4206,16.4625,531.4821,0.5016,312.4625,0.8558,34,0.56,80.3578,469,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","13:23:07","P1-CH-01",42,545.1,0.867,2169.64,51.2,43.2,2.6,2712.05,89.4,100,4.4,723.2133,0.7537,1.0644,37.9,57.2464,47.7,2.7945,16.4625,1197.8221,0.5397,647.1625,0.8948,34,0.56,80.3578,913,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","13:26:49","P1-CH-02",42,550,0.863,2183.25,51.1,42.8,2.4,2729.0625,89.6,100,1.8,755.0406,0.7284,0.9815,37.4,58.3757,48.3,2.7122,16.4625,1182.5938,0.5295,652.1625,0.8637,34,0.56,80.3578,907,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","15:19:22","P1-CH-01",42,588.7,0.934,2169.64,51.2,42.9,2.8,2712.05,89.8,100.6,4.7,750.3338,0.7846,1.0827,37.9,57.2464,47.7,2.8134,16.4625,1220.4225,0.5587,690.7625,0.9206,35,0.54,81.2681,976,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","15:23:25","P1-CH-02",42,588,0.929,2183.25,51.1,42.5,2.5,2729.0625,89.9,100.8,2.1,782.3313,0.7516,1.0389,37.4,58.3757,48.3,2.7329,16.4625,1239.4492,0.5581,690.1625,0.8822,35,0.54,81.2681,975,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","15:26:45","H1-CH-01",42,583,0.937,2193.17,52.2,42.5,3,2741.4625,90,100.8,2.7,886.4062,0.6577,0.9283,36.9,59.4355,48.2,2.7676,16.4625,1233.6581,0.5529,684.5625,0.7723,35,0.54,81.2681,982,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","15:30:23","H1-CH-03",42,538.5,0.861,2087.94,50.9,43.3,2.8,2609.925,89.9,100.5,4.6,661.181,0.8145,1.1531,37.3,55.9769,47.4,2.7405,16.4625,1152.7169,0.5512,639.6625,0.9675,35,0.54,81.2681,906,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","15:36:09","H1-CH-05",42,569.4,0.915,2290.2,50.3,42,2.4,2862.75,89.8,101.3,1,792.0275,0.7189,0.9788,38.1,60.1102,48.2,2.7344,16.4625,1371.7344,0.5741,672.1625,0.8487,35,0.54,81.2681,959,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","15:37:50","H1-CH-07",42,277.4,0.863,1112.46,57.6,42.2,1.7,1390.575,90,98.1,1.5,713.8285,0.3886,0.5588,24.3,45.7802,24.1,5.3444,16.4625,469.3191,0.4653,342.2625,0.4795,33.4,0.6,80.6911,465,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","15:41:18","H1-CH-08",42,273.6,0.866,1109.18,50.3,42.3,2.9,1386.475,89.9,99.1,0.3,369.7267,0.74,1.0616,0,null,23.3,5.4378,16.475,531.4821,0.4998,313.375,0.8476,33.4,0.6,80.6911,468,null,null,10.2,11,28,27.5,null,27.5,9.3,9.1,9.2],["2569-06-17","15:41:07","H1-CH-06",42,514.9,0.823,2267.77,49.9,42,3,2834.7125,89.9,100.3,2.4,746.4743,0.6898,0.9822,37.4,60.6356,48.4,2.7438,16.4625,1228.3754,0.5465,617.1625,0.8268,35,0.54,81.2681,861,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","17:35:47","H1-CH-01",42,563.7,0.897,2193.17,51.5,42.1,3,2741.4625,89.7,100.1,2.6,858.9916,0.6562,0.9467,36.9,59.4355,48.2,2.5892,16.4625,1187.9671,0.4875,665.2625,0.7745,33,0.56,78.7669,950,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","17:39:40","H1-CH-03",42,546.4,0.866,2087.94,50.3,42.7,2.9,2609.925,89.5,100.2,4.5,661.181,0.8264,1.1795,37.3,55.9769,47.4,2.7489,16.4625,1163.5916,0.4992,647.5625,0.9794,33,0.56,78.7669,907,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","17:42:35","H1-CH-05",42,519.2,0.826,2290.2,49.7,42,2.3,2862.75,89.4,100.1,1.2,734.7725,0.7066,0.9764,38.1,60.1102,48.2,2.7241,16.4625,1276.3094,0.5016,621.9625,0.8465,33,0.56,78.7669,864,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","17:45:29","H1-CH-06",42,466.6,0.742,2267.77,49.2,42,2.8,2834.7125,89.4,99,2.1,680.331,0.6858,0.9737,37.4,60.6356,48.4,2.7355,16.4625,1133.885,0.4745,568.8625,0.8362,33,0.56,78.7669,776,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","17:47:41","H1-CH-07",42,266.1,0.822,1112.46,57.1,41.9,1.6,1390.575,89.4,97.4,1.3,704.558,0.3777,0.5362,24.3,45.7802,24.1,5.3444,16.4625,463.525,0.4293,330.9625,0.4697,33,0.56,78.7669,446,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","17:49:52","H1-CH-08",42,262.5,0.823,1109.18,49.6,42,2.8,1386.475,89.4,98.3,0.1,351.2403,0.7474,1.0656,0,null,23.3,5.4292,16.4625,514.1511,0.4556,302.2625,0.8606,33,0.56,78.7669,450,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","17:53:37","P1-CH-01",42,581,0.917,2169.64,50.4,42.2,2.7,2712.05,89.4,100.2,4.5,741.2937,0.7838,1.1128,37.9,57.2464,47.7,2.8071,16.4625,1220.4225,0.5039,683.0625,0.9214,33,0.56,78.7669,951,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","17:56:07","P1-CH-02",42,566.4,0.883,2183.25,50.4,42,2.5,2729.0625,89.6,100.1,1.9,764.1375,0.7412,1.0434,37.4,58.3757,48.3,2.7391,16.4625,1193.9648,0.4922,668.5625,0.8749,33,0.56,78.7669,922,null,null,10.2,11,28,27.5,null,27.4,9.3,9.1,9.2],["2569-06-17","19:04:03","H1-CH-08",42,245.1,0.773,1109.18,49.6,42,2.8,1386.475,85.7,93,0.4,351.2403,0.6978,0.9971,0,null,23.3,5.3004,14.375,421.7195,0.5631,282.775,0.8051,31,0.71,80.0351,421,null,null,null,11,28,null,null,null,9.3,null,9.2],["2569-06-17","19:07:52","P1-CH-02",42,529.8,0.826,2183.25,50.3,42,2.5,2729.0625,85.9,95.1,2.4,755.0406,0.7017,0.8776,37.3,58.5322,47.8,2.7008,14.375,1046.1406,0.6107,629.275,0.8334,31,0.71,80.0351,872,null,null,null,11,28,null,null,null,9.3,null,9.2],["2569-06-18","09:20:56","H1-CH-01",42,494.4,0.799,2193.17,50.8,42,2.8,2741.4625,87.6,97.1,2.3,804.1623,0.6148,0.7746,37.2,58.9562,47.8,2.7301,16.4375,1085.1622,0.5299,595.8375,0.7409,31,0.68,79.1728,834,null,null,10.3,10.7,28.1,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","09:25:01","H1-CH-03",42,528.4,0.839,2087.94,49.5,42,2.8,2609.925,87.5,97.6,4.6,652.4813,0.8098,1.0832,36.9,56.5837,48,2.6875,16.4375,1098.3434,0.5481,629.7375,0.9651,31,0.68,79.1728,878,null,null,10.3,10.7,28.1,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","09:26:47","H1-CH-05",42,440.2,0.707,2290.2,48.7,42,2,2862.75,87.4,96.4,1.3,639.3475,0.6885,0.9178,37.2,61.5645,47.9,2.6848,16.4375,1073.5312,0.5224,541.7375,0.8473,31,0.68,79.1728,749,null,null,10.3,10.7,28.1,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","09:28:20","H1-CH-06",42,403.9,0.648,2267.77,48.2,42.1,2.5,2834.7125,87.5,95.4,1.9,576.3915,0.7007,0.9309,38.1,59.5215,48.1,2.7048,16.4375,933.0929,0.4868,506.5375,0.8788,31,0.68,79.1728,679,null,null,10.3,10.7,28.1,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","09:30:17","P1-CH-01",42,520.5,0.824,2169.64,49.7,42,2.4,2712.05,87.4,97.2,4.5,696.0928,0.7477,0.9928,37.4,58.0118,48.1,2.7318,16.4375,1107.4204,0.5436,622.4375,0.8942,31,0.68,79.1728,858,null,null,10.3,10.7,28.1,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","09:32:00","P1-CH-02",42,504.8,0.797,2183.25,49.7,41.9,2.3,2729.0625,87.5,97.2,1.6,709.5563,0.7114,0.9451,36.8,59.3274,47.8,2.7029,16.4375,1102.9961,0.5381,605.8375,0.8538,31,0.68,79.1728,825,null,null,10.3,10.7,28.1,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","09:33:53","P1-CH-04",42,428.4,0.683,1726.28,114.5,42,2.9,2157.85,87.5,95.1,4.8,5214.8042,0.0822,0.1099,34.8,49.6057,46.8,2.6987,16.4375,683.3192,0.4772,526.4375,0.101,31,0.68,79.1728,711,null,null,10.3,10.7,28.1,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","11:03:53","H1-CH-01",42,531.7,0.854,2193.17,51.3,42,2.9,2741.4625,88.4,98.5,2.5,849.8534,0.6256,0.834,37.2,58.9562,47.8,2.7573,16.4375,1153.6988,0.538,633.1375,0.745,33,0.59,79.7281,905,null,null,10.3,10.7,28.1,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","11:12:56","H1-CH-03",42,537.6,0.861,2087.94,50,42.3,2.9,2609.925,88.2,98.7,4.6,669.8808,0.8025,1.1027,36.9,56.5837,48,2.7,16.4375,1141.8422,0.5535,638.9375,0.9538,33,0.59,79.7281,911,null,null,10.3,10.7,28.1,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","11:12:59","H1-CH-05",42,479.9,0.768,2290.2,49.3,41.9,2.2,2862.75,88.7,98.1,1.2,706.145,0.6796,0.9164,37.2,61.5645,47.9,2.7035,16.4375,1121.2437,0.5117,581.4375,0.8234,33,0.59,79.7281,803,null,null,10.3,10.7,28.1,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","11:15:16","H1-CH-06",42,434,0.696,2267.77,48.9,41.8,2.6,2834.7125,88.3,97,2.2,670.882,0.6469,0.9015,38.1,59.5215,48.1,2.7193,16.4375,1027.5833,0.5037,536.6375,0.7999,33,0.59,79.7281,722,null,null,10.3,10.7,28.1,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","11:17:07","P1-CH-01",42,537.4,0.854,2169.64,50.2,41.8,2.4,2712.05,88.2,98.8,4.4,759.374,0.7077,0.977,37.4,58.0118,48.1,2.7526,16.4375,1197.8221,0.5558,639.3375,0.8419,33,0.59,79.7281,895,null,null,10.3,10.7,28.1,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","11:19:53","P1-CH-02",42,523.4,0.826,2183.25,50.2,41.9,2.4,2729.0625,88.3,98.6,1.7,755.0406,0.6932,0.9538,36.8,59.3274,47.8,2.7238,16.4375,1171.2227,0.5458,624.4375,0.827,33,0.59,79.7281,859,null,null,10.3,10.7,28.1,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","11:21:51","P1-CH-04",42,436.3,0.687,1726.28,113.5,42,2.8,2157.85,88.2,96.2,4.2,5142.8758,0.0848,0.1167,37.2,46.4054,47.5,2.6716,16.4375,719.2833,0.4857,537.4375,0.1045,33,0.59,79.7281,712,null,null,10.3,10.7,28.1,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","13:20:38","H1-CH-01",42,498.9,0.786,2193.17,50.9,41.9,2.6,2741.4625,89.6,99.4,2.2,822.4387,0.6066,0.828,37.2,58.9562,47.8,2.7531,16.4375,1119.4305,0.4886,600.3375,0.7299,32,0.63,79.3439,827,null,null,10.3,10.7,28.1,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","13:23:31","H1-CH-02",42,498,0.783,2080.92,50,42,-2.9,2601.15,89.4,99.4,3,693.64,0.718,1.0303,36.9,56.3935,48,2.7312,16.4375,1083.8125,0.4986,599.3375,0.864,32,0.63,79.3439,820,null,null,10.3,10.7,28.1,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","13:25:36","H1-CH-03",42,530.3,0.849,2087.94,49.6,42.1,2.7,2609.925,89.4,100.2,1.8,652.4813,0.8127,1.1539,37.1,56.2787,47.9,2.7203,16.4375,1174.4662,0.5178,631.7375,0.9682,32,0.63,79.3439,887,null,null,10.3,10.7,28.1,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","13:27:49","H1-CH-05",42,484.3,0.77,2290.2,49.2,41.9,2.1,2862.75,89.3,99.7,1.1,696.6025,0.6952,0.9829,38.1,60.1102,48.1,2.7089,16.4375,1240.525,0.5109,586.9375,0.8426,32,0.63,79.3439,814,null,null,10.3,10.7,28.1,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","13:30:04","H1-CH-06",42,436.4,0.696,2267.77,48.8,42,2.6,2834.7125,89.4,98.5,2,642.5348,0.6792,0.9652,37.5,60.4739,47.7,2.7589,16.4375,1074.8285,0.475,538.0375,0.8374,32,0.63,79.3439,731,null,null,10.3,10.7,28.1,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","13:32:20","P1-CH-01",42,514.3,0.812,2169.64,49.9,42,2.3,2712.05,89.3,99.5,4.4,714.1732,0.7201,1.0224,37.4,58.0118,48.1,2.7568,16.4375,1152.6213,0.5061,616.2375,0.8629,32,0.63,79.3439,854,null,null,10.3,10.7,28.1,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","13:34:42","P1-CH-02",42,506.9,0.794,2183.25,49.8,42,2.3,2729.0625,89.5,99.4,1.8,709.5562,0.7144,1.011,36.8,59.3274,47.8,2.7343,16.4375,1125.7383,0.4936,607.9375,0.8568,32,0.63,79.3439,829,null,null,10.3,10.7,28.1,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","13:37:16","P1-CH-04",42,414.9,0.66,1726.28,112.5,42,2.6,2157.85,89.4,96.8,3.6,5070.9475,0.0818,0.1165,37.2,46.4054,47.6,2.6723,16.4375,665.3371,0.4239,516.1375,0.1018,32,0.63,79.3439,704,null,null,10.3,10.7,28.1,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","15:05:00","H1-CH-01",42,522.7,0.832,2193.17,51.1,42,2.8,2741.4625,90.7,100.8,2.4,831.577,0.6286,0.8924,37.2,58.9562,47.7,2.7715,16.425,1153.6988,0.5022,624.025,0.7504,34,0.57,80.6873,882,null,null,10.3,10.7,28,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","15:07:50","H1-CH-02",42,508.9,0.817,2080.92,50.3,41.9,-3,2601.15,90.5,100.7,3.2,728.322,0.6987,1.0335,37.1,56.0895,47.2,2.786,16.425,1105.4888,0.5097,609.625,0.837,34,0.57,80.6873,866,null,null,10.3,10.7,28,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","15:10:38","H1-CH-03",42,534.7,0.856,2087.94,49.8,42.4,2.7,2609.925,90.5,101.4,4.9,643.7815,0.8306,1.2263,37.3,55.9769,48,2.7208,16.425,1185.3409,0.5262,636.425,0.9886,34,0.57,80.6873,896,null,null,10.3,10.7,28,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","15:12:47","H1-CH-05",42,501.2,0.8,2290.2,49.4,42,2.2,2862.75,90.5,101,1,706.145,0.7098,1.0249,37.4,61.2353,48,2.7188,16.425,1252.4531,0.5169,603.025,0.854,34,0.57,80.6873,839,null,null,10.3,10.7,28,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","15:14:53","H1-CH-06",42,449.9,0.716,2267.77,49,42,2.5,2834.7125,90.6,99.9,2,661.4329,0.6802,0.9999,37.7,60.1531,47.8,2.7552,16.425,1098.4511,0.4841,551.825,0.8343,34,0.57,80.6873,759,null,null,10.3,10.7,28,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","15:16:57","P1-CH-01",42,540.1,0.853,2169.64,50.1,42,2.4,2712.05,90.4,101,4.3,732.2535,0.7376,1.0876,37.5,57.8571,47.9,2.7954,16.425,1197.8221,0.5218,641.925,0.8766,34,0.57,80.6873,895,null,null,10.3,10.7,28,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","15:19:34","P1-CH-02",42,527.2,0.827,2183.25,50,42,2.3,2729.0625,90.6,100.8,1.8,727.75,0.7244,1.0616,37.8,57.7579,48.1,2.7277,16.425,1159.8516,0.5071,629.525,0.865,34,0.57,80.6873,869,null,null,10.3,10.7,28,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","15:22:50","P1-CH-04",42,430.3,0.683,1726.28,114.5,42.2,2.6,2157.85,90.6,98.1,3.6,5200.4185,0.0827,0.122,34.2,50.476,46.2,2.7576,16.425,674.3281,0.4307,527.125,0.1014,34,0.57,80.6873,709,null,null,10.3,10.7,28,27.6,null,27.4,9.2,9.1,9.1],["2569-06-18","19:05:04","H1-CH-03",42,437.9,0.748,2087.94,49,42,2.6,2609.925,85,94.4,4.4,608.9825,0.7191,1.0509,37,56.4308,47.2,2.7097,9.1333,1022.2206,0.5858,531.2333,0.8723,30,0.71,78.3529,791,null,null,null,null,null,null,null,null,9.2,9.1,9.1],["2569-06-18","19:07:26","P1-CH-02",42,461.6,0.726,2183.25,49.3,42,2.3,2729.0625,85,93.7,1.6,664.0719,0.6951,0.8472,37.4,58.3757,47.7,2.6876,9.1333,989.2852,0.5669,555.8333,0.837,30,0.71,78.3529,762,null,null,null,null,null,null,null,null,9.2,9.1,9.1],["2569-06-19","09:20:58","H1-CH-01",42,434,0.691,2193.17,50.1,42.1,2.6,2741.4625,87.2,95.4,2,731.0567,0.5937,0.7235,37,59.2749,48.1,2.6881,16.375,936.6664,0.4657,535.475,0.7325,30,0.69,77.7903,733,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","09:23:53","H1-CH-02",42,421.9,0.683,2080.92,49.2,41.9,-3.3,2601.15,87.1,95.3,2.8,632.9465,0.6666,0.876,37.2,55.9387,48.1,2.6757,16.375,888.7263,0.5177,523.575,0.8272,31,0.69,79.4615,718,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","09:28:01","H1-CH-03",43,429.9,0.69,2087.94,48.8,43,2.4,2609.925,87.2,96.5,4,504.5855,0.852,1.1244,37.1,56.2787,48,2.6562,16.375,1011.3459,0.4971,531.375,1.0531,30,0.69,77.7903,723,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","09:31:15","H1-CH-05",42,417.8,0.672,2290.2,48.5,42.1,1.9,2862.75,87.1,96,0.9,610.72,0.6841,0.8678,37.3,61.3995,48.2,2.6556,16.375,1061.6031,0.4888,519.675,0.8509,30,0.69,77.7903,710,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","09:33:10","H1-CH-06",42,386.4,0.622,2267.77,48.2,42,2.3,2834.7125,87.2,95.5,1.7,585.8406,0.6596,0.8638,37.2,60.9616,47.8,2.7134,26.725,980.3381,0.4687,498.125,0.8503,30,0.69,77.7903,643,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,92],["2569-06-19","09:35:19","P1-CH-01",42,466.3,0.742,2169.64,49,42,2.4,2712.05,87,95.8,4.5,632.8117,0.7369,0.9721,37.8,57.3979,47.8,2.7155,16.375,994.4183,0.4886,568.275,0.898,30,0.69,77.7903,769,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","09:36:59","P1-CH-02",42,445.7,0.706,2183.25,49,42,2.2,2729.0625,87.2,95.7,1.7,636.7812,0.6999,0.917,37.3,58.5322,48.3,2.6501,16.375,966.543,0.4746,547.675,0.8601,30,0.69,77.7903,747,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","10:56:06","H1-CH-01",42,473.6,0.754,2193.17,50.6,42,2.7,2741.4625,87.6,96.9,2.2,785.8859,0.6026,0.795,37,59.2749,48.1,2.7048,16.375,1062.3167,0.4699,575.075,0.7318,31,0.61,77.1106,792,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","10:58:23","H1-CH-02",42,459,0.741,2080.92,49.8,41.9,-3.1,2601.15,87.4,96.8,2.9,684.9695,0.6701,0.8963,37.2,55.9387,48.1,2.6923,16.375,1018.7837,0.4774,560.675,0.8185,31,0.61,77.1106,785,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","11:01:06","H1-CH-03",43,467.8,0.754,2087.94,49.3,43,2.5,2609.925,87.5,98.3,4.3,548.0842,0.8535,1.1382,37.1,56.2787,48,2.6729,16.375,1174.4662,0.5097,569.275,1.0387,31,0.61,77.1106,782,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","11:02:59","H1-CH-05",42,462.3,0.743,2290.2,49.1,42,2,2862.75,87.3,97.8,1,677.5175,0.6823,0.874,37.3,61.3995,48.2,2.668,16.3625,1252.4531,0.5075,564.1625,0.8327,31,0.61,77.1106,777,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.1],["2569-06-19","11:05:00","H1-CH-06",42,430.4,0.691,2267.77,48.8,42,2.5,2834.7125,87.5,97.8,1.9,642.5348,0.6698,0.8868,37.2,60.9616,47.8,2.7301,16.375,1216.5641,0.4978,531.775,0.8276,31,0.61,77.1106,720,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","11:06:44","P1-CH-01",42,510.3,0.81,2169.64,49.6,42,2.5,2712.05,87.3,97.3,4.4,687.0527,0.7427,0.99,37.8,57.3979,47.8,2.7364,16.375,1130.0208,0.4953,612.275,0.8912,31,0.61,77.1106,843,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","11:08:29","P1-CH-02",42,484.3,0.763,2183.25,49.6,42,2.2,2729.0625,87.4,96.9,1.6,691.3625,0.7005,0.9273,37.3,58.5322,48.3,2.6729,16.375,1080.2539,0.4801,586.275,0.848,31,0.61,77.1106,798,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","13:15:34","P1-CH-01",42,546.4,0.862,2169.64,50,42,2.6,2712.05,88.6,98.9,4.6,723.2133,0.7555,1.0036,37.8,57.3979,47.8,2.7845,16.375,1163.9215,0.5555,648.375,0.8965,34,0.56,80.3578,905,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","13:26:57","P1-CH-02",42,520.1,0.818,2183.25,50,42,2.4,2729.0625,88.7,98.6,1.7,727.75,0.7147,0.9885,37.3,58.5322,48.3,2.7019,16.375,1125.7383,0.5427,622.075,0.8548,34,0.56,80.3578,853,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","13:31:21","H1-CH-01",42,513.5,0.821,2193.17,51.1,42,2.8,2741.4625,88.8,98.6,2.4,831.577,0.6175,0.857,37,59.2749,48.1,2.7318,16.375,1119.4305,0.5372,614.975,0.7395,34,0.56,80.3578,860,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","13:32:39","H1-CH-03",43,508.7,0.817,2087.94,49.8,43,2.7,2609.925,88.8,100.3,4.8,591.583,0.8599,1.1973,37.2,56.1274,47.3,2.74,16.3625,1250.5891,0.5767,609.5625,1.0304,34,0.56,80.3578,854,null,null,10.2,10.6,28,27.5,null,27.2,9.1,9.2,9.1],["2569-06-19","13:35:15","H1-CH-02",42,499,0.804,2080.92,50.3,42,-2.8,2601.15,88.7,98.5,3.1,719.6515,0.6934,0.9255,37.2,55.9387,48.1,2.7173,16.375,1062.1362,0.5402,600.675,0.8347,34,0.56,80.3578,844,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","13:36:12","H1-CH-05",42,483.3,0.775,2290.2,49.3,42,2.1,2862.75,88.6,99.2,1,696.6025,0.6938,0.9628,37,61.8973,48,2.6958,16.3625,1264.3813,0.5626,584.6625,0.8393,34,0.56,80.3578,808,null,null,10.2,10.6,28,27.5,null,27.2,9.1,9.2,9.1],["2569-06-19","13:36:55","H1-CH-06",42,446.5,0.715,2267.77,49,42,2.6,2834.7125,88.8,99.3,1.9,661.4329,0.675,0.9337,37.2,60.9616,47.8,2.749,16.375,1240.1867,0.5543,547.875,0.8283,34,0.56,80.3578,740,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","15:13:29","P1-CH-01",42,505,0.805,2169.64,49.8,42,2.5,2712.05,89.3,99.2,4.6,705.133,0.7162,0.9972,37.8,57.3979,47.8,2.7824,16.375,1118.7206,0.5254,606.975,0.8608,33,0.61,80.3581,849,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","15:17:28","P1-CH-02",42,491.2,0.775,2183.25,49.8,41.9,2.2,2729.0625,89.4,98.9,1.8,718.6531,0.6835,0.9673,37.3,58.5322,48.3,2.7019,16.375,1080.2539,0.5124,593.175,0.8254,33,0.61,80.3581,812,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","15:21:35","H1-CH-01",42,482.8,0.776,2193.17,50.9,42,2.7,2741.4625,89.4,98.9,2.1,813.3005,0.5936,0.8464,37,59.2749,48.4,2.7169,16.375,1085.1622,0.5124,584.575,0.7188,33,0.61,80.3581,815,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","15:24:44","H1-CH-02",42,467.1,0.754,2080.92,50,42.1,-2.9,2601.15,89.2,98.7,2.9,684.9695,0.6819,0.9682,37.2,55.9387,48.1,2.7193,16.375,1029.6219,0.5179,568.775,0.8304,33,0.61,80.3581,795,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","15:27:51","H1-CH-03",43,493.4,0.794,2087.94,49.6,42.9,2.5,2609.925,89.3,100.2,4.4,582.8833,0.8465,1.189,37.1,56.2787,48,2.7125,16.3375,1185.3409,0.5493,594.8375,1.0205,33,0.61,80.3581,854,null,null,10.2,10.3,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","15:31:10","H1-CH-05",42,507.2,0.817,2290.2,50,42,2.3,2862.75,89.2,100.6,0.8,763.4,0.6644,0.9045,37.3,61.3995,48.2,2.7033,16.375,1359.8062,0.5632,609.075,0.7978,33,0.61,80.3581,854,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","15:34:10","H1-CH-06",42,468.2,0.748,2267.77,49.6,42,2.6,2834.7125,89.3,100.7,1.9,718.1272,0.652,0.9197,37.2,60.9616,47.8,2.7678,16.375,1346.4884,0.5604,569.575,0.7931,33,0.61,80.3581,781,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","15:37:10","H1-CH-08",42,267,0.845,1109.18,49.9,41.9,2.8,1386.475,89.3,98.4,0.1,369.7267,0.7222,1.022,0,null,23.3,5.4163,16.375,525.7051,0.5044,306.675,0.8295,33,0.61,80.3581,456,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","17:10:28","P1-CH-01",42,534.5,0.844,2169.64,50.2,41.9,2.5,2712.05,89.8,100.1,4.4,750.3338,0.7123,1.0124,37.8,57.3979,47.8,2.7322,16.375,1163.9215,0.4789,636.475,0.8483,31,0.66,78.5912,883,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","17:15:34","P1-CH-02",42,516.1,0.808,2183.25,50.1,41.9,2.3,2729.0625,89.9,99.8,1.7,745.9438,0.6919,0.9992,37.3,58.5322,48.3,2.677,16.375,1125.7383,0.4668,618.075,0.8286,31,0.66,78.5912,852,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","17:16:04","H1-CH-03",43,499.9,0.802,2087.94,50.1,43.5,2.6,2609.925,89.8,100.2,4.7,574.1835,0.8706,1.2614,37.2,56.1274,47.2,2.7394,16.3625,1130.9675,0.4879,600.6625,1.0461,31,0.67,78.8827,838,null,null,10.2,10.6,28,27.5,null,27.2,9.1,9.2,9.1],["2569-06-19","17:18:48","H1-CH-01",42,544.1,0.868,2193.17,51.5,42.1,2.8,2741.4625,90,99.5,2.6,858.9916,0.6334,0.852,37,59.2749,48.1,2.7173,16.375,1085.1622,0.4544,645.575,0.7515,31,0.66,78.5912,910,null,null,10.2,10.6,28,27.5,null,27.2,9.2,9.1,9.2],["2569-06-19","17:22:13","H1-CH-06",42,516.1,0.81,2267.77,49.9,42.2,2.9,2834.7125,89.6,101,2.2,727.5762,0.7093,1.0221,37.1,61.1259,47.2,2.786,16.3625,1346.4884,0.5154,616.7625,0.8477,31,0.67,78.8827,846,null,null,10.2,10.6,28,27.5,null,27.2,9.1,9.2,9.1],["2569-06-19","17:23:04","H1-CH-08",42,274.1,0.863,1109.18,50.3,42.2,2.8,1386.475,89.6,98.2,0.2,374.3482,0.7322,1.0373,37.4,29.6572,47.7,2.6289,16.3625,496.8202,0.4452,375.5625,1.0032,31,0.67,78.8827,468,null,null,10.2,10.6,28,27.5,null,27.2,9.1,9.2,9.1],["2569-06-19","18:59:44","P1-CH-02",42,430.5,0.682,2183.25,49.2,42.1,2.3,2729.0625,81.8,89.5,1.7,645.8781,0.6665,0.9443,37.3,58.5322,48.3,2.617,9.66,875.5742,0.6876,525.76,0.814,29,0.77,78.3015,722,null,null,10.2,10.6,null,null,null,null,9.2,9.1,9.2],["2569-06-19","19:04:24","H1-CH-08",42,195.4,0.632,1109.18,48.3,42,2,1386.475,81.2,87,0.2,291.1597,0.6711,0.718,0,null,33.3,3.6517,9.66,335.0648,0.6668,238.36,0.8187,29,0.77,78.3015,343,null,null,10.2,10.6,null,null,null,null,9.2,9.1,9.2],["2569-06-20","10:00:26","P1-CH-01",43,459.2,0.73,2169.64,50,42.9,2.3,2712.05,86.1,94.7,4.4,641.8518,0.7154,0.7478,37.3,58.1673,47.3,2.7315,16.4375,971.8179,0.6083,560.2375,0.8728,30,0.79,80.5614,767,null,null,10.4,10.8,28.2,27.4,null,27.4,9.2,9,9.1],["2569-06-20","10:07:33","P1-CH-02",43,441.4,0.7,2183.25,50,43,2.2,2729.0625,86.2,94.6,1.7,636.7812,0.6932,0.851,37.5,58.22,47.1,2.7113,16.45,955.1719,0.5984,542.45,0.8519,30,0.79,80.5614,743,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","10:16:01","H1-CH-02",42,475.9,0.765,2080.92,50.3,42.1,-2.8,2601.15,86.2,95.2,3.1,710.981,0.6694,0.8214,36.9,56.3935,47.8,2.7134,16.45,975.4313,0.6148,577.05,0.8116,30,0.79,80.5614,804,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","10:19:00","H1-CH-03",43,471.5,0.757,2087.94,49.8,43.1,2.7,2609.925,86.2,95.4,5.2,582.8832,0.8089,1.0265,37.4,55.8273,47.8,2.6632,16.45,1000.4713,0.62,573.15,0.9833,30,0.79,80.5614,794,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","10:22:25","H1-CH-05",42,445.3,0.714,2290.2,49,41.9,2,2862.75,86.1,95.3,1.2,677.5175,0.6573,0.8035,38.1,60.1102,48.2,2.6618,16.45,1097.3875,0.6242,548.05,0.8089,30,0.79,80.5614,761,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","10:25:18","H1-CH-06",43,360.3,0.584,2267.77,48.7,42.9,2.3,2834.7125,86.1,93.3,1.8,548.0444,0.6574,0.8373,37.3,60.7981,48.4,2.657,16.45,850.4138,0.5652,462.45,0.8438,30,0.79,80.5614,613,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","11:10:37","P1-CH-01",43,492.5,0.78,2169.64,50.5,43,2.4,2712.05,86.5,95.7,4.5,678.0125,0.7264,0.8917,37.3,58.1673,47.3,2.7526,16.35,1039.6192,0.5572,593.45,0.8753,30,0.74,79.1884,818,null,null,10.4,10,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","11:18:49","P1-CH-02",43,470.7,0.745,2183.25,50.5,43,2.3,2729.0625,86.6,95.5,1.5,682.2656,0.6899,0.8552,37.5,58.22,47.1,2.7176,16.45,1012.0273,0.5456,571.75,0.838,30,0.74,79.1884,783,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","11:21:03","H1-CH-02",42,498.7,0.799,2080.92,50.5,42,-2.7,2601.15,86.7,96.3,3.3,736.9925,0.6767,0.8416,36.4,57.1681,47.8,2.7301,16.45,1040.46,0.561,599.35,0.8132,30,0.74,79.1884,837,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","11:23:58","H1-CH-03",43,500.3,0.806,2087.94,50.3,43,2.7,2609.925,86.6,96.4,5,635.0817,0.7878,1.0213,37.4,55.8273,47.4,2.6983,16.45,1065.7194,0.5694,601.55,0.9472,30,0.74,79.1884,847,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","11:30:07","H1-CH-05",42,482,0.773,2290.2,49.6,42.1,2.3,2862.75,86.4,96.3,1.1,715.6875,0.6735,0.8376,38.1,60.1102,48.2,2.668,16.45,1180.8844,0.5786,584.75,0.817,30,0.74,79.1884,813,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","11:33:25","H1-CH-06",42,439.3,0.703,2267.77,49.3,42.1,2.7,2834.7125,86.5,95.6,2.2,680.331,0.6457,0.8252,37.3,60.7981,48.4,2.6694,16.45,1074.8285,0.5545,541.45,0.7959,30,0.74,79.1884,736,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","12:56:13","P1-CH-01",42,519,0.818,2169.64,50,42.1,2.4,2712.05,87.4,97.2,4.5,714.1732,0.7267,0.932,37.3,58.1673,47.3,2.7907,16.45,1107.4204,0.5266,620.05,0.8682,31,0.66,78.5912,854,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","13:00:09","P1-CH-02",42,510.5,0.801,2183.25,49.9,42,2.4,2729.0625,87.5,97.2,1.6,718.6531,0.7104,0.94,37.5,58.22,47.1,2.758,16.45,1102.9961,0.5213,611.55,0.851,31,0.66,78.5912,838,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","13:04:28","H1-CH-02",42,481.1,0.772,2080.92,50.2,41.9,-2.9,2601.15,87.4,96.7,3.1,719.6515,0.6685,0.8911,36.9,56.3935,47.8,2.728,16.45,1007.9456,0.5136,582.25,0.8091,31,0.66,78.5912,811,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","13:07:53","H1-CH-03",43,478.4,0.764,2087.94,49.7,43,2.6,2609.925,87.5,97,5.2,582.8833,0.8207,1.0945,37.4,55.8273,47.4,2.7068,16.45,1033.0953,0.5161,579.65,0.9945,31,0.66,78.5912,804,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","13:11:17","H1-CH-05",42,470.7,0.751,2290.2,49.3,42,2.2,2862.75,87.3,97.1,1.2,696.6025,0.6757,0.8655,38.1,60.1102,48.2,2.6805,16.45,1168.9562,0.5295,573.45,0.8232,31,0.66,78.5912,793,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","13:16:33","H1-CH-06",42,429.2,0.685,2267.77,49,42,2.7,2834.7125,87.4,96.5,2.1,661.4329,0.6489,0.859,37.3,60.7981,48.4,2.6901,16.45,1074.8285,0.5081,531.35,0.8033,31,0.66,78.5912,716,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","13:25:23","H1-CH-08",42,242.7,0.762,1109.18,49.2,42,2.6,1386.475,87.5,95.4,0.2,332.754,0.7294,0.9689,0,null,33.3,3.7447,16.45,456.3814,0.47,292.45,0.8789,31,0.66,78.5912,419,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","15:02:35","P1-CH-01",42,520.3,0.83,2169.64,50,42,2.4,2712.05,86.8,96.7,4.5,723.2133,0.7194,0.959,37.3,58.1673,47.5,2.7726,16.45,1118.7206,0.5418,621.55,0.8594,32,0.6,78.4267,864,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","15:06:29","P1-CH-02",42,507.2,0.802,2183.25,50,42,2.4,2729.0625,86.9,96.6,1.7,727.75,0.6969,0.9067,37.5,58.22,47.1,2.7495,16.45,1102.9961,0.5338,608.25,0.8358,32,0.6,78.4267,834,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","15:11:00","H1-CH-02",42,479.5,0.775,2080.92,50.2,42,-2.8,2601.15,86.9,96.3,3,710.981,0.6744,0.8805,36.4,57.1681,47.8,2.728,16.45,1018.7837,0.5259,580.15,0.816,32,0.6,78.4267,809,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","15:11:28","H1-CH-03",43,480.1,0.776,2087.94,49.7,42.9,2.6,2609.925,87,96.5,5.3,591.583,0.8116,1.0595,37.4,55.8273,47.4,2.7004,16.45,1033.0953,0.5256,581.35,0.9827,32,0.6,78.4267,815,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","15:13:43","H1-CH-05",42,482.3,0.775,2290.2,49.5,42,2.2,2862.75,86.9,97.1,1.3,715.6875,0.6739,0.8526,38.1,60.1102,48.1,2.6923,16.45,1216.6687,0.5462,584.95,0.8173,32,0.6,78.4267,809,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","15:15:48","H1-CH-06",42,438.1,0.704,2267.77,49.2,42,2.7,2834.7125,87,96.4,2.1,680.331,0.644,0.8407,37.3,60.7981,48.4,2.6901,16.45,1110.2624,0.523,540.25,0.7941,32,0.6,78.4267,731,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","15:18:07","H1-CH-08",42,246.4,0.777,1109.18,49.5,42,2.6,1386.475,87.1,95.3,0.2,346.6188,0.7109,0.9313,0,null,33.3,3.7447,16.45,473.7123,0.486,296.15,0.8544,32,0.6,78.4267,420,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","17:10:05","P1-CH-01",42,510.4,0.804,2169.64,49.8,42,2.3,2712.05,87.9,97.5,4.3,705.133,0.7238,0.9516,37.3,58.1673,47.3,2.7801,16.45,1084.82,0.5077,611.45,0.8671,31,0.66,78.5912,837,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","17:14:00","P1-CH-02",42,498.3,0.781,2183.25,49.8,42.1,2.4,2729.0625,88,97.4,1.6,700.4594,0.7114,0.9613,37.5,58.22,47.1,2.7516,16.45,1068.8828,0.4998,599.35,0.8557,31,0.66,78.5912,815,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","17:20:14","H1-CH-03",43,523.1,0.828,2087.94,50.4,42.9,2.8,2609.925,87.9,97.6,5,652.4813,0.8017,1.0826,37.4,55.8273,47.4,2.7025,16.45,1054.8447,0.5103,624.35,0.9569,31,0.66,78.5912,867,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","17:23:19","H1-CH-06",42,461.5,0.726,2267.77,49.2,42.3,2.8,2834.7125,87.8,96.6,2.2,651.9839,0.7078,0.9222,37.3,60.7981,48.4,2.6921,16.45,1039.3946,0.4887,563.65,0.8645,31,0.66,78.5912,767,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","17:27:20","H1-CH-08",42,250.6,0.784,1109.18,49.5,41.6,2.6,1386.475,87.8,95.4,0.3,365.1051,0.6864,0.9133,0,null,33.3,3.7568,16.45,439.0504,0.4521,300.35,0.8226,31,0.66,78.5912,427,null,null,10.4,10.8,28.2,27.4,null,27.5,9.2,9,9.1],["2569-06-20","18:57:43","H1-CH-03",43,470.1,0.742,2087.94,50.1,42.9,2.7,2609.925,84.2,92.4,5,626.382,0.7505,1.0267,37.4,55.8273,47.4,2.6878,13.5,891.7244,0.6482,568.4,0.9074,31,0.7,79.749,781,null,null,10.4,10.8,28.2,null,null,null,null,9,9.1],["2569-06-20","19:03:55","H1-CH-08",42,224.6,0.71,1109.18,49.3,42,2.4,1386.475,84,90.4,0.4,337.3756,0.6657,0.7644,0,null,33.3,3.7057,13.5,369.7267,0.6009,271.4,0.8044,31,0.7,79.749,385,null,null,10.4,10.8,28.2,null,null,null,null,9,9.1],["2569-06-20","20:57:34","H1-CH-08",42,168.4,0.552,1109.18,46.7,41.8,1.5,1386.475,83.2,87.5,0.1,226.4576,0.7436,0.8723,0,null,32,3.825,9.05,248.4101,0.4964,209.45,0.9249,29,0.79,78.8382,303,null,null,null,null,null,null,null,null,null,9,9.1],["2569-06-21","08:20:46","H1-CH-03",43,525.8,0.837,2087.94,51.3,43.1,3,2609.925,82.1,90.9,6,713.3795,0.7371,0.8426,38.5,54.2322,47.3,2.6829,13.925,956.9725,0.693,625.525,0.8768,29.5,0.735,78.2021,881,null,null,null,null,null,null,null,28.1,9.3,9.2,9.1],["2569-06-21","08:59:45","H1-CH-08",42,239,0.755,1109.18,50.2,42,2.6,1386.475,81.9,89.1,0.6,378.9698,0.6307,0.6652,34.2,32.4322,0,null,16.8,415.9425,0.6607,290,0.7652,29.5,0.735,78.2021,410,null,null,null,null,28.1,null,null,28.3,9.3,9.2,9.1],["2569-06-21","12:49:52","H1-CH-03",43,541,0.858,2087.94,52.7,43.9,3.2,2609.925,81.8,91.1,6.1,765.578,0.7067,0.7612,47.5,43.9566,37.2,3.4032,16.64,1011.3459,0.7889,642.34,0.839,31.4,0.662,79.3118,907,null,null,null,null,28.1,null,null,27.5,9.3,9.2,9.1],["2569-06-21","11:12:32","H1-CH-08",42,274,0.865,1109.18,52,42.3,3,1386.475,81.8,90.1,0.7,448.2936,0.6112,0.6237,0,null,23.3,5.2575,16.52,479.4893,0.7694,313.82,0.7,31.4,0.662,79.3118,467,null,null,null,null,28,null,null,27.2,9.2,9.1,9.1],["2569-06-21","13:11:24","H1-CH-03",42,537.5,0.856,2087.94,53,44.3,3.2,2609.925,82.1,91.4,5.9,756.8783,0.7102,0.7559,37.2,56.1274,48.1,2.6299,16.52,1011.3459,0.7693,639.32,0.8447,31.4,0.662,79.3118,906,null,null,null,null,28,null,null,27.2,9.2,9.1,9.1],["2569-06-21","13:13:08","H1-CH-08",42,275.8,0.863,1109.18,52.3,42.7,3.1,1386.475,82.1,90.5,0.6,443.672,0.6216,0.6342,0,null,23.4,5.2436,16.52,485.2663,0.7508,315.72,0.7116,31.4,0.662,79.3118,470,null,null,null,null,28,null,null,27.2,9.2,9.1,9.1],["2569-06-21","14:59:37","P1-CH-02",42,467.4,0.739,2183.25,49.5,42,2.4,2729.0625,84.6,93,1.8,682.2656,0.6851,0.7304,37.4,58.3757,48,2.6625,16.52,955.1719,0.6822,569.32,0.8345,34,0.57,80.6873,774,null,null,null,null,28,null,null,27.2,9.2,9.1,9.1],["2569-06-21","15:04:17","H1-CH-03",43,433.5,0.695,2087.94,49.3,42.9,2.5,2609.925,84.6,92.2,4.9,556.784,0.7786,0.9347,37.2,56.1274,48.1,2.6237,16.52,826.4763,0.6601,535.32,0.9615,34,0.57,80.6873,729,null,null,null,null,28,null,null,27.2,9.2,9.1,9.1],["2569-06-21","15:07:53","H1-CH-08",42,225.8,0.715,1109.18,49,41.9,2.3,1386.475,84.6,91.5,0.3,328.1324,0.6881,0.8016,0,null,23.4,5.2735,16.52,398.6116,0.6381,265.72,0.8098,34,0.57,80.6873,389,null,null,null,null,28,null,null,27.2,9.2,9.1,9.1],["2569-06-21","16:55:28","P1-CH-02",42,403.9,0.643,2183.25,48.4,42.1,2.1,2729.0625,84.3,91.4,1.8,573.1031,0.7048,0.8488,37.4,58.3757,48,2.6271,9.1333,807.3477,0.643,498.4333,0.8697,33,0.61,80.3581,685,null,null,null,null,null,null,null,null,9.2,9.1,9.1],["2569-06-21","17:04:48","H1-CH-08",42,198.9,0.637,1109.18,48.1,41.8,1.9,1386.475,84.4,90,0.1,291.1598,0.6831,0.8081,0,null,23.4,5.2436,9.1333,323.5108,0.5109,231.4333,0.7949,32,0.62,79.04,349,null,null,null,null,null,null,null,null,9.2,9.1,9.1],["2569-06-21","19:10:22","P1-CH-02",42,546.3,0.857,2183.25,51.3,42.5,2.5,2729.0625,84.7,94.1,2.6,800.525,0.6824,0.8183,37.4,58.3757,48,2.675,9.1333,1068.8828,0.6189,640.8333,0.8005,30,0.73,78.911,904,null,null,null,null,null,null,null,null,9.2,9.1,9.1],["2569-06-21","19:13:35","H1-CH-08",42,264.3,0.831,1109.18,50.9,42,2.8,1386.475,84.3,92.3,0.6,411.3209,0.6426,0.7615,0,null,23.4,5.2436,9.1333,462.1583,0.5975,296.8333,0.7217,30,0.73,78.911,452,null,null,null,null,null,null,null,null,9.2,9.1,9.1],["2569-06-22","09:01:09","P1-CH-03",42,408.8,0.661,2169.2,48.4,42.1,2.6,2711.5,80.5,87.3,4.6,569.415,0.7179,0.852,37.2,58.3118,47.6,2.605,12.5667,768.2583,0.7151,506.1667,0.8889,30,0.69,77.7903,695,null,null,10.2,10.7,null,null,null,27.2,9.2,9.1,9],["2569-06-22","09:12:00","P1-CH-02",42,406.5,0.651,2183.25,48.5,42,2.2,2729.0625,80.5,87.6,1.4,591.2969,0.6875,0.6951,37.1,58.8477,47.3,2.6152,12.5667,807.3477,0.7238,503.4667,0.8515,30,0.69,77.7903,672,null,null,10.2,10.7,null,null,null,27.2,9.2,9.1,9],["2569-06-22","11:00:02","H1-CH-03",42,439,0.697,2087.94,49,42,2.6,2609.925,80.7,88.2,4.7,608.9825,0.7209,0.7304,37.2,56.1274,47.2,2.6441,12.5667,815.6016,0.9196,535.9667,0.8801,33,0.6,80.0441,740,null,null,10.2,10.7,null,null,null,27.2,9.2,9.1,9],["2569-06-22","11:02:33","P1-CH-02",42,430.5,0.679,2183.25,49.1,42,2.3,2729.0625,80.7,88.3,1.8,645.8781,0.6665,0.6814,37.1,58.8477,47.3,2.6427,12.5667,864.2031,0.9206,527.4667,0.8167,33,0.6,80.0441,709,null,null,10.2,10.7,null,null,null,27.2,9.2,9.1,9],["2569-06-22","13:12:23","P1-CH-02",42,437.3,0.696,2183.25,49.3,42,2.3,2729.0625,81,88.7,1.8,664.0719,0.6585,0.6732,37.1,58.8477,47.3,2.6469,9.64,875.5742,0.9902,531.34,0.8001,35,0.53,80.9236,734,null,null,10.2,10.7,null,null,null,null,9.2,9.1,9],["2569-06-22","13:16:48","H1-CH-08",43,158.5,0.526,1109.18,48.3,43.6,1.4,1386.475,80.8,85,0.1,217.2144,0.7297,0.756,0,null,24.1,5.0705,9.64,242.6331,1.0303,192.24,0.885,35,0.53,80.9236,285,null,null,10.2,10.7,null,null,null,null,9.2,9.1,9],["2569-06-22","14:50:57","H1-CH-08",43,258.2,0.812,1109.18,52.4,43,2.8,1386.475,81.6,89.6,0.6,434.4288,0.5943,0.5884,0,null,24.1,5.0498,9.64,462.1583,0.9602,291.94,0.672,35,0.54,81.2681,442,null,null,10.2,10.7,null,null,null,null,9.2,9.1,9],["2569-06-22","14:54:13","P1-CH-02",42,549.8,0.866,2183.25,53.5,44,2.7,2729.0625,81.5,91.3,2.6,864.2031,0.6362,0.6597,37.1,58.8477,47.3,2.6956,9.64,1114.3672,0.9769,643.84,0.745,35,0.54,81.2681,910,null,null,10.2,10.7,null,null,null,null,9.2,9.1,9],["2569-06-22","17:05:39","P1-CH-02",43,551.6,0.865,2183.25,53.3,43.9,2.8,2729.0625,81.6,91.4,2.6,855.1062,0.6451,0.6494,37.1,58.8477,47.3,2.7061,9.64,1114.3672,0.9148,645.64,0.755,34,0.57,80.6873,902,null,null,10.2,10.7,null,null,null,null,9.2,9.1,9],["2569-06-22","17:08:30","H1-CH-08",43,252.4,0.786,1109.18,51.7,42.9,2.7,1386.475,81.5,89.3,0.7,406.6993,0.6206,0.6287,0,null,24.1,5.0747,9.64,450.6044,0.9056,286.14,0.7036,34,0.57,80.6873,424,null,null,10.2,10.7,null,null,null,null,9.2,9.1,9],["2569-06-22","19:17:18","H1-CH-08",43,190.3,0.615,1109.18,49.1,42.9,1.9,1386.475,80.2,85.8,0.3,286.5382,0.6641,0.6876,0,null,24.1,5.0664,9.05,323.5108,0.7768,223.45,0.7798,31,0.66,78.5912,336,null,null,null,null,null,null,null,null,null,9.1,9],["2569-06-23","09:37:36","H1-CH-03",42,438.5,0.703,2087.94,48.9,42,2.7,2609.925,80.8,88.3,4.7,600.2827,0.7305,0.7167,37.2,56.1274,47.6,2.6176,9.54,815.6016,0.8374,532.84,0.8876,32,0.63,79.3439,737,null,null,10.3,10.1,null,null,null,null,9.1,9.2,9],["2569-06-23","09:46:13","P1-CH-02",42,441.2,0.698,2183.25,49.3,42,2.4,2729.0625,80.8,88.8,1.8,664.0719,0.6644,0.6823,37.4,58.3757,47.7,2.6164,9.54,909.6875,0.846,535.84,0.8069,32,0.63,79.3439,736,null,null,10.3,10.1,null,null,null,null,9.2,9.1,9],["2569-06-23","11:02:25","H1-CH-03",42,467.1,0.748,2087.94,49.2,42,2.8,2609.925,81.7,89.6,5,626.382,0.7457,0.7658,37.2,56.1274,47,2.6723,9.54,859.1003,0.9201,560.84,0.8954,34,0.58,81.0143,787,null,null,10.3,10.1,null,null,null,null,9.1,9.2,9],["2569-06-23","11:08:18","P1-CH-02",42,452.4,0.72,2183.25,49.5,41.9,2.4,2729.0625,81.6,89.8,1.8,691.3625,0.6544,0.6989,37.3,58.5322,47.4,2.654,9.54,932.4297,0.9333,546.64,0.7907,34,0.58,81.0143,759,null,null,10.3,10.1,null,null,null,null,9.1,9.2,9],["2569-06-23","12:56:24","H1-CH-03",42,468.8,0.751,2087.94,49.4,42,2.8,2609.925,81.9,89.9,5.1,643.7815,0.7282,0.7763,37.2,56.1274,48,2.6208,9.54,869.975,0.8102,563.54,0.8754,34,0.55,80.0258,792,null,null,10.3,10.1,null,null,null,null,9.1,9.2,9],["2569-06-23","12:58:54","P1-CH-02",42,458.7,0.725,2183.25,49.5,42,2.4,2729.0625,81.9,90.1,2,682.2656,0.6723,0.7242,37.1,58.8477,47.8,2.6506,9.54,932.4297,0.814,553.14,0.8107,34,0.55,80.0258,762,null,null,10.3,10.1,null,null,null,null,9.1,9.2,9],["2569-06-23","15:11:46","P1-CH-02",42,466.8,0.738,2183.25,49.6,42.1,2.4,2729.0625,83.1,91.3,1.9,682.2656,0.6842,0.737,37.1,58.8477,47.3,2.6913,9.54,932.4297,0.7494,560.74,0.8219,34,0.56,80.3578,775,null,null,10.3,10.1,null,null,null,null,9.1,9.2,9],["2569-06-23","15:15:25","H1-CH-03",42,478.7,0.76,2087.94,49.4,42,2.8,2609.925,83,91,4.9,643.7815,0.7436,0.8393,37.2,56.1274,47.2,2.678,9.54,869.975,0.7517,572.64,0.8895,34,0.56,80.3578,804,null,null,10.3,10.1,null,null,null,null,9.1,9.2,9],["2569-06-23","17:09:01","H1-CH-03",42,415,0.661,2087.94,48,42,2.5,2609.925,84.1,91.2,4.5,521.985,0.795,0.8963,37.1,56.2787,48,2.6271,9.54,772.1028,0.6743,509.64,0.9763,33,0.62,80.67,694,null,null,10.3,10.1,null,null,null,null,9.1,9.2,9],["2569-06-23","17:11:03","H1-CH-08",42,167.1,0.554,1109.18,47.7,42.9,1.5,1386.475,84.1,88.8,0,221.836,0.7533,0.8871,0,null,23.3,5.279,9.54,271.518,0.6811,199.94,0.9013,33,0.66,81.8994,304,null,null,10.3,10.1,null,null,null,null,9.1,9.2,9],["2569-06-23","17:12:48","P1-CH-02",42,388.8,0.62,2183.25,48,42,2.1,2729.0625,84.1,90.9,1.4,545.8125,0.7123,0.8149,36.8,59.3274,47.9,2.6451,9.54,773.2344,0.7555,483.04,0.885,33,0.66,81.8994,651,null,null,10.3,10.1,null,null,null,null,9.1,9.2,9],["2569-06-24","07:26:57","H1-CH-03",42,417,0.677,2087.94,48.6,42,2.6,2609.925,80.5,87.6,4.4,574.1835,0.7262,0.8553,37.2,56.1274,47.1,2.6518,12.65,772.1028,0.7636,513.95,0.8951,29,0.77,78.3015,711,null,null,10.4,10.7,null,null,null,27.2,9.3,9.2,9.1],["2569-06-24","07:29:39","P1-CH-02",42,410.6,0.652,2183.25,48.8,42.1,2.4,2729.0625,80.5,87.8,1.5,609.4906,0.6737,0.6826,37.5,58.22,47.7,2.6101,12.65,830.0898,0.7685,508.45,0.8342,29,0.77,78.3015,689,null,null,10.4,10.7,null,null,null,27.2,9.3,9.2,9.1],["2569-06-24","09:02:06","H1-CH-01",42,382.1,0.615,2193.17,49.5,42.1,2.7,2741.4625,81.4,88.3,1.9,676.2274,0.565,0.5713,37.1,59.1151,47.1,2.6667,12.65,788.1705,0.826,478.95,0.7083,32,0.65,79.9465,650,null,null,10.4,10.7,null,null,null,27.2,9.3,9.2,9.1],["2569-06-24","09:11:59","H1-CH-03",42,407.2,0.652,2087.94,48.2,41.9,2.5,2609.925,81.4,88.6,4.2,548.0843,0.743,0.7814,37.3,55.9769,47.2,2.6504,12.6333,782.9775,0.6989,504.3333,0.9202,31,0.65,78.2983,691,null,null,10.4,10.6,null,null,null,27.2,9.3,9.2,9.1],["2569-06-24","09:20:16","P1-CH-02",42,384.8,0.619,2183.25,48.3,42,2.2,2729.0625,81.3,88.4,1.4,573.1031,0.6714,0.7096,37,59.0068,47.1,2.6518,12.65,807.3477,0.8399,481.55,0.8403,32,0.65,79.9465,639,null,null,10.4,10.7,null,null,null,27.2,9.3,9.2,9.1],["2569-06-24","11:01:23","H1-CH-01",42,508.8,0.807,2193.17,51.6,42,3,2741.4625,82.5,91.1,2.8,877.268,0.58,0.6088,37.2,58.9562,47,2.7277,9.74,982.3574,0.8811,602.74,0.6871,34,0.59,81.3391,843,null,null,10.4,10.7,null,null,null,null,9.3,9.2,9.1],["2569-06-24","11:04:26","P1-CH-02",42,514.7,0.808,2183.25,50.6,42,2.6,2729.0625,82.4,91.3,2.3,782.3313,0.6579,0.7267,37,59.0068,47.1,2.6921,9.74,1012.0273,0.8935,608.54,0.7779,34,0.59,81.3391,849,null,null,10.4,10.7,null,null,null,null,9.3,9.2,9.1],["2569-06-24","13:07:48","P1-CH-02",42,439.7,0.692,2183.25,49,42.1,2.3,2729.0625,85.9,93.6,1.5,627.6844,0.7005,0.7706,37.1,58.8477,47.3,2.6956,12.65,875.5742,0.7012,536.75,0.8551,35,0.58,82.6187,725,null,null,10.4,10.7,null,null,null,27.2,9.3,9.2,9.1],["2569-06-24","13:18:21","H1-CH-01",42,425.1,0.68,2193.17,50.1,42.1,2.7,2741.4625,85.9,93.3,2.1,731.0567,0.5815,0.73,37.2,58.9562,47.2,2.7246,9.74,845.2843,0.6928,519.24,0.7103,35,0.58,82.6187,723,null,null,null,10.4,null,null,null,10.7,9.3,9.2,9.1],["2569-06-24","13:26:02","H1-CH-04",42,549,0.865,2083,49,44.1,7.7,2603.75,85.6,94.6,2.2,425.2792,1.2909,1.6206,37.4,55.6952,47.4,2.7321,12.65,976.4062,0.7512,646.45,1.5201,35,0.58,82.6187,903,null,null,10.4,10.7,null,null,null,27.2,9.3,9.2,9.1],["2569-06-24","15:03:59","P1-CH-02",42,464.7,0.727,2183.25,49.2,42,2.2,2729.0625,85.5,93.5,1.5,654.975,0.7095,0.8189,37.1,58.8477,47.3,2.6829,12.65,909.6875,0.7352,561.75,0.8577,35,0.58,82.6187,759,null,null,10.4,10.7,null,null,null,27.2,9.3,9.2,9.1],["2569-06-24","15:11:11","H1-CH-01",42,448.9,0.716,2193.17,50.4,41.9,2.6,2741.4625,85.5,93.3,2.3,776.7477,0.5779,0.7176,37.2,58.9562,47.2,2.7119,12.65,890.9753,0.6349,545.95,0.7029,34,0.58,81.0143,757,null,null,10.4,10.7,null,null,null,27.2,9.3,9.2,9.1],["2569-06-24","15:16:54","H1-CH-04",42,548.9,0.863,2083,48.8,43.9,7.6,2603.75,85.3,94.3,2.2,425.2792,1.2907,1.6081,37.4,55.6952,47.4,2.7236,12.65,976.4062,0.6774,646.35,1.5198,34,0.58,81.0143,900,null,null,10.4,10.7,null,null,null,27.2,9.3,9.2,9.1],["2569-06-24","17:00:31","P1-CH-01",42,351.6,0.571,2169.64,47,42.1,2.1,2712.05,85.8,91.8,2.9,442.9682,0.7937,0.9141,37.3,58.1673,47.3,2.7061,12.65,678.0125,0.5244,448.85,1.0133,33,0.61,80.3581,608,null,null,10.4,10.7,null,null,null,27.2,9.3,9.2,9.1],["2569-06-24","17:05:32","P1-CH-02",42,336.8,0.55,2183.25,46.9,42.1,1.8,2729.0625,85.9,91.5,0.5,436.65,0.7713,0.9648,37.1,58.8477,47.3,2.6786,12.65,636.7812,0.5026,433.85,0.9936,33,0.61,80.3581,579,null,null,10.4,10.7,null,null,null,27.2,9.3,9.2,9.1],["2569-06-24","17:10:53","H1-CH-01",42,332,0.543,2193.17,48.1,42,2.2,2741.4625,86,91.4,1.4,557.4307,0.5956,0.7477,37.2,58.9562,47.2,2.7076,12.65,616.8291,0.489,429.05,0.7697,33,0.61,80.3581,582,null,null,10.4,10.7,null,null,null,27.2,9.3,9.2,9.1],["2569-06-24","17:14:46","H1-CH-04",42,543.4,0.849,2083,47.5,42.9,7.9,2603.75,85.7,94.6,2.1,399.2417,1.3611,1.721,37.4,55.6952,47.4,2.7426,12.65,965.5573,0.6249,640.85,1.6052,33,0.61,80.3581,887,null,null,10.4,10.7,null,null,null,27.2,9.3,9.2,9.1],["2569-06-24","19:13:26","P1-CH-01",43,545.7,0.863,2169.64,52.1,43.7,2.9,2712.05,85.2,94.9,4.4,759.374,0.7186,0.8702,37.2,58.3237,47.2,2.7479,16.4625,1096.1202,0.6525,646.5625,0.8514,31,0.71,80.0351,908,null,null,10.4,10.7,27.8,28,null,27.2,9.3,9.2,9.1],["2569-06-24","19:19:02","P1-CH-02",43,550.6,0.866,2183.25,52,43.1,2.5,2729.0625,85.3,95,2.4,809.6219,0.6801,0.7864,37.1,58.8477,47.3,2.7061,16.4625,1102.9961,0.636,651.4625,0.8047,31,0.7,79.749,911,null,null,10.4,10.7,27.8,28,null,27.2,9.3,9.2,9.1],["2569-06-24","19:22:12","H1-CH-01",43,534.9,0.855,2193.17,53.2,43.2,2.9,2741.4625,85.4,94.9,2.7,913.8208,0.5853,0.694,37.4,58.6409,47.4,2.7384,16.4625,1085.1622,0.627,636.1625,0.6962,31,0.7,79.749,909,null,null,10.4,10.7,27.8,28,null,27.2,9.3,9.2,9.1],["2569-06-24","19:25:32","H1-CH-03",43,535.6,0.858,2087.94,51.9,43.7,3,2609.925,85.4,94.5,5.6,713.3795,0.7508,0.8901,37.2,56.1274,47.2,2.6992,16.4625,989.5966,0.6169,636.4625,0.8922,31,0.7,79.749,912,null,null,10.4,10.7,27.8,28,null,27.2,9.3,9.2,9.1],["2569-06-25","07:11:30","H1-CH-01",42,539.9,0.864,2193.17,51.9,42.5,2.8,2741.4625,89.5,99.7,2.5,858.9916,0.6285,0.7316,37.1,59.1151,47.2,2.8008,16.3875,1165.1216,0.4569,640.5875,0.7457,28,0.8,77.3773,901,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","07:20:55","H1-CH-03",42,523.1,0.836,2087.94,50.6,43.2,2.8,2609.925,89.4,99.5,4.8,643.7815,0.8125,1.1327,37,56.4308,47.3,2.7357,16.425,1098.3434,0.4565,623.825,0.969,28,0.8,77.3773,872,null,null,10.4,10.6,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","07:23:31","H1-CH-04",42,543.6,0.864,2083,49.9,45.2,7.3,2603.75,89.3,99.6,1.9,407.9208,1.3326,1.7956,37.5,55.5467,47.7,2.7379,16.3875,1117.4427,0.4635,645.1875,1.5816,28,0.8,77.3773,909,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","07:25:40","H1-CH-05",42,444,0.71,2290.2,48.6,42,1.9,2862.75,89.3,98.3,0.4,629.805,0.705,0.8627,36.8,62.2337,48,2.7021,16.3875,1073.5312,0.4302,545.1875,0.8656,28,0.8,77.3773,760,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","07:28:08","H1-CH-06",42,408.7,0.656,2267.77,48.3,42,2.4,2834.7125,89.4,97.8,1.8,595.2896,0.6866,0.9716,37.4,60.6356,47.5,2.76,16.35,992.1494,0.4113,509.95,0.8566,28,0.8,77.3773,688,null,null,10.2,10.2,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","07:30:08","P1-CH-01",42,549.4,0.87,2169.64,50.7,42.7,2.6,2712.05,89.3,100,4,723.2133,0.7597,1.0785,36.9,58.7978,47,2.8149,16.3875,1209.1223,0.473,649.6875,0.8983,28,0.8,77.3773,908,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","07:32:10","P1-CH-02",42,560,0.878,2183.25,50.7,42.3,2.5,2729.0625,89.5,100,1.6,764.1375,0.7329,1.0064,37.3,58.5322,47.1,2.7665,16.3875,1193.9648,0.4641,660.7875,0.8647,28,0.8,77.3773,914,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","09:19:45","H1-CH-01",42,495.1,0.79,2193.17,50.9,41.9,2.6,2741.4625,89.6,99.5,2.2,822.4387,0.602,0.8465,37,59.2749,47.2,2.7945,16.3875,1130.8533,0.4802,595.6875,0.7243,31,0.67,78.8827,834,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","09:24:45","H1-CH-02",42,475.5,0.772,2080.92,50,42,-3.2,2601.15,89.5,98.9,3.2,693.64,0.6855,0.9837,37.2,55.9387,47,2.766,16.3875,1018.7838,0.4696,576.0875,0.8305,31,0.67,78.8827,806,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","09:26:45","H1-CH-03",42,523,0.845,2087.94,49.5,42.1,2.7,2609.925,89.5,100,5,643.7815,0.8124,1.1571,37.5,55.6784,48,2.7083,16.3875,1141.8422,0.4972,624.8875,0.9707,31,0.67,78.8827,888,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","09:28:45","H1-CH-04",42,549.8,0.868,2083,49.9,45,7.3,2603.75,89.3,100.4,1.8,425.2792,1.2928,1.8335,38.4,54.2448,48.5,2.7072,16.3875,1204.2344,0.5159,653.0875,1.5357,31,0.67,78.8827,909,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","09:29:01","H1-CH-05",42,439.2,0.71,2290.2,48.6,42.1,1.9,2862.75,89.4,98.7,0.6,620.2625,0.7081,0.875,37.7,60.748,47.8,2.7071,16.3875,1109.3156,0.4693,541.0875,0.8724,31,0.67,78.8827,742,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","09:31:22","H1-CH-06",42,401.8,0.647,2267.77,48.3,42.1,2.3,2834.7125,89.6,98.2,1.7,585.8406,0.6859,0.9696,38,59.6782,47.9,2.7349,16.3875,1015.772,0.4452,504.0875,0.8605,31,0.67,78.8827,679,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","09:33:16","P1-CH-01",42,516.1,0.823,2169.64,49.8,42,2.5,2712.05,89.4,99.8,4,705.133,0.7319,1.0414,37.4,58.0118,47.7,2.7589,16.3875,1175.2217,0.4972,617.5875,0.8758,31,0.67,78.8827,849,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","09:35:13","P1-CH-02",42,495.8,0.789,2183.25,49.7,42,2.2,2729.0625,89.5,99.3,1.7,700.4594,0.7078,1.0049,37.4,58.3757,47.6,2.7311,16.3875,1114.3672,0.48,597.1875,0.8526,31,0.67,78.8827,812,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","11:05:52","P1-CH-01",42,546.5,0.863,2169.64,50.3,42.2,2.4,2712.05,90.9,101.8,4,732.2535,0.7463,1.063,37.2,58.3237,47,2.8298,16.3875,1231.7227,0.501,647.0875,0.8837,33,0.6,80.0441,903,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","11:09:54","P1-CH-02",42,544.3,0.858,2183.25,50.3,42,2.3,2729.0625,91.1,101.6,1.5,755.0406,0.7209,1.0633,37,59.0068,47.5,2.7411,16.3875,1193.9648,0.4871,645.1875,0.8545,33,0.6,80.0441,889,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","11:11:54","H1-CH-05",42,510.2,0.816,2290.2,49.4,42,2.2,2862.75,91,101.7,0.8,706.145,0.7225,1.0819,37.2,61.5645,47.7,2.7442,16.3875,1276.3094,0.4941,611.4875,0.866,33,0.6,80.0441,846,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","11:11:59","H1-CH-01",42,525.7,0.839,2193.17,51.4,42.2,2.7,2741.4625,91.2,101.4,2.3,840.7152,0.6253,0.9335,37.9,57.8673,47.9,2.7599,16.3875,1165.1216,0.4776,627.8875,0.7468,33,0.6,80.0441,878,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","11:14:40","H1-CH-06",42,461.4,0.737,2267.77,49.2,42,2.5,2834.7125,91.2,101.2,2,680.331,0.6782,1.0094,37.4,60.6356,48,2.7521,16.3875,1181.1302,0.4727,563.1875,0.8278,33,0.6,80.0441,769,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","11:16:50","H1-CH-02",42,525.6,0.848,2080.92,50.6,42,-3,2601.15,91,101.3,3.3,745.663,0.7049,1.0587,37.8,55.0508,48,2.725,16.3875,1116.3269,0.4846,627.7875,0.8419,33,0.6,80.0441,883,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","11:18:46","H1-CH-03",42,537.4,0.865,2087.94,50.1,42.7,2.7,2609.925,91.1,101.9,5,643.7815,0.8348,1.2462,37.9,55.0908,48.1,2.7069,16.3875,1174.4663,0.4941,639.7875,0.9938,33,0.6,80.0441,906,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","11:20:50","H1-CH-04",42,546.5,0.866,2083,50.7,46.2,7.4,2603.75,91,102.3,1.7,390.5625,1.3993,2.0291,38,54.8158,48,2.7292,16.3875,1225.9323,0.5077,648.8875,1.6614,33,0.6,80.0441,905,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","13:04:18","H1-CH-05",42,538.5,0.859,2290.2,50,42.1,2.3,2862.75,91.5,102.8,0.7,753.8575,0.7143,0.8649,37.9,60.4274,48.2,2.7344,16.3875,1347.8781,0.511,640.9875,0.8503,34,0.57,80.6873,895,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","13:06:13","H1-CH-06",42,496.4,0.788,2267.77,49.7,41.9,2.7,2834.7125,91.6,102.8,2.1,737.0253,0.6735,1.0162,37.8,59.9939,47.9,2.7704,16.3875,1322.8658,0.5065,598.4875,0.812,34,0.57,80.6873,825,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","13:08:14","P1-CH-01",42,550.3,0.872,2169.64,51,42.8,2.4,2712.05,91.5,102.4,4,741.2937,0.7424,1.1337,38.2,56.7969,48.1,2.7775,16.3875,1231.7227,0.502,652.9875,0.8809,34,0.57,80.6873,909,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","13:02:55","H1-CH-01",42,540.3,0.863,2193.17,52.1,42.7,2.8,2741.4625,91.7,102.2,2.4,858.9916,0.629,0.9185,37.2,58.9562,47.2,2.8242,16.3875,1199.3898,0.4881,641.0875,0.7463,34,0.57,80.6873,906,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","13:09:59","P1-CH-02",42,558.1,0.872,2183.25,51,42.5,2.3,2729.0625,91.6,102.3,1.6,773.2344,0.7218,1.0651,38.1,57.3031,48.1,2.7297,16.3875,1216.707,0.4951,660.6875,0.8544,34,0.57,80.6873,912,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","13:09:53","H1-CH-02",42,542.6,0.871,2080.92,51.2,42.4,-3,2601.15,91.5,102,3.4,763.004,0.7111,1.0563,37.5,55.4912,47.7,2.7715,16.3875,1138.0031,0.4927,644.1875,0.8443,34,0.57,80.6873,906,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","13:12:25","H1-CH-03",42,510.3,0.813,2087.94,50.8,43.9,2.6,2609.925,91.6,101.7,4.7,600.2827,0.8501,1.2649,37,56.4308,47,2.6617,16.3875,1098.3434,0.4807,610.6875,1.0173,34,0.57,80.6873,851,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","13:14:54","H1-CH-04",42,548.7,0.868,2083,51.3,46.7,7.4,2603.75,91.5,103,1.7,399.2417,1.3744,1.9072,37.8,55.1058,48,2.7458,16.3875,1247.6302,0.5154,650.8875,1.6303,34,0.57,80.6873,906,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","15:02:43","H1-CH-01",42,536.8,0.864,2193.17,52.4,43,2.7,2741.4625,92.5,103.5,2.2,858.9916,0.6249,0.7436,37.2,58.9562,47,2.834,16.3875,1256.5036,0.5185,637.3875,0.742,35,0.57,82.2849,909,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","15:06:40","H1-CH-02",42,536.4,0.866,2080.92,51.6,42.7,-3,2601.15,92.4,103.4,3.4,771.6745,0.6951,1.0341,37.2,55.9387,47,2.8128,16.3875,1192.1938,0.521,636.9875,0.8255,35,0.57,82.2849,910,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","15:08:33","H1-CH-03",42,482.8,0.768,2087.94,51.1,44.5,2.4,2609.925,92.4,102.7,4,574.1835,0.8408,1.2659,37,56.4308,47.5,2.7516,16.3875,1120.0928,0.5045,583.6875,1.0166,35,0.57,82.2849,853,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","15:12:18","H1-CH-04",42,545.3,0.87,2083,52.1,47.2,7.3,2603.75,92.2,104.5,1.5,425.2792,1.2822,1.7615,37.7,55.252,48,2.7396,16.3875,1334.4219,0.5537,647.3875,1.5223,35,0.57,82.2849,905,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","15:14:38","H1-CH-05",42,488.2,0.776,2290.2,50.8,43.5,2,2862.75,92.1,103.5,0.6,696.6025,0.7008,0.821,38,60.2684,47.5,2.7684,16.3875,1359.8063,0.5374,590.0875,0.8471,35,0.57,82.2849,876,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","15:22:35","H1-CH-06",42,502.6,0.782,2267.77,50.5,42.6,2.5,2834.7125,92.3,103.7,2,746.4743,0.6733,0.9663,37.7,60.1531,48.1,2.7651,16.3875,1346.4884,0.5323,604.7875,0.8102,35,0.57,82.2849,821,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","15:25:01","H1-CH-08",42,271,0.845,1109.18,50.7,43,2.5,1386.475,92.3,101.8,0,355.8619,0.7615,1.1488,0,null,24,5.3167,16.3875,548.813,0.4868,311.3875,0.875,35,0.57,82.2849,465,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","15:25:36","P1-CH-01",42,548.8,0.873,2169.64,51.3,42.9,2.4,2712.05,92.3,103.7,4.2,759.374,0.7227,1.0692,37,58.6389,48,2.8021,16.3875,1288.2238,0.5323,650.1875,0.8562,35,0.57,82.2849,907,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","15:27:33","P1-CH-02",42,554.4,0.873,2183.25,51.2,42.7,2.3,2729.0625,92.4,103.5,1.6,773.2344,0.717,1.066,37.5,58.22,47.7,2.7673,16.3875,1262.1914,0.5232,655.9875,0.8484,35,0.57,82.2849,907,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","17:05:57","P1-CH-01",42,549.3,0.864,2169.64,50.8,42.4,2.3,2712.05,92.4,103.6,4.2,759.374,0.7234,1.089,23,94.3322,28,4.7893,16.3875,1265.6233,0.4735,616.6875,0.8121,32,0.65,79.9465,903,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","17:15:41","P1-CH-02",42,558.6,0.867,2183.25,50.7,42.2,2.3,2729.0625,92.6,103.6,1.4,773.2344,0.7224,1.1035,0,null,0,null,16.3875,1250.8203,0.4348,574.9875,0.7436,31,0.65,78.2983,910,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","17:22:56","H1-CH-01",42,536,0.859,2193.17,51.7,42.3,2.7,2741.4625,92.7,103.5,2.2,858.9916,0.624,0.9679,0,null,0,null,16.325,1233.6581,0.4285,552.325,0.643,31,0.65,78.2983,null,null,null,10.2,10.5,28,27,null,27.6,9,9.2,9.1],["2569-06-25","17:10:16","H1-CH-04",42,551,0.866,2083,50.6,42.5,3.6,2603.75,92.3,104.2,1.6,703.0125,0.7838,1.2134,37.9,54.9604,48.1,2.7484,16.3875,1291.026,0.5094,653.3875,0.9294,32,0.68,80.8384,907,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","17:12:17","H1-CH-05",42,450.6,0.696,2290.2,49.3,42.7,1.9,2862.75,92.3,102.2,0.4,629.805,0.7155,1.0845,38.1,60.1102,47.9,2.7411,16.3875,1180.8844,0.4634,552.9875,0.878,32,0.68,80.8384,784,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","17:18:18","H1-CH-06",42,459.8,0.756,2267.77,48.9,42.2,2.5,2834.7125,92.4,102.9,1.8,633.0858,0.7263,1.0904,38.1,59.5215,48.2,2.7593,16.3875,1240.1867,0.4759,562.4875,0.8885,32,0.68,80.8384,803,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","17:51:49","H1-CH-02",42,525.6,0.841,2080.92,50.9,42.4,-3.1,2601.15,92.4,102.5,3.4,736.9925,0.7132,1.0998,37.9,54.9055,48.1,2.7318,16.3875,1094.6506,0.4663,627.9875,0.8521,32,0.68,80.8384,883,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","17:23:35","H1-CH-03",42,470,0.744,2087.94,50.4,43.9,2.4,2609.925,92.4,102.4,4.2,565.4837,0.8311,1.2696,38.1,54.8016,47.9,2.7223,16.3875,1087.4688,0.4638,572.3875,1.0122,32,0.68,80.8384,775,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","19:07:41","H1-CH-01",42,517.2,0.824,2193.17,51.3,42.2,2.7,2741.4625,91.3,101,2.3,831.577,0.622,0.8817,38.1,57.5635,48.1,2.763,16.3875,1108.0078,0.4391,619.7875,0.7453,30,0.73,78.911,869,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","19:10:09","H1-CH-02",42,499.1,0.799,2080.92,50.4,42.1,-3.2,2601.15,91.2,100.7,3.2,719.6515,0.6935,1.0353,37.9,54.9055,48.1,2.7297,16.3875,1029.6219,0.436,601.4875,0.8358,30,0.73,78.911,843,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","19:11:45","H1-CH-03",42,538,0.856,2087.94,49.9,42.6,2.6,2609.925,91.2,101.8,5,635.0817,0.8471,1.2666,38,54.9458,48,2.7167,16.3875,1152.7169,0.4631,640.3875,1.0084,30,0.73,78.911,894,null,null,10.2,10.5,28.1,27.6,null,27.4,9,9.2,9.1],["2569-06-25","19:16:16","H1-CH-05",42,496.8,0.792,2290.2,49.3,42.1,2.2,2862.75,91.1,101.4,0.9,687.06,0.7231,1.0565,38.1,60.1102,48.1,2.7235,16.3875,1228.5969,0.458,599.3875,0.8724,30,0.73,78.911,825,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","19:19:39","H1-CH-06",42,456.9,0.726,2267.77,48.9,42,2.5,2834.7125,91.2,101.1,1.9,651.9839,0.7008,1.0446,37.9,59.8356,48.1,2.7464,16.3875,1169.3189,0.4462,559.2875,0.8578,30,0.73,78.911,748,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","19:28:27","P1-CH-01",42,534.9,0.838,2169.64,50.1,42.2,2.4,2712.05,91.2,101.2,4.2,714.1732,0.749,1.1249,37.9,57.2464,48.1,2.763,16.3875,1130.0208,0.4487,637.2875,0.8923,30,0.73,78.911,884,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-25","19:30:21","P1-CH-02",42,526.1,0.819,2183.25,50,42.1,2.3,2729.0625,91.3,101,1.6,718.6531,0.7321,1.0896,38.1,57.3031,48.1,2.7048,16.3875,1102.9961,0.4391,628.6875,0.8748,30,0.73,78.911,860,null,null,10.2,10.5,28.1,27.4,null,27.6,9,9.2,9.1],["2569-06-26","07:29:48","H1-CH-01",42,423.7,0.678,2193.17,49.7,42,2.6,2741.4625,86.2,94.5,1.9,703.642,0.6022,0.903,37.2,58.9562,47.1,2.7367,16.3625,948.0891,0.4774,524.3625,0.7452,28,0.79,77.1149,720,null,null,10.3,10.5,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","07:33:23","H1-CH-02",42,402.9,0.651,2080.92,48.9,42,-3.5,2601.15,86.1,94.1,2.6,598.2645,0.6734,0.8577,37.5,55.4912,48,2.6771,16.3625,867.05,0.471,504.7625,0.8437,28,0.79,77.1149,684,null,null,10.3,10.5,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","07:32:21","H1-CH-06",42,353.4,0.574,2267.77,47.3,41.9,2.2,2834.7125,86,93.2,1.6,510.2482,0.6926,0.8789,38.2,59.3657,47.8,2.7071,16.3875,850.4138,0.4215,455.7875,0.8933,29,0.69,76.1191,595,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","07:35:25","H1-CH-03",42,450.9,0.727,2087.94,48.4,42.1,2.6,2609.925,86.1,94.8,4.9,548.0842,0.8227,1.044,37.4,55.8273,47.7,2.6709,16.3625,946.0978,0.4919,552.3625,1.0078,28,0.79,77.1149,763,null,null,10.3,10.5,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","07:36:16","P1-CH-01",42,447.5,0.713,2169.64,48.7,41.9,2.2,2712.05,86,94.9,4.1,614.7313,0.728,0.9204,37.9,57.2464,48.1,2.6902,16.3875,1005.7185,0.4739,549.8875,0.8945,29,0.69,76.1191,737,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","07:40:06","H1-CH-05",42,383.8,0.617,2290.2,47.7,42,1.8,2862.75,85.9,94,0.7,543.9225,0.7056,0.8954,37.7,60.748,48.1,2.6611,16.3625,966.1781,0.4797,485.9625,0.8934,28,0.79,77.1149,645,null,null,10.3,10.5,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","07:39:37","P1-CH-02",42,429,0.684,2183.25,48.6,42,2.2,2729.0625,86.1,94.6,1.6,600.3938,0.7145,0.9002,37.8,57.7579,47.9,2.6722,16.3875,966.543,0.4599,531.0875,0.8846,29,0.69,76.1191,708,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","09:14:42","H1-CH-01",42,429.6,0.69,2193.17,49.7,42,2.5,2741.4625,88.3,96.8,1.9,703.642,0.6105,0.7748,37,59.2749,47,2.7574,16.3875,970.9346,0.5856,529.9875,0.7532,31,0.79,82.2847,723,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","09:21:24","H1-CH-02",42,409.8,0.666,2080.92,48.8,42,-3.4,2601.15,88.2,96.3,2.5,589.594,0.6951,0.9519,37.2,55.9387,47.2,2.7373,16.3875,877.8881,0.5779,510.5875,0.866,31,0.79,82.2847,706,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","09:24:36","H1-CH-03",42,465,0.752,2087.94,48.4,42,2.6,2609.925,88.2,97.5,4.5,556.784,0.8352,1.1399,38,54.9458,47.7,2.6876,16.3625,1011.3459,0.6112,567.0625,1.0185,31,0.79,82.2847,791,null,null,10.3,10.5,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","09:29:50","H1-CH-04",42,548.4,0.866,2083,48.9,44.1,7.4,2603.75,88.1,98.8,1.9,416.6,1.3164,1.7968,37.1,56.1456,47,2.7851,16.3875,1160.8385,0.6479,648.8875,1.5576,31,0.79,82.2847,912,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","09:31:53","H1-CH-05",42,374.1,0.608,2290.2,47.6,42.1,1.6,2862.75,88.2,96,0.6,524.8375,0.7128,0.8879,37.3,61.3995,47.4,2.7046,16.3875,930.3937,0.5687,475.1875,0.9054,31,0.79,82.2847,653,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","09:39:19","H1-CH-06",42,343.5,0.561,2267.77,47.2,42,2.1,2834.7125,88.3,95.4,1.2,491.3502,0.6991,0.9504,37,61.2911,47,2.7638,16.3875,838.6024,0.5414,443.8875,0.9034,31,0.79,82.2847,589,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","09:39:14","P1-CH-01",42,446.7,0.716,2169.64,48.6,42.1,2.2,2712.05,88.1,97,3.7,587.6108,0.7602,1.0411,38,57.0958,47.5,2.7411,16.3875,1005.7185,0.6048,548.5875,0.9336,31,0.79,82.2847,743,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","09:41:48","P1-CH-02",42,444,0.704,2183.25,48.6,42,2.1,2729.0625,88.3,96.9,1.2,600.3938,0.7395,1.002,37,59.0068,47,2.717,16.3875,977.9141,0.5884,544.3875,0.9067,31,0.79,82.2847,733,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","11:00:09","H1-CH-05",42,442.9,0.71,2290.2,48.6,42,1.9,2862.75,89.2,98.7,0.8,629.805,0.7032,0.9631,37,61.8973,47,2.7532,16.3875,1133.1719,0.5269,543.2875,0.8626,33,0.62,80.67,742,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","11:01:42","H1-CH-01",42,473.8,0.754,2193.17,50.4,42,2.6,2741.4625,89.4,98.9,2.1,767.6095,0.6172,0.8707,37.9,57.8673,47.8,2.7238,16.3875,1085.1622,0.5211,575.8875,0.7502,33,0.62,80.67,792,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","11:04:13","H1-CH-06",42,408.6,0.655,2267.77,48.2,42,2.3,2834.7125,89.3,97.9,1.7,585.8406,0.6975,0.9902,37.2,60.9616,47,2.783,16.3875,1015.772,0.5479,509.1875,0.8692,33,0.67,82.2025,679,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","11:06:23","P1-CH-01",42,495.1,0.787,2169.64,49.3,42,2.4,2712.05,89.2,99.2,4.3,659.9322,0.7502,1.0617,37.5,57.8571,47.7,2.7589,16.3875,1130.0208,0.5883,596.6875,0.9042,33,0.67,82.2025,823,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","11:06:38","H1-CH-02",42,455.9,0.739,2080.92,49.6,42,-3.2,2601.15,89.2,98.4,2.8,658.958,0.6918,0.9759,38,54.7611,48,2.7,16.3875,997.1075,0.5189,558.2875,0.8472,33,0.62,80.67,776,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","11:09:53","P1-CH-02",42,482.3,0.754,2183.25,49.3,42,2.2,2729.0625,89.3,98.9,1.6,664.0719,0.7263,1.0245,37,59.0068,48,2.6875,16.3875,1091.625,0.5749,583.6875,0.879,33,0.67,82.2025,782,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","11:10:19","H1-CH-03",42,518.9,0.832,2087.94,49.1,41.9,2.6,2609.925,89.3,99.7,5.2,626.382,0.8284,1.1724,38.2,54.6581,48.1,2.6881,16.3875,1130.9675,0.5465,621.5875,0.9923,33,0.62,80.67,873,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","11:12:00","H1-CH-04",42,551.7,0.869,2083,49.9,42.5,4.8,2603.75,89.1,100,1.9,642.2583,0.859,1.2208,38.2,54.5288,48.2,2.7158,16.3875,1182.5365,0.5639,654.4875,1.019,33,0.62,80.67,907,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","13:07:44","H1-CH-01",42,523.8,0.836,2193.17,51,42,2.8,2741.4625,90.6,101,2.3,822.4387,0.6369,0.8767,38.1,57.5635,47.3,2.7822,16.375,1187.9671,0.512,625.575,0.7606,34,0.57,80.6873,885,null,null,10.3,10.7,28.2,27.3,null,27.3,9.1,9,9.1],["2569-06-26","13:16:35","P1-CH-01",42,532.5,0.844,2169.64,49.9,42.4,2.6,2712.05,90.6,101.2,4.3,678.0125,0.7854,1.1581,38.1,56.9459,48.2,2.7676,16.3875,1197.8221,0.4794,635.1875,0.9368,33,0.57,79.0896,876,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","13:21:07","P1-CH-02",42,537,0.846,2183.25,49.9,42,2.4,2729.0625,90.8,101.2,1.6,718.6531,0.7472,1.0823,37.8,57.7579,48.1,2.7152,16.3875,1182.5938,0.507,639.2875,0.8896,34,0.57,80.6873,875,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","13:25:49","H1-CH-06",42,450.1,0.722,2267.77,48.9,42,2.5,2834.7125,90.7,100.3,2,651.9839,0.6904,1.0243,38.2,59.3657,47.9,2.7516,16.3875,1133.885,0.4895,552.5875,0.8475,34,0.57,80.6873,759,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","13:19:27","H1-CH-02",42,500.1,0.812,2080.92,50.2,42,-3,2601.15,90.4,100.3,3.3,710.981,0.7034,1.0404,36.1,57.6432,47.6,2.7458,16.3875,1072.9744,0.5048,600.1875,0.8442,34,0.57,80.6873,853,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","13:29:07","H1-CH-05",42,493.7,0.796,2290.2,49.2,42,2.1,2862.75,90.5,101,1,687.06,0.7186,1.053,38.2,59.9529,48.3,2.7039,16.3875,1252.4531,0.5169,596.5875,0.8683,34,0.57,80.6873,832,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","13:31:56","H1-CH-04",42,546.3,0.864,2083,50.6,46.1,7.5,2603.75,90.4,101.3,1.8,390.5625,1.3988,2.0562,38.1,54.6719,48.1,2.7339,16.3875,1182.5365,0.5288,648.8875,1.6614,34,0.57,80.6873,910,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","13:30:57","H1-CH-03",42,534.9,0.87,2087.94,49.7,42.6,2.8,2609.925,90.6,101.2,5.3,617.6823,0.866,1.0398,36.1,57.8377,47.5,2.7453,16.3875,1152.7169,0.5168,634.8875,1.0279,34,0.57,80.6873,909,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","14:59:29","H1-CH-01",42,535,0.859,2193.17,51.6,42.5,2.7,2741.4625,91.6,102.1,2.3,831.577,0.6434,0.9234,37,59.2749,47,2.8277,16.3875,1199.3898,0.539,635.3875,0.7641,35,0.58,82.6187,906,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","15:07:23","H1-CH-02",42,530.3,0.857,2080.92,50.8,42.2,-2.9,2601.15,91.4,101.8,3.3,745.663,0.7112,1.0564,37.1,56.0895,47.2,2.8072,16.3875,1127.165,0.5422,630.9875,0.8462,35,0.58,82.6187,902,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","15:12:02","H1-CH-03",42,533.7,0.859,2087.94,50.3,43.7,2.6,2609.925,91.4,101.4,4.9,574.1835,0.9295,1.3918,37.5,55.6784,47.5,2.7558,16.3875,1087.4688,0.5324,635.0875,1.1061,35,0.58,82.6187,904,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","15:12:21","H1-CH-04",42,517.4,0.828,2083,51.2,42,2.1,2603.75,86.8,101.8,1.7,798.4833,0.648,0.9033,37,56.2973,48,2.7333,16.3875,1627.3438,0.782,618.7875,0.775,35,0.58,82.6187,864,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","15:16:41","H1-CH-05",42,533.1,0.855,2290.2,49.9,42.2,2.3,2862.75,91.3,102.6,0.9,734.7725,0.7255,0.9439,37.4,61.2353,47.7,2.7652,16.3875,1347.8781,0.5655,634.5875,0.8637,35,0.58,82.6187,896,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","15:19:57","H1-CH-06",42,492.2,0.79,2267.77,49.6,42,2.7,2834.7125,91.5,102.2,2.1,718.1272,0.6854,1.0232,37.2,60.9616,47.1,2.8238,16.3875,1263.8093,0.5464,592.8875,0.8256,35,0.58,82.6187,821,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","15:08:06","P1-CH-01",42,546.9,0.87,2169.64,50.6,42.7,2.5,2712.05,91.3,102.2,4.4,714.1732,0.7658,1.1607,36.2,59.9348,47.5,2.8211,14.7143,1231.7227,0.5145,645.3143,0.9036,34,0.58,81.0143,908,null,null,10.3,10.7,null,27.3,null,27.5,9.1,9,9.1],["2569-06-26","15:21:26","P1-CH-02",42,552.1,0.871,2183.25,50.5,42.3,2.3,2729.0625,91.5,102.2,1.6,745.9438,0.7401,1.0796,36.8,59.3274,47.6,2.7668,16.3875,1216.707,0.5051,652.8875,0.8753,34,0.58,81.0143,906,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","17:03:39","H1-CH-01",42,469,0.751,2193.17,50.5,42.1,2.6,2741.4625,89.1,98.5,2.1,767.6095,0.611,0.9134,37,59.2749,47,2.7894,16.3875,1073.7395,0.5582,569.3875,0.7418,34,0.6,81.6615,798,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","17:09:00","H1-CH-02",42,454,0.733,2080.92,49.7,42,-3.3,2601.15,88.9,98.1,2.9,667.6285,0.68,0.9521,37.1,56.0895,47.7,2.7338,16.3625,997.1075,0.5597,555.1625,0.8315,34,0.6,81.6615,773,null,null,10.3,10.5,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","17:09:08","H1-CH-03",42,520.2,0.839,2087.94,49.2,42,2.7,2609.925,88.9,99.5,5.2,626.382,0.8305,1.1601,37.2,56.1274,47.5,2.7347,16.3875,1152.7169,0.5942,621.2875,0.9919,34,0.6,81.6615,884,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","17:08:33","P1-CH-01",42,485.6,0.77,2169.64,49.3,42.1,2.3,2712.05,88.8,98.6,4.3,650.892,0.7461,1.0422,36.8,58.9576,47.6,2.7815,16.3875,1107.4204,0.5786,586.3875,0.9009,34,0.6,81.6615,805,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","17:11:29","H1-CH-04",42,450.3,0.717,2083,50.5,42,1.9,2603.75,83.7,98.1,1.5,737.7292,0.6104,0.8464,37.2,55.9946,47.5,2.7305,16.3875,1562.25,0.876,551.3875,0.7474,34,0.6,81.6615,749,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","17:14:14","H1-CH-05",42,469,0.749,2290.2,49.1,42,2.1,2862.75,88.6,98.9,0.9,677.5175,0.6922,0.8026,37.5,61.072,48,2.7146,16.3875,1228.5969,0.5975,570.8875,0.8426,34,0.6,81.6615,781,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","17:16:23","H1-CH-06",42,429.4,0.69,2267.77,48.8,42,2.5,2834.7125,88.6,98.2,1.9,642.5348,0.6683,0.9244,37,61.2911,47.1,2.7919,16.3875,1133.885,0.5805,529.8875,0.8247,34,0.6,81.6615,713,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","17:13:57","P1-CH-02",42,469.2,0.74,2183.25,49.3,42.1,2.2,2729.0625,88.7,98.1,1.6,654.975,0.7164,0.9909,36.5,59.8151,47.5,2.7326,16.3875,1068.8828,0.5718,569.5875,0.8696,34,0.6,81.6615,765,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","18:56:32","H1-CH-01",42,504.4,0.804,2193.17,51.1,42,2.7,2741.4625,86.3,95.8,2.5,831.577,0.6066,0.8383,37.8,58.0204,47.9,2.7077,16.3875,1085.1622,0.6137,606.4875,0.7293,31,0.72,80.3201,845,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","18:59:05","H1-CH-02",42,484.8,0.777,2080.92,50.3,42,-2.9,2601.15,86.1,95.5,3.1,719.6515,0.6737,0.861,38,54.7611,48,2.7083,16.3875,1018.7838,0.6192,587.1875,0.8159,31,0.72,80.3201,820,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","19:00:49","H1-CH-03",42,521.7,0.836,2087.94,49.8,42.3,2.9,2609.925,86.2,96.3,4.9,652.4813,0.7996,1.0147,38.1,54.8016,48.2,2.6784,16.3875,1098.3434,0.632,624.3875,0.9569,31,0.72,80.3201,882,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","19:05:39","H1-CH-05",42,467.7,0.744,2290.2,49.2,42,2.2,2862.75,86,95.8,1.1,687.06,0.6807,0.8575,38.1,60.1102,48.1,2.6819,16.3875,1168.9562,0.6331,570.2875,0.83,31,0.72,80.3201,789,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","19:07:55","P1-CH-01",42,530.5,0.837,2169.64,50,42,2.5,2712.05,86.1,96.1,4.5,723.2133,0.7335,0.9275,38.1,56.9459,48.1,2.7173,16.3875,1130.0208,0.6337,633.0875,0.8754,31,0.72,80.3201,877,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-26","19:15:37","P1-CH-02",42,514.4,0.806,2183.25,50,42,2.4,2729.0625,86.2,95.9,1.8,727.75,0.7068,0.897,37.9,57.6055,47.9,2.666,16.3875,1102.9961,0.6226,616.5875,0.8473,31,0.72,80.3201,849,null,null,10.3,10.7,28.2,27.3,null,27.5,9.1,9,9],["2569-06-27","09:06:05","H1-CH-01",42,437.8,0.702,2193.17,50.1,42,2.5,2741.4625,88.5,97.3,1.9,740.1949,0.5915,0.7533,37.1,59.1151,47,2.7553,16.4875,1005.2029,0.4645,538.3875,0.7274,30,0.71,78.3529,748,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","09:12:11","H1-CH-02",42,422.3,0.68,2080.92,49.2,42.1,-3.3,2601.15,88.3,96.7,2.6,615.6055,0.686,0.9457,37.3,55.7887,47.1,2.7431,16.4625,910.4025,0.4578,523.1625,0.8498,30,0.71,78.3529,717,null,null,10.2,10.4,28.3,27.5,null,27.5,9.5,9.3,9],["2569-06-27","09:14:11","H1-CH-03",43,419,0.675,2087.94,48.7,43,2.3,2609.925,88.4,96.5,3.9,495.8858,0.845,1.1525,36.8,56.7375,47.2,2.714,16.4875,880.8497,0.4464,519.4875,1.0476,30,0.71,78.3529,711,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","09:14:22","H1-CH-04",42,397.2,0.64,2083,49.5,42,1.5,2603.75,83.8,96,1.3,650.9375,0.6102,0.8043,37.4,55.6952,47.7,2.7002,16.4875,1323.5729,0.6913,498.7875,0.7663,30,0.71,78.3529,651,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","09:16:35","H1-CH-05",42,406.3,0.653,2290.2,48.2,42,1.8,2862.75,88.3,96.9,0.8,591.635,0.6867,0.7993,37.1,61.7305,47.2,2.7309,16.4875,1025.8188,0.4637,507.0875,0.8571,30,0.71,78.3529,683,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","09:19:49","H1-CH-06",42,370.7,0.598,2267.77,47.9,42,2.1,2834.7125,88.4,96.1,1.5,557.4935,0.6649,0.9106,38,59.6782,47.7,2.7317,16.4875,909.4703,0.4339,472.8875,0.8482,30,0.71,78.3529,623,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","09:22:39","P1-CH-01",42,471.9,0.749,2169.64,49,42.1,2.5,2712.05,88.3,97.7,4.4,623.7715,0.7565,1.0395,37.5,57.8571,47.5,2.7642,16.4875,1062.2196,0.4859,573.3875,0.9192,30,0.71,78.3529,778,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","09:24:55","P1-CH-02",42,449.2,0.713,2183.25,49,42,2.1,2729.0625,88.4,97.4,1.3,636.7812,0.7054,0.9622,37.6,58.0652,48,2.6792,16.4875,1023.3984,0.4725,551.2875,0.8657,30,0.71,78.3529,743,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","10:59:25","H1-CH-01",42,475.3,0.766,2193.17,50.7,42.1,2.6,2741.4625,89.5,98.9,2.1,785.8859,0.6048,0.831,37,59.2749,47.1,2.7665,16.4875,1073.7395,0.5039,575.8875,0.7328,32,0.66,80.2453,803,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","11:04:42","H1-CH-02",42,462.7,0.75,2080.92,49.8,41.9,-3.3,2601.15,89.3,98.5,2.9,684.9695,0.6755,0.958,37.2,55.9387,47.2,2.7479,16.4875,997.1075,0.504,563.5875,0.8228,32,0.66,80.2453,790,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","11:04:08","H1-CH-03",43,461.1,0.744,2087.94,49.4,43,2.5,2609.925,89.4,98.4,4.4,556.784,0.8281,1.1769,37,56.4308,48,2.675,16.4875,978.7219,0.4957,562.5875,1.0104,32,0.66,80.2453,781,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","11:06:18","H1-CH-04",42,445.7,0.711,2083,50.5,42,1.7,2603.75,84.9,98.3,1.5,737.7292,0.6042,0.8213,37.7,55.252,47.5,2.7263,16.475,1453.7604,0.7422,547.375,0.742,32,0.66,80.2453,746,null,null,10.2,10.4,28.3,27.5,null,27.7,9.4,9.3,9],["2569-06-27","11:08:34","H1-CH-05",42,472.8,0.76,2290.2,49.2,42,2.1,2862.75,89.2,99.3,1,687.06,0.6881,0.8355,37.1,61.7305,47,2.7574,16.4875,1204.7406,0.5301,573.3875,0.8346,32,0.66,80.2453,798,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","11:10:55","H1-CH-06",42,425.7,0.682,2267.77,48.9,42,2.4,2834.7125,89.4,98.5,1.9,651.9839,0.6529,0.921,36.8,61.6242,47.5,2.7621,16.4875,1074.8285,0.4985,526.4875,0.8075,32,0.66,80.2453,707,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","11:13:48","P1-CH-01",42,509.5,0.809,2169.64,49.6,41.9,2.3,2712.05,89.2,99.3,4.6,696.0928,0.7319,1.0392,37,58.6389,47.1,2.8068,16.4875,1141.321,0.5301,610.0875,0.8764,32,0.66,80.2453,847,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","11:17:16","P1-CH-02",42,488.3,0.77,2183.25,49.5,42,2.2,2729.0625,89.4,99.1,1.6,682.2656,0.7157,1.0138,37.5,58.22,47.5,2.7347,16.4875,1102.9961,0.5145,589.7875,0.8645,32,0.66,80.2453,799,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","13:00:51","H1-CH-01",42,532.8,0.851,2193.17,51.3,42,2.7,2741.4625,91.2,101.6,2.3,849.8534,0.6269,0.8901,36.7,59.7594,47.5,2.7768,16.4875,1187.9671,0.4709,633.4875,0.7454,35,0.49,79.5147,888,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","13:06:20","H1-CH-02",42,500.3,0.805,2080.92,50.4,42,-3,2601.15,91,100.9,3.3,728.322,0.6869,1.0317,36.4,57.1681,47.6,2.7521,16.4875,1072.9744,0.4629,600.7875,0.8249,35,0.49,79.5147,846,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","13:12:49","H1-CH-03",42,482.9,0.776,2087.94,49.9,43.8,2.5,2609.925,91,100.3,4.3,530.6848,0.91,1.3584,36.4,57.361,47.6,2.7206,16.4875,1011.3459,0.4474,583.3875,1.0993,35,0.49,79.5147,819,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","13:23:21","H1-CH-04",42,485.7,0.769,2083,50.9,41.9,1.8,2603.75,86.7,100.7,1.6,781.125,0.6218,0.8531,35.9,58.0223,47.3,2.7674,16.4875,1518.8542,0.6608,585.3875,0.7494,35,0.49,79.5147,804,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","13:27:38","H1-CH-05",42,511.5,0.817,2290.2,49.6,42,2.2,2862.75,91,101.5,0.9,725.23,0.7053,0.9178,36.5,62.7452,46.8,2.7991,16.4875,1252.4531,0.4776,611.2875,0.8429,35,0.49,79.5147,848,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","13:33:33","H1-CH-06",42,467.7,0.744,2267.77,49.3,42,2.6,2834.7125,91.2,100.9,2,689.78,0.678,1.0122,36.4,62.3014,47.6,2.771,16.4875,1145.6963,0.4536,568.1875,0.8237,35,0.49,79.5147,776,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","13:37:03","P1-CH-01",42,551.7,0.872,2169.64,50.2,42.2,2.5,2712.05,90.9,101.8,4.4,723.2133,0.7628,1.1458,35.9,60.4357,47.5,2.8168,16.4875,1231.7227,0.4891,651.5875,0.901,35,0.49,79.5147,907,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","13:42:10","P1-CH-02",42,537,0.845,2183.25,50.1,42,2.3,2729.0625,91.1,101.5,1.7,736.8469,0.7288,1.0749,36.4,59.9794,46.8,2.8013,16.4875,1182.5938,0.473,636.6875,0.8641,35,0.49,79.5147,877,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","15:05:33","H1-CH-01",42,526.4,0.85,2193.17,51.3,42,2.6,2741.4625,91.3,101.8,2.1,849.8534,0.6194,0.9275,37.2,58.9562,47,2.8149,16.4875,1199.3898,0.4969,627.0875,0.7379,33,0.62,80.67,897,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","15:09:14","H1-CH-02",42,508.3,0.822,2080.92,50.4,41.9,-3.1,2601.15,91.1,101.2,3.2,736.9925,0.6897,1.0391,37,56.2411,47.2,2.7881,16.4875,1094.6506,0.492,608.9875,0.8263,33,0.62,80.67,862,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","15:11:14","H1-CH-03",42,552.3,0.896,2087.94,49.9,42.4,2.7,2609.925,91.3,102.1,5.3,652.4813,0.8465,1.2732,37.4,55.8273,47.4,2.7658,16.4875,1174.4662,0.504,653.5875,1.0017,33,0.62,80.67,934,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","15:19:49","H1-CH-04",42,492.2,0.784,2083,51,42,1.9,2603.75,87.2,101.1,1.6,781.125,0.6301,0.932,37.7,55.252,48,2.7312,16.4875,1508.0052,0.6804,594.3875,0.7609,33,0.62,80.67,821,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","15:21:38","H1-CH-05",42,517.6,0.834,2290.2,49.7,42,2.2,2862.75,91.1,102,0.8,734.7725,0.7044,0.9293,37.1,61.7305,47.2,2.7839,16.4875,1300.1656,0.511,618.3875,0.8416,33,0.62,80.67,865,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","15:23:51","H1-CH-06",42,463.3,0.745,2267.77,49.4,42,2.5,2834.7125,91.3,101.2,2,699.2291,0.6626,0.9922,37,61.2911,47.2,2.803,16.4875,1169.3189,0.4822,563.9875,0.8066,33,0.62,80.67,784,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","15:26:22","P1-CH-01",42,546.2,0.87,2169.64,50.1,42.1,2.4,2712.05,91.2,101.9,4.6,723.2133,0.7552,1.1378,37.1,58.4809,47,2.8468,16.4875,1209.1223,0.504,646.7875,0.8943,33,0.62,80.67,909,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","15:28:45","P1-CH-02",42,539.1,0.85,2183.25,50.1,42,2.4,2729.0625,91.3,101.7,1.7,736.8469,0.7316,1.0939,37.5,58.22,47.6,2.7458,16.4875,1182.5938,0.4945,640.6875,0.8695,33,0.62,80.67,882,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","17:03:34","P1-CH-01",42,540,0.854,2169.64,49.8,42,2.4,2712.05,91.3,102,4.6,705.133,0.7658,1.1537,37.2,58.3237,47.2,2.8263,16.4875,1209.1223,0.5201,640.8875,0.9089,32,0.7,81.4257,885,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","17:08:15","P1-CH-02",42,519.1,0.814,2183.25,49.7,41.9,2.2,2729.0625,91.5,101.6,1.7,709.5563,0.7316,1.1022,37,59.0068,47.2,2.7648,16.4875,1148.4805,0.5006,619.7875,0.8735,32,0.7,81.4257,845,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","17:08:32","H1-CH-01",42,510.4,0.815,2193.17,50.9,42,2.7,2741.4625,91.5,101.5,2.3,813.3005,0.6276,0.9555,37.5,58.4845,47.7,2.7715,16.4875,1142.276,0.4982,612.0875,0.7526,32,0.7,81.4257,857,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","17:07:49","H1-CH-03",42,508,0.789,2087.94,49.6,42.9,2.6,2609.925,91.4,101.4,4.6,582.8833,0.8715,1.321,38.2,54.6581,47.9,2.739,16.4875,1087.4688,0.5648,610.5875,1.0475,33,0.72,83.6953,793,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","17:10:34","H1-CH-02",42,491,0.79,2080.92,50.1,42,-3.3,2601.15,91.3,101,3,702.3105,0.6991,1.0131,37,56.2411,47.1,2.7877,16.4875,1051.2981,0.4955,591.5875,0.8423,32,0.7,81.4257,834,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","17:11:16","H1-CH-04",42,475.5,0.751,2083,50.7,42,1.8,2603.75,87.1,100.9,1.5,755.0875,0.6297,0.9487,38.2,54.5288,47.8,2.7385,16.4875,1497.1563,0.8021,577.9875,0.7655,33,0.72,83.6953,789,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","17:15:15","H1-CH-05",42,494.7,0.793,2290.2,49.3,42.1,2.1,2862.75,91.3,101.7,0.7,687.06,0.72,0.9466,38.1,60.1102,48.1,2.7256,16.4875,1240.525,0.5776,597.3875,0.8695,33,0.72,83.6953,824,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-27","17:18:10","H1-CH-06",42,456.7,0.72,2267.77,49,42,2.5,2834.7125,91.5,101,1.9,661.4329,0.6905,1.0355,37.8,59.9939,48.1,2.7526,16.4875,1122.0737,0.549,559.0875,0.8453,33,0.72,83.6953,743,null,null,10.2,10.4,28.3,27.5,null,27.7,9.5,9.3,9],["2569-06-28","09:04:46","H1-CH-01",42,433,0.698,2193.17,50.1,41.9,2.6,2741.4625,85.3,93.5,2.1,749.3331,0.5778,0.8758,38.1,57.5635,48.1,2.6674,16.35,936.6664,0.5315,535.55,0.7147,30,0.7,78.0722,742,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","09:07:18","H1-CH-03",42,465.2,0.75,2087.94,48.8,42.1,2.8,2609.925,85.2,94,4.8,582.8832,0.7981,0.987,37.8,55.2365,47.8,2.6653,16.35,956.9725,0.5525,567.15,0.973,30,0.7,78.0722,780,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","09:09:27","H1-CH-05",42,381.3,0.62,2290.2,47.9,42,1.8,2862.75,85.1,92.8,1.2,563.0075,0.6773,0.8288,38.1,60.1102,48.1,2.6383,16.35,918.4656,0.5228,483.85,0.8594,30,0.7,78.0722,652,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","09:11:30","H1-CH-06",42,346.3,0.568,2267.77,47.6,42,2.2,2834.7125,85.2,91.9,1.6,529.1463,0.6545,0.8006,38,59.6782,48,2.6792,16.35,791.3572,0.4845,448.65,0.8479,30,0.7,78.0722,595,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","09:13:32","P1-CH-01",42,464.1,0.739,2169.64,48.9,41.9,2.4,2712.05,85.1,93.9,4.4,632.8117,0.7334,0.9005,37.9,57.2464,47.9,2.691,16.35,994.4183,0.556,566.25,0.8948,30,0.7,78.0722,776,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","09:15:01","P1-CH-02",42,443.8,0.705,2183.25,48.9,42,2.3,2729.0625,85.2,93.7,1.5,627.6844,0.707,0.8679,38,57.4539,48,2.6438,16.35,966.543,0.5439,546.15,0.8701,30,0.7,78.0722,728,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","11:04:50","H1-CH-01",42,487.2,0.784,2193.17,50.9,42,2.7,2741.4625,86.7,95.8,2.4,813.3005,0.599,0.7356,37.9,57.8673,48.1,2.6985,16.35,1039.4712,0.6015,589.55,0.7249,33,0.62,80.67,829,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","11:06:57","H1-CH-03",42,523.5,0.835,2087.94,49.5,42,2.9,2609.925,86.6,96.4,4.8,652.4813,0.8023,1.0401,38,54.9458,48.1,2.6778,16.35,1065.7194,0.623,625.95,0.9593,33,0.62,80.67,884,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","11:08:23","H1-CH-05",42,459.9,0.739,2290.2,49.2,42,2.1,2862.75,86.5,95.9,1.5,687.06,0.6694,0.8647,38.1,60.1102,48.2,2.6639,16.35,1121.2438,0.6172,562.55,0.8188,33,0.62,80.67,784,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","11:09:56","H1-CH-06",42,419.2,0.673,2267.77,48.9,42,2.6,2834.7125,86.6,94.9,2.2,651.9839,0.643,0.8277,38.1,59.5215,47.9,2.7077,16.35,980.3381,0.5833,521.55,0.7999,33,0.62,80.67,701,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","11:11:56","P1-CH-01",42,530,0.84,2169.64,49.9,42,2.7,2712.05,86.5,96.3,4.7,714.1732,0.7421,0.9587,37.9,57.2464,48,2.7354,16.35,1107.4204,0.627,632.25,0.8853,33,0.62,80.67,880,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","11:13:26","P1-CH-02",42,498.1,0.788,2183.25,49.8,42,2.4,2729.0625,86.6,96,1.6,709.5562,0.702,0.9037,38,57.4539,48,2.6812,16.35,1068.8828,0.6132,600.45,0.8462,33,0.62,80.67,822,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","13:01:43","H1-CH-01",42,539.6,0.859,2193.17,51.9,42.4,2.7,2741.4625,88.7,98.5,2.7,868.1298,0.6216,0.803,38,57.715,48.1,2.7193,16.35,1119.4305,0.5933,642.05,0.7396,34,0.61,81.9818,899,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","13:16:41","H1-CH-03",42,546.9,0.867,2087.94,50.6,42.9,2.9,2609.925,88.6,98.7,4.8,669.8808,0.8164,1.1143,37.9,55.0908,47.9,2.6973,16.35,1098.3434,0.6041,649.05,0.9689,34,0.61,81.9818,904,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","13:18:26","H1-CH-05",42,535.2,0.851,2290.2,50.1,42.1,2.4,2862.75,88.5,99,1.3,763.4,0.7011,0.9339,38.1,60.1102,48.1,2.6944,16.35,1252.4531,0.617,637.75,0.8354,34,0.61,81.9818,892,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","13:20:03","H1-CH-06",42,484.7,0.771,2267.77,49.8,42,2.8,2834.7125,88.6,98.2,2.3,737.0252,0.6576,0.9029,38.2,59.3657,48.2,2.7158,16.35,1133.885,0.5919,587.45,0.7971,34,0.61,81.9818,799,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","13:05:41","P1-CH-01",42,550,0.864,2169.64,50.8,43,2.8,2712.05,88.5,98.5,4.7,705.133,0.78,1.0789,37.8,57.3979,47.8,2.7657,16.35,1130.0208,0.6054,651.95,0.9246,34,0.61,81.9818,909,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","13:10:50","P1-CH-02",42,557,0.869,2183.25,50.8,42.3,2.4,2729.0625,88.6,98.7,2.1,773.2344,0.7204,0.9525,38.2,57.1531,47.9,2.7098,16.35,1148.4805,0.6041,659.45,0.8528,34,0.61,81.9818,908,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","14:58:47","H1-CH-01",42,541.8,0.859,2193.17,51.7,42.2,2.7,2741.4625,89.7,99.7,2.5,868.1298,0.6241,0.8526,38,57.715,48.1,2.7318,16.35,1142.276,0.5342,644.25,0.7421,33,0.63,80.9801,906,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","15:00:36","H1-CH-03",42,546.1,0.865,2087.94,50.3,42.8,2.9,2609.925,89.6,99.8,4.8,652.4813,0.837,1.1894,38.2,54.6581,48.1,2.7006,16.35,1109.2181,0.542,648.75,0.9943,33,0.63,80.9801,906,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","15:03:20","H1-CH-05",42,525.5,0.834,2290.2,49.9,42,2.3,2862.75,89.5,100.1,1.1,753.8575,0.6971,0.962,38,60.2684,47.9,2.7161,16.35,1264.3812,0.5544,627.75,0.8327,33,0.63,80.9801,869,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","15:04:57","H1-CH-06",42,473.4,0.753,2267.77,49.6,42,2.8,2834.7125,89.6,99.1,2.2,718.1272,0.6592,0.9389,38.2,59.3657,48.2,2.7241,16.35,1122.0737,0.5243,576.15,0.8023,33,0.63,80.9801,792,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","15:06:37","H1-CH-07",42,264.3,0.828,1112.46,57.3,42.1,1.6,1390.575,89.6,97.1,1.5,704.558,0.3751,0.536,0,null,23.6,5.3983,16.35,434.5547,0.4653,304.25,0.4318,33,0.63,80.9801,449,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","15:08:13","P1-CH-01",42,547.4,0.867,2169.64,50.5,42.5,2.6,2712.05,89.5,98.8,5.5,723.2133,0.7569,1.0769,38.2,56.7969,48.1,2.7692,16.35,1050.9194,0.5219,650.05,0.8988,33,0.63,80.9801,909,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","15:09:51","P1-CH-02",42,548.3,0.857,2183.25,50.5,42.2,2.5,2729.0625,89.7,98.8,2.7,755.0406,0.7262,1.0123,37.9,57.6055,48.1,2.7193,16.35,1034.7695,0.5107,650.65,0.8617,33,0.63,80.9801,899,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","17:05:52","H1-CH-01",42,471.2,0.742,2193.17,50.6,42,2.6,2741.4625,87.7,96.7,2.2,785.8859,0.5996,0.8521,37.9,57.8673,48,2.7208,16.35,1028.0484,0.5221,573.45,0.7297,31,0.69,79.4615,794,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","17:08:12","H1-CH-03",42,515.4,0.815,2087.94,49.3,41.8,2.7,2609.925,87.6,97.5,4.6,652.4813,0.7899,1.0601,38,54.9458,48.1,2.6881,16.35,1076.5941,0.5488,617.85,0.9469,31,0.69,79.4615,864,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","17:09:47","H1-CH-05",42,445.6,0.711,2290.2,48.9,41.9,2,2862.75,87.3,96.4,1,667.975,0.6671,0.8993,38.2,59.9529,48.3,2.677,16.35,1085.4594,0.5372,548.45,0.8211,31,0.69,79.4615,752,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","17:11:13","H1-CH-06",42,405.6,0.651,2267.77,48.6,42,2.5,2834.7125,87.4,95.6,2,623.6368,0.6504,0.8643,37.9,59.8356,48.2,2.6992,16.35,968.5268,0.5081,508.05,0.8147,31,0.69,79.4615,685,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","17:12:38","P1-CH-01",42,502.5,0.793,2169.64,49.5,42.1,2.7,2712.05,87.6,97.2,4.2,668.9723,0.7512,0.9978,37.8,57.3979,47.8,2.7615,16.35,1084.82,0.5412,604.45,0.9036,31,0.69,79.4615,834,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","17:14:01","P1-CH-02",42,480.2,0.756,2183.25,49.5,42.1,2.3,2729.0625,87.6,96.7,1.5,673.1687,0.7133,0.9504,38.1,57.3031,48.1,2.6902,16.35,1034.7695,0.5279,582.75,0.8657,31,0.69,79.4615,784,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","19:20:21","P1-CH-01",42,507.2,0.801,2169.64,49.6,42.1,2.7,2712.05,86.4,95.9,4.4,678.0125,0.7481,0.9966,37.1,58.4809,47.2,2.7564,16.3125,1073.5198,0.598,607.8125,0.8965,30,0.77,80.0149,838,null,null,10.2,10.2,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","19:24:50","P1-CH-02",42,479.3,0.748,2183.25,49.5,42,2.3,2729.0625,86.5,95.5,1.5,682.2656,0.7025,0.8978,37.4,58.3757,47.6,2.6828,16.35,1023.3984,0.5812,580.65,0.8511,30,0.77,80.0149,789,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","19:27:41","H1-CH-01",42,475.9,0.759,2193.17,50.8,42.1,2.7,2741.4625,86.4,95.3,2.3,795.0241,0.5986,0.7706,37.2,58.9562,47.4,2.7342,16.35,1016.6257,0.5823,576.85,0.7256,30,0.77,80.0149,802,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","19:30:14","H1-CH-03",42,514.2,0.814,2087.94,49.5,42.1,2.9,2609.925,86.3,95.6,4.9,643.7815,0.7987,1.0208,37.2,56.1274,47.2,2.7225,16.35,1011.3459,0.5967,614.95,0.9552,30,0.77,80.0149,850,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-28","19:33:36","H1-CH-06",42,425.6,0.674,2267.77,49.1,42,2.6,2834.7125,86.2,94.7,2.2,670.882,0.6344,0.8079,37.4,60.6356,47.4,2.73,16.35,1003.9607,0.5788,526.75,0.7852,30,0.77,80.0149,717,null,null,10.2,10.5,28,27.5,null,27.3,9.1,9.2,9],["2569-06-29","08:53:49","P1-CH-02",42,414.8,0.657,2183.25,49.7,43,2.2,2729.0625,81.8,89.1,1.4,609.4906,0.6806,0.8668,36.5,59.8151,47.6,2.6176,9.68,830.0898,0.8836,508.58,0.8344,32,0.68,80.8384,691,null,null,10.3,10.5,null,null,null,null,9.4,9.2,9],["2569-06-29","09:07:50","H1-CH-02",42,404,0.645,2080.92,49.1,43,2.5,2601.15,81.7,88.5,4.4,528.9005,0.7638,0.7984,36.7,56.7008,47.6,2.6155,9.68,736.9925,0.8875,497.98,0.9415,32,0.68,80.8384,683,null,null,10.3,10.5,null,null,null,null,9.4,9.2,9],["2569-06-29","10:58:25","H1-CH-03",43,393.8,0.634,2087.94,48.9,42.9,2.4,2609.925,81.4,88.2,4.4,521.985,0.7544,0.7854,36.5,57.2038,47.6,2.6092,9.68,739.4787,0.7736,487.58,0.9341,33,0.58,79.41,673,null,null,10.3,10.5,null,null,null,null,9.4,9.2,9],["2569-06-29","11:04:05","P1-CH-02",43,384.3,0.613,2183.25,49.2,43,2.1,2729.0625,81.4,88.2,1.7,564.0063,0.6814,0.7026,36.4,59.9794,47.3,2.6342,9.68,773.2344,0.7736,477.68,0.8469,33,0.58,79.41,650,null,null,10.3,10.5,null,null,null,null,9.4,9.2,9],["2569-06-29","12:59:02","H1-CH-03",42,376.9,0.609,2087.94,48.7,43,2.3,2609.925,81.8,88.2,4.2,495.8858,0.7601,0.7818,37.1,56.2787,48,2.5833,9.68,695.98,0.7554,471.68,0.9512,33,0.59,79.7281,651,null,null,10.3,10.5,null,null,null,null,9.4,9.2,9],["2569-06-29","13:01:27","P1-CH-02",43,366.4,0.59,2183.25,48.8,43,2,2729.0625,81.8,88.3,1.5,527.6187,0.6944,0.7258,37.5,58.22,47.7,2.6059,9.68,739.1211,0.7583,461.28,0.8743,33,0.59,79.7281,619,null,null,10.3,10.5,null,null,null,null,9.4,9.2,9],["2569-06-29","14:59:05","H1-CH-03",43,393.6,0.629,2087.94,48.7,43,2.5,2609.925,83,89.6,4.4,495.8858,0.7937,0.8296,36.2,57.6779,47.4,2.6266,9.68,717.7294,0.7405,486.88,0.9818,34,0.57,80.6873,667,null,null,10.3,10.5,null,null,null,null,9.4,9.2,9],["2569-06-29","15:03:17","P1-CH-02",43,377.9,0.608,2183.25,48.9,43,2,2729.0625,82.9,89.5,1.6,536.7156,0.7041,0.7709,36.4,59.9794,47.6,2.6261,9.68,750.4922,0.7489,471.58,0.8786,34,0.57,80.6873,635,null,null,10.3,10.5,null,null,null,null,9.4,9.2,9],["2569-06-29","17:02:25","H1-CH-03",43,285.4,0.482,2087.94,47.8,44.3,1.8,2609.925,83,87.2,2.6,304.4912,0.9373,1.0223,36.5,57.2038,47.5,2.6042,9.2,456.7369,0.5621,378.6,1.2434,33,0.59,79.7281,513,null,null,null,null,null,null,null,null,9.4,9.2,9],["2569-06-29","17:09:14","P1-CH-02",43,344.9,0.562,2183.25,48.1,43,1.9,2729.0625,83.1,89,0.9,463.9406,0.7434,0.7824,36.3,60.1446,47.6,2.5966,9.2,670.8945,0.6363,438,0.9441,33,0.59,79.7281,585,null,null,null,null,null,null,null,null,9.4,9.2,9],["2569-06-29","19:13:08","P1-CH-02",43,417,0.663,2183.25,50,43.1,2.3,2729.0625,82,89.5,1.5,627.6844,0.6643,0.7301,37.4,58.3757,47.4,2.6392,9.2,852.832,0.6109,511.0,0.8141,30,0.67,77.2228,709,null,null,null,null,null,null,null,null,9.4,9.2,9],["2569-06-30","08:57:50","H1-CH-03",42,399.3,0.645,2087.94,48,42,2.5,2609.925,80.1,86.9,4.6,521.985,0.765,0.8037,36.5,57.2038,47.4,2.6224,9.62,739.4788,0.8184,492.82,0.9441,31,0.66,78.5912,673,null,null,10.2,10.4,null,null,null,null,9.3,9.1,9.1],["2569-06-30","09:02:15","P1-CH-02",42,385.1,0.621,2183.25,48.3,42.1,2.1,2729.0625,80.2,87,2.5,564.0062,0.6828,0.6793,36.4,59.9794,47.6,2.5882,9.66,773.2344,0.8087,478.76,0.8489,31,0.66,78.5912,645,null,null,10.2,10.6,null,null,null,null,9.3,9.1,9.1],["2569-06-30","11:02:44","H1-CH-03",43,489.5,0.781,2087.94,50.8,43.1,3,2609.925,81.1,89.6,5.6,669.8807,0.7307,0.7289,36.4,57.361,47.6,2.6282,9.66,924.3484,0.7521,583.16,0.8705,31,0.65,78.2983,817,null,null,10.2,10.6,null,null,null,null,9.3,9.1,9.1],["2569-06-30","11:09:34","P1-CH-02",43,474.2,0.752,2183.25,51.1,43.1,2.4,2729.0625,81.1,89.7,2.3,727.75,0.6516,0.6606,36.2,60.3108,47.5,2.6379,9.66,977.9141,0.7543,567.56,0.7799,31,0.65,78.2983,783,null,null,10.2,10.6,null,null,null,null,9.3,9.1,9.1],["2569-06-30","13:00:49","H1-CH-03",43,515.5,0.819,2087.94,51,43,3,2609.925,96.4,81.8,-62.3,695.98,0.7407,0.7509,36.5,57.2038,47.5,1.9074,9.66,-1587.7044,-3.9644,609.16,0.8753,32,0.59,78.1172,859,null,null,10.2,10.6,null,null,null,null,9.3,9.1,9.1],["2569-06-30","13:10:00","P1-CH-02",43,497.6,0.786,2183.25,51.3,42.9,2.4,2729.0625,81.7,90.7,2.4,764.1375,0.6512,1.0738,35.6,61.3272,47.6,2.6639,9.66,1023.3984,0.8203,590.46,0.7727,33,0.59,79.7281,820,null,null,10.2,10.6,null,null,null,null,9.3,9.1,9.1],["2569-06-30","15:05:11","H1-CH-03",43,539.5,0.862,2087.94,52.3,43.9,3.1,2609.925,83.3,92.5,5.9,730.779,0.7383,0.7705,38.1,54.8016,48.2,2.6494,14.7571,1000.4713,0.6615,640.5571,0.8765,31,0.66,78.5912,904,null,null,10.2,10.6,27.8,null,null,27.2,9.3,9.1,9.1],["2569-06-30","15:07:51","H1-CH-04",43,517.7,0.821,2083,53.1,43,2.3,2603.75,80.6,92.5,2.3,876.5958,0.5906,0.6359,37.8,55.1058,48,2.6667,14.7571,1291.026,0.8556,618.2571,0.7053,31,0.66,78.5912,866,null,null,10.2,10.6,27.8,null,null,27.2,9.3,9.1,9.1],["2569-06-30","15:09:30","P1-CH-02",43,547.5,0.862,2183.25,52.4,43.4,2.5,2729.0625,83.3,93.1,2.5,818.7188,0.6687,0.6658,37.9,57.6055,47.8,2.6862,14.7571,1114.3672,0.6755,647.9571,0.7914,31,0.66,78.5912,906,null,null,10.2,10.6,27.8,null,null,27.2,9.3,9.1,9.1],["2569-06-30","19:05:48","P1-CH-02",43,431.7,0.682,2183.25,50.2,42.9,2.2,2729.0625,82.8,90.6,1.6,664.0719,0.6501,0.711,37.2,58.6895,47.2,2.6716,14.7571,886.9453,0.6089,530.8571,0.7994,30,0.69,77.7903,725,null,null,10.2,10.6,27.8,null,null,27.2,9.3,9.1,9.1],["2569-06-30","19:09:46","H1-CH-03",43,452.6,0.72,2087.94,50,42.9,2.7,2609.925,82.8,90.7,4.6,617.6823,0.7327,0.7985,37.4,55.8273,47.4,2.6646,14.7571,859.1003,0.6119,552.1571,0.8939,30,0.69,77.7903,771,null,null,10.2,10.6,27.8,null,null,27.2,9.3,9.1,9.1],["2569-06-30","19:12:27","H1-CH-04",43,452.4,0.713,2083,52.3,42.8,1.9,2603.75,80.1,91,2,824.5208,0.5487,0.5979,37.6,55.3989,47.6,2.6786,14.7571,1182.5365,0.8252,552.3571,0.6699,30,0.69,77.7903,752,null,null,10.2,10.6,27.8,null,null,27.2,9.3,9.1,9.1],["2569-07-01","09:08:12","H1-CH-01",43,367.1,0.599,2193.17,50,43,2.4,2741.4625,83.9,90.5,1.7,639.6746,0.5739,0.5618,36.5,60.0868,47.4,2.6751,16.4,753.9022,0.4866,467.4,0.7307,30,0.66,76.9371,637,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","09:26:34","P1-CH-01",43,396.8,0.642,2169.64,48.9,42.9,2.2,2712.05,83.7,91,3.9,542.41,0.7315,0.8281,37.9,57.2464,48,2.6521,16.4,824.9152,0.5191,499.1,0.9202,30,0.66,76.9371,669,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","09:10:41","P1-CH-02",43,377,0.609,2183.25,48.9,43,2,2729.0625,83.8,90.8,1.3,536.7156,0.7024,0.7919,38,57.4539,48,2.6083,16.3875,795.9766,0.5049,479.3875,0.8932,30,0.66,76.9371,634,null,null,10.2,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","09:17:49","H1-CH-03",42,442.7,0.71,2087.94,48.7,42,2.6,2609.925,83.8,91.7,4.5,582.8833,0.7595,0.8566,36.4,57.361,47.6,2.6471,16.4,859.1003,0.5351,543.1,0.9317,30,0.66,76.9371,748,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","09:18:52","H1-CH-06",42,375.1,0.605,2267.77,48.2,42,2.5,2834.7125,83.8,91,2.1,585.8406,0.6403,0.7453,37.9,59.8356,47.9,2.691,16.4,850.4138,0.512,477.3,0.8147,30,0.66,76.9371,631,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","11:03:57","P1-CH-01",42,501.8,0.794,2169.64,49.8,42.1,2.7,2712.05,85.1,94.3,4.1,696.0928,0.7209,0.8391,37.9,57.2464,48,2.6958,16.4,1039.6192,0.6323,604.1,0.8678,31,0.7,79.749,835,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","11:06:39","P1-CH-02",42,472.3,0.746,2183.25,49.5,42,2.3,2729.0625,85.2,93,2.5,682.2656,0.6923,0.844,37.8,57.7579,47.8,2.6715,16.4,886.9453,0.5886,574.3,0.8418,31,0.7,79.749,773,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","11:03:59","H1-CH-01",42,463,0.747,2193.17,50.6,41.9,2.6,2741.4625,85.3,93.8,2.4,795.0241,0.5824,0.7151,36.4,60.2519,47.6,2.7038,16.4,970.9346,0.6005,563.4,0.7087,32,0.64,79.646,787,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","11:09:13","H1-CH-03",42,488.8,0.777,2087.94,49.3,42,2.8,2609.925,85.2,93.8,4.6,635.0817,0.7697,0.9519,36.5,57.2038,47.6,2.6534,16.4,935.2231,0.6076,589.3,0.9279,32,0.64,79.646,823,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","11:18:08","H1-CH-06",42,449.2,0.713,2267.77,49.2,41.9,2.8,2834.7125,85.2,93.9,2.3,689.78,0.6512,0.7996,36.5,62.1307,47.6,2.7269,16.4,1027.5833,0.6104,549.7,0.7969,32,0.64,79.646,740,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","13:00:54","H1-CH-01",42,491.7,0.784,2193.17,50.9,42,2.7,2741.4625,86.6,95.4,2.4,813.3005,0.6046,0.7449,36.5,60.0868,47.6,2.7122,16.4,1005.2029,0.5981,592.2,0.7281,34,0.57,80.6873,829,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","13:06:38","H1-CH-03",42,516.6,0.819,2087.94,49.6,42,2.9,2609.925,86.4,95.5,4.6,661.181,0.7813,1.0094,35.6,58.65,47.6,2.6723,16.4,989.5966,0.6143,616.2,0.932,34,0.57,80.6873,866,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","13:15:35","P1-CH-01",42,529.7,0.839,2169.64,49.9,42,2.7,2712.05,86.4,96,4.2,714.1732,0.7417,0.9514,37.2,58.3237,47.1,2.7728,16.4,1084.82,0.6093,630.4,0.8827,32,0.66,80.2453,872,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","13:22:41","P1-CH-02",42,502.4,0.789,2183.25,49.8,42,2.4,2729.0625,86.6,95.6,1.8,709.5562,0.708,0.9082,37,59.0068,47.2,2.7246,16.4125,1023.3984,0.5861,603.0125,0.8498,32,0.66,80.2453,826,null,null,10.3,10.5,27.9,27.7,null,27.5,9.2,9.1,9.1],["2569-07-01","13:16:57","H1-CH-06",42,474.7,0.75,2267.77,49.6,42,3,2834.7125,86.4,95.6,2.4,718.1272,0.661,0.8539,36.5,62.1307,47.5,2.7411,16.375,1086.6398,0.6036,575.075,0.8008,34,0.56,80.3578,779,null,null,10.3,10.5,27.7,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","15:01:04","P1-CH-01",42,509.9,0.808,2169.64,49.7,41.9,2.5,2712.05,86.9,96.6,4.1,705.133,0.7231,0.9276,36.3,59.7697,47.6,2.75,16.4,1096.1202,0.6356,610.2,0.8654,34,0.59,81.3391,849,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","15:03:26","H1-CH-01",42,488.8,0.782,2193.17,50.8,41.9,2.7,2741.4625,87.3,96.4,2.4,813.3005,0.601,0.7876,37.3,58.7981,47.5,2.7368,16.4,1039.4712,0.5848,590,0.7254,32,0.68,80.8384,821,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","15:07:30","H1-CH-03",42,515.7,0.823,2087.94,49.5,42,2.8,2609.925,87.2,96.7,4.4,652.4813,0.7904,1.0504,37.5,55.6784,47.2,2.7161,16.4,1033.0953,0.5989,616.8,0.9453,32,0.68,80.8384,868,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","15:06:53","P1-CH-02",42,493.1,0.776,2183.25,49.7,42,2.3,2729.0625,87.1,96.3,1.6,700.4594,0.704,0.9287,35.6,61.3272,47.6,2.7101,16.4,1046.1406,0.6149,592.7,0.8462,34,0.59,81.3391,801,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","15:10:35","H1-CH-06",42,468.8,0.74,2267.77,49.7,42,2.9,2834.7125,87.2,96.5,2.3,727.5762,0.6443,0.8471,37.7,60.1531,47.7,2.74,16.4,1098.4511,0.5938,570.6,0.7842,32,0.68,80.8384,777,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","17:02:42","H1-CH-01",42,422.6,0.676,2193.17,49.8,42,2.5,2741.4625,87.5,95.3,2,712.7802,0.5929,0.7822,37.2,58.9562,47,2.7319,47.65,890.9753,0.4603,554.45,0.7779,30,0.71,78.3529,724,null,null,10.3,10.5,27.9,277.7,null,27.4,9.2,9.1,9.1],["2569-07-01","17:16:30","H1-CH-03",42,455.3,0.72,2087.94,48.5,42,2.5,2609.925,87.5,95.6,4.6,565.4837,0.8052,1.0732,37,56.4308,47.1,2.7006,16.4,880.8497,0.4696,555.8,0.9829,30,0.71,78.3529,765,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","17:16:28","H1-CH-04",43,364.5,0.587,2083,50,43,1.3,2603.75,84.5,93.9,1.2,607.5417,0.6,0.7997,37.5,55.5467,47.2,2.6928,16.4,1019.8021,0.6046,465.6,0.7664,30,0.71,78.3529,626,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","17:18:54","H1-CH-06",42,389.4,0.62,2267.77,48.4,42,2.4,2834.7125,87.4,94.9,1.9,604.7387,0.6439,0.7449,37.4,60.6356,47.2,2.7521,16.4,885.8477,0.4533,490.4,0.8109,30,0.71,78.3529,651,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","17:21:09","P1-CH-01",42,443.4,0.704,2169.64,48.7,42,2.2,2712.05,87.3,95.5,4.1,605.6912,0.7321,0.9725,37.5,57.8571,47.7,2.7065,16.4,926.6171,0.4782,545,0.8998,30,0.71,78.3529,744,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","17:24:03","P1-CH-02",42,435.6,0.686,2183.25,48.6,42,2.1,2729.0625,87.5,95.5,1.5,600.3938,0.7255,0.9605,37,59.0068,47.1,2.7134,16.4,909.6875,0.4666,536.1,0.8929,30,0.71,78.3529,724,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","19:17:53","H1-CH-01",42,446.1,0.705,2193.17,50.2,42,2.6,2741.4625,86.7,94.7,2.2,749.3331,0.5953,0.7936,37,59.2749,47,2.7638,16.4,913.8208,0.5157,546.5,0.7293,30,0.74,79.1884,747,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","19:20:05","H1-CH-03",42,473,0.749,2087.94,48.8,41.9,2.7,2609.925,86.6,94.9,4.4,600.2827,0.788,1.0215,37.4,55.8273,48,2.675,16.4,902.5991,0.5283,574.8,0.9575,30,0.74,79.1884,803,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","19:23:42","H1-CH-04",43,334.5,0.543,2083,49.2,42.9,1.3,2603.75,83.6,92.1,1.1,546.7875,0.6118,0.7932,38,54.8158,47.7,2.6709,16.4,922.1615,0.6583,436.6,0.7985,30,0.74,79.1884,572,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","19:22:50","P1-CH-01",42,473.3,0.746,2169.64,49.1,42,2.5,2712.05,86.6,95.2,3.9,641.8518,0.7374,0.8282,38.1,56.9459,47.8,2.7238,16.4,971.8179,0.4856,575.6,0.8968,29,0.74,77.4903,782,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","19:26:54","P1-CH-02",42,447,0.704,2183.25,49,42,2.2,2729.0625,86.6,94.7,1.8,636.7812,0.702,0.9068,37.9,57.6055,48.1,2.6757,16.4,921.0586,0.4707,549.4,0.8628,29,0.74,77.4903,753,null,null,10.3,10.5,27.9,27.7,null,27.4,9.2,9.1,9.1],["2569-07-01","21:14:16","P1-CH-02",42,367.7,0.593,2183.25,47.9,42.1,1.9,2729.0625,84.6,90.9,1.5,527.6187,0.6969,0.9003,37.4,58.3757,48,2.625,12.6,716.3789,0.5594,465.7,0.8826,29,0.82,79.6376,623,null,null,10.3,10.5,null,null,null,27.4,9.2,9.1,9.1],["2569-07-01","21:16:26","H1-CH-01",42,365.1,0.59,2193.17,49,41.9,2.3,2741.4625,84.6,90.7,1.7,648.8128,0.5627,0.6733,37.3,58.7981,47.5,2.6884,12.6,696.7884,0.5514,462.5,0.7128,29,0.82,79.6376,644,null,null,10.3,10.5,null,null,null,27.4,9.2,9.1,9.1],["2569-07-01","21:18:17","H1-CH-03",42,381.3,0.613,2087.94,47.7,42.1,2.3,2609.925,84.5,90.7,3.7,487.186,0.7827,0.9427,37,56.4308,47.1,2.6794,12.6,674.2306,0.5605,478.0,0.9811,29,0.82,79.6376,667,null,null,10.3,10.5,null,null,null,27.4,9.2,9.1,9.1],["2569-07-02","09:01:39","H1-CH-02",42,455.3,0.732,2080.92,49.6,42,-3.4,2601.15,87.9,98.8,1,658.958,0.6909,0.8236,37.8,55.0508,48.1,2.6902,16.325,1181.3556,0.5388,557.525,0.8461,29,0.78,78.5703,768,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","09:05:38","H1-CH-03",42,504.5,0.806,2087.94,49.2,42,2.7,2609.925,87.9,97.5,4.5,626.382,0.8054,1.0883,38.1,54.8016,48.2,2.668,16.325,1043.97,0.5071,607.125,0.9693,29,0.78,78.5703,849,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","09:07:32","H1-CH-04",42,338.2,0.548,2083,48.2,42.1,1.2,2603.75,84.8,93.9,1,529.4292,0.6388,0.8632,38.1,54.6719,47.9,2.6618,16.325,987.2552,0.5936,440.525,0.8321,29,0.78,78.5703,582,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","09:42:37","H1-CH-05",42,353.5,0.573,2290.2,47,42.1,1.6,2862.75,87.8,94.5,0.4,467.5825,0.756,0.9114,37.8,60.5873,47.8,2.6611,16.325,799.1844,0.4206,455.425,0.974,29,0.78,78.5703,603,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","09:10:26","H1-CH-07",42,207.3,0.655,1112.46,55.6,42.1,1.1,1390.575,88.1,93.6,1.5,625.7588,0.3313,0.4444,24.1,46.1602,24.3,5.1687,16.325,318.6734,0.3659,272.025,0.4347,29,0.78,78.5703,358,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","09:13:08","H1-CH-08",42,181.8,0.595,1109.18,47,42.1,1.8,1386.475,88,93.7,0,226.4576,0.8028,1.0877,23.4,47.4009,24,5.2375,16.325,329.2878,0.3767,245.525,1.0842,29,0.78,78.5703,322,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","09:15:50","P1-CH-01",42,490.4,0.778,2169.64,49.3,42.1,2.6,2712.05,87.8,97.5,4.1,650.892,0.7534,1.0174,38.1,56.9459,48.1,2.7193,16.325,1096.1202,0.5124,592.925,0.9109,29,0.78,78.5703,819,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","09:18:44","P1-CH-02",42,479.3,0.755,2183.25,49.4,42,2.2,2729.0625,87.9,97.2,1.7,673.1687,0.712,0.955,38,57.4539,48,2.6667,16.325,1057.5117,0.4992,581.625,0.864,29,0.78,78.5703,784,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","13:08:16","H1-CH-02",42,531.7,0.858,2080.92,51,42.4,-6.3,2601.15,88.8,99.2,3.3,745.663,0.7131,0.9635,38,54.7611,48.1,2.7339,16.325,1127.165,0.5427,634.125,0.8504,31,0.71,80.0351,905,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","13:11:50","H1-CH-03",42,536.7,0.866,2087.94,50.5,42.9,2.9,2609.925,88.9,99.1,4.4,661.181,0.8117,1.1115,38.2,54.6581,48.1,2.6985,16.325,1109.2181,0.535,639.325,0.9669,31,0.71,80.0351,904,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","13:14:48","H1-CH-04",42,434.8,0.693,2083,50,41.9,1.6,2603.75,85.5,97.2,1.5,703.0125,0.6185,0.8316,37.8,55.1058,48.2,2.6598,16.3375,1269.3281,0.6816,537.1375,0.7641,31,0.71,80.0351,725,null,null,10.2,10.5,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","13:16:43","H1-CH-05",42,457.3,0.733,2290.2,48.7,41.9,2,2862.75,88.8,98.1,1,648.89,0.7047,0.8781,37.9,60.4274,48.1,2.6861,16.325,1109.3156,0.5148,559.625,0.8624,31,0.71,80.0351,764,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","13:19:02","H1-CH-07",42,233,0.732,1112.46,56.4,42.1,1.4,1390.575,88.9,95.6,1.3,662.8407,0.3515,0.4915,23.4,47.541,24.2,5.219,16.325,388.2022,0.4305,296.925,0.448,31,0.71,80.0351,369,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","13:21:18","H1-CH-08",42,236.7,0.757,1109.18,48.7,42,2.5,1386.475,88.9,96.8,0.1,309.6461,0.7644,1.0634,23.1,48.0165,24.3,5.1564,16.325,456.3814,0.4712,300.425,0.9702,31,0.71,80.0351,409,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","13:23:14","P1-CH-01",42,542.2,0.865,2169.64,50.7,42.7,2.5,2712.05,88.7,99.4,4.2,723.2133,0.7497,1.0473,38.2,56.7969,48.2,2.7573,16.325,1209.1223,0.5525,644.925,0.8917,31,0.71,80.0351,907,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","13:26:03","P1-CH-02",42,550.2,0.868,2183.25,50.7,42.4,2.4,2729.0625,88.9,99.5,1.8,755.0406,0.7287,0.9821,37.9,57.6055,48,2.725,16.3625,1205.3359,0.5446,652.4625,0.8641,31,0.71,80.0351,906,null,null,10.2,10.5,28,27.6,null,27.4,9.1,9.1,9],["2569-07-02","15:02:45","H1-CH-01",42,533,0.855,2193.17,51.5,42.2,2.8,2741.4625,90.8,101.4,2.4,849.8534,0.6272,0.8615,37.1,59.1151,47.2,2.7521,16.325,1210.8126,0.4832,633.625,0.7456,31,0.69,79.4615,905,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","15:14:00","H1-CH-02",42,511.5,0.817,2080.92,50.6,42.3,-8.6,2601.15,90.7,101,3.1,719.6515,0.7108,1.0451,37,56.2411,47,2.7979,16.325,1116.3269,0.4782,611.825,0.8502,31,0.69,79.4615,854,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","15:14:22","H1-CH-03",42,540,0.864,2087.94,50.2,42.5,2.7,2609.925,90.6,101.3,4.6,669.8808,0.8061,1.1764,37.2,56.1274,47.5,2.7326,16.325,1163.5916,0.49,641.025,0.9569,31,0.69,79.4615,902,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","15:17:58","H1-CH-04",42,436.2,0.697,2083,50.1,42.1,1.6,2603.75,87.3,99.2,1.5,694.3333,0.6282,0.9058,37.5,55.5467,48,2.6854,16.325,1291.026,0.6029,538.025,0.7749,31,0.69,79.4615,737,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","15:23:35","H1-CH-05",42,460.9,0.733,2290.2,48.8,42,2,2862.75,90.6,100.3,0.5,648.89,0.7103,0.9367,37.2,61.5645,47.1,2.7495,16.325,1157.0281,0.4655,561.525,0.8654,31,0.69,79.4615,770,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","15:24:00","H1-CH-07",42,242.5,0.76,1112.46,56.4,42,1.4,1390.575,90.8,97.7,1.5,667.476,0.3633,0.5357,0,null,24,5.2917,16.325,399.7903,0.3783,282.825,0.4237,31,0.69,79.4615,410,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","15:29:05","H1-CH-08",42,242.1,0.756,1109.18,48.7,42,2.4,1386.475,90.8,99,0.1,309.6461,0.7819,1.16,0,null,24,5.2708,16.325,473.7123,0.4197,282.425,0.9121,31,0.69,79.4615,408,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","15:29:34","P1-CH-01",42,548.5,0.865,2169.64,50.3,42.4,2.7,2712.05,90.6,101.7,4.1,714.1732,0.768,1.1395,37.5,57.8571,48,2.7688,16.325,1254.3231,0.4991,650.325,0.9106,31,0.69,79.4615,902,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","15:32:00","P1-CH-02",42,523.2,0.819,2183.25,50.2,42.2,2.2,2729.0625,90.7,101.2,1.7,727.75,0.7189,1.0413,37.7,57.9111,47.7,2.5954,16.325,1193.9648,0.483,624.925,0.8587,31,0.69,79.4615,860,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","17:22:54","H1-CH-01",42,450.8,0.717,2193.17,50.1,42,2.4,2741.4625,90.6,99.2,2,740.1949,0.609,0.8928,37,59.2749,47,2.7872,16.325,982.3574,0.4625,551.125,0.7446,31,0.73,80.6039,751,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","17:25:03","P1-CH-01",42,478.2,0.754,2169.64,49,42.2,2.5,2712.05,90.3,99.6,4,614.7313,0.7779,1.1471,37.8,57.3979,48.2,2.7427,16.325,1050.9194,0.4896,580.525,0.9444,31,0.73,80.6039,787,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","17:25:12","H1-CH-02",42,435.3,0.696,2080.92,49.2,42.1,-11.3,2601.15,90.4,98.9,2.4,615.6055,0.7071,1.0239,37.5,55.4912,47.2,2.7669,16.325,921.2406,0.4646,536.325,0.8712,31,0.73,80.6039,735,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","17:28:39","P1-CH-02",42,456.9,0.721,2183.25,48.9,42.1,2.1,2729.0625,90.4,99.1,1.3,618.5875,0.7386,1.0776,37.9,57.6055,48,2.6979,16.325,989.2852,0.4704,559.125,0.9039,31,0.73,80.6039,748,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","17:29:07","H1-CH-03",42,465.8,0.749,2087.94,48.7,42.1,2.4,2609.925,90.4,99.4,3.9,574.1835,0.8112,1.1836,37,56.4308,47.2,2.7373,16.325,978.7219,0.4788,566.325,0.9863,31,0.73,80.6039,787,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","17:31:10","H1-CH-04",42,350.6,0.566,2083,48.4,42,1.1,2603.75,86.8,96.7,0.9,555.4667,0.6312,0.9209,37,56.2973,47.1,2.758,16.325,1074.0469,0.6151,451.025,0.812,31,0.73,80.6039,594,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","17:33:44","H1-CH-05",42,354.7,0.575,2290.2,46.9,42,1.5,2862.75,90.2,97.4,0.3,467.5825,0.7586,0.9869,38,60.2684,47.7,2.7065,16.325,858.825,0.4287,456.725,0.9768,31,0.73,80.6039,602,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","17:37:31","H1-CH-08",42,186.1,0.605,1109.18,46.8,42,1.7,1386.475,90.3,96.1,-0.1,221.836,0.8389,1.2217,0,null,24,5.2792,16.325,335.0648,0.3743,226.425,1.0207,31,0.73,80.6039,330,null,null,10.2,10.4,28,27.6,null,27.2,9.1,9.1,9],["2569-07-02","19:06:14","H1-CH-01",42,454.5,0.729,2193.17,50.3,41.9,2.6,2741.4625,85.6,93.8,2.2,767.6095,0.5921,0.865,37,59.2749,47.2,2.7225,12.5,936.6664,0.5384,551.2,0.7181,29,0.78,78.5703,780,null,null,10.2,10.4,null,null,null,27.2,9.1,9.1,9],["2569-07-02","19:12:00","H1-CH-03",42,472.4,0.749,2087.94,49,42,2.7,2609.925,85.5,93.8,4.3,608.9825,0.7757,0.9701,37.2,56.1274,47.5,2.6779,12.5,902.5991,0.545,569.6,0.9353,29,0.78,78.5703,794,null,null,10.2,10.4,null,null,null,27.2,9.1,9.1,9],["2569-07-02","19:10:30","P1-CH-01",42,489.7,0.771,2169.64,49.3,42.1,2.7,2712.05,85.4,94.2,4.2,650.892,0.7524,0.9341,38.1,56.9459,48.1,2.6861,12.5,994.4183,0.5167,588.4,0.904,26,0.93,77.1672,815,null,null,10.2,10.4,null,null,null,27.2,9.1,9.1,9],["2569-07-02","19:14:01","P1-CH-02",42,456.9,0.718,2183.25,49.2,42,2.2,2729.0625,85.5,93.8,1.4,654.975,0.6976,0.8599,38.2,57.1531,47.9,2.643,12.5,943.8008,0.499,555.5,0.8481,26,0.93,77.1672,759,null,null,10.2,10.4,null,null,null,27.2,9.1,9.1,9],["2569-07-02","19:13:39","H1-CH-08",42,198.6,0.636,1109.18,48,41.9,2,1386.475,85.4,91.3,0,281.9166,0.7045,0.8747,0,null,24,5.1417,12.5,340.8418,0.4635,235.1,0.8339,29,0.78,78.5703,349,null,null,10.2,10.4,null,null,null,27.2,9.1,9.1,9],["2569-07-03","08:33:40","P1-CH-01",42,402.3,0.653,2169.64,48.1,41.9,2.2,2712.05,86.4,94.3,3.6,560.4903,0.7178,0.891,37.2,58.3237,47.2,2.7161,16.3625,892.7165,0.5109,503.0625,0.8975,29,0.79,78.8382,689,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.3,9.1],["2569-07-03","08:38:21","P1-CH-02",42,390,0.623,2183.25,48,42,2,2729.0625,86.5,94,1.1,545.8125,0.7145,0.9199,37.4,58.3757,47.4,2.673,16.3375,852.832,0.4861,491.1375,0.8998,29,0.78,78.5703,653,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","08:50:54","H1-CH-01",42,380.6,0.619,2193.17,49.1,42,2.4,2741.4625,86.6,93.8,1.7,648.8128,0.5866,0.7551,37.2,58.9562,47.2,2.714,16.3375,822.4388,0.4728,481.3375,0.7419,29,0.78,78.5703,647,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","08:53:25","H1-CH-02",42,364.3,0.598,2080.92,48.3,42.1,-14.7,2601.15,86.5,93.4,2.1,537.571,0.6777,0.8755,37.4,55.6396,47.4,2.6983,16.3375,747.8306,0.4653,465.4375,0.8658,29,0.78,78.5703,624,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","09:04:11","H1-CH-03",42,398.1,0.65,2087.94,47.8,42,2.3,2609.925,86.5,94,3.6,504.5855,0.789,1.0119,37.4,55.8273,47.4,2.6603,16.3375,815.6016,0.4861,499.2375,0.9894,29,0.78,78.5703,675,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","09:11:48","H1-CH-04",42,310.9,0.513,2083,47.9,42,1.1,2603.75,82.6,91.9,0.9,512.0708,0.6071,0.7816,37.2,55.9946,47.2,2.6843,16.3375,1008.9531,0.6977,411.6375,0.8039,29,0.78,78.5703,541,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","09:17:16","H1-CH-06",42,281.6,0.476,2267.77,46.2,42,1.8,2834.7125,86.5,91.6,0.8,396.8598,0.7096,0.787,37.4,60.6356,47.4,2.7363,16.3375,602.3764,0.3914,382.7375,0.9644,29,0.78,78.5703,502,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","10:57:14","P1-CH-01",42,466.1,0.737,2169.64,49.1,41.8,2.5,2712.05,88.4,97.8,4.3,659.9322,0.7063,0.9092,37.4,58.0118,47.4,2.7426,16.3375,1062.2196,0.4904,567.2375,0.8595,30,0.72,78.6325,775,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","11:03:44","P1-CH-02",42,451.8,0.71,2183.25,49.1,41.8,2.1,2729.0625,88.5,97.4,1.5,664.0719,0.6803,0.9425,37.2,58.6895,47.2,2.6992,16.3375,1012.0273,0.4742,552.5375,0.832,30,0.72,78.6325,740,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","11:07:53","H1-CH-01",42,438.9,0.7,2193.17,50.2,41.9,2.6,2741.4625,88.6,97.4,1.9,758.4713,0.5787,0.8043,37.6,58.329,47.6,2.7038,16.3375,1005.2029,0.4689,540.4375,0.7125,30,0.72,78.6325,734,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","11:11:01","H1-CH-02",42,426,0.683,2080.92,49.3,41.9,-12.9,2601.15,88.4,97,2.6,641.617,0.6639,0.9221,37.2,55.9387,47.2,2.7246,16.3375,932.0787,0.4682,526.7375,0.821,30,0.72,78.6325,723,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","11:13:40","H1-CH-03",42,457.4,0.732,2087.94,49.9,41.8,2.5,2609.925,88.4,97.4,4.1,704.6798,0.6491,0.8955,37.4,55.8273,47.4,2.6857,16.3375,978.7219,0.4796,558.5375,0.7926,30,0.72,78.6325,771,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","11:16:15","H1-CH-04",42,436,0.691,2083,50.5,41.8,1.6,2603.75,84.5,97.1,1.6,755.0875,0.5774,0.7999,37.2,55.9946,47.2,2.7246,16.3375,1366.9687,0.6823,536.7375,0.7108,30,0.72,78.6325,723,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","11:19:33","H1-CH-06",42,404.9,0.643,2267.77,48.9,41.8,2.3,2834.7125,88.4,97,1.8,670.882,0.6035,0.7265,37.4,60.6356,47.4,2.7489,16.3375,1015.772,0.4682,506.0375,0.7543,30,0.72,78.6325,677,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","12:49:37","P1-CH-01",42,482.7,0.77,2169.64,49.2,42,2.6,2712.05,88.3,97.8,4.3,650.892,0.7416,1.0273,37.2,58.3237,47.2,2.7648,16.3375,1073.5198,0.5263,583.4375,0.8964,31,0.7,79.749,794,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","12:52:37","P1-CH-02",42,459.2,0.726,2183.25,49.1,42,2.2,2729.0625,88.4,97.3,1.6,645.8781,0.711,0.9737,37.4,58.3757,47.4,2.6983,16.3375,1012.0273,0.5071,560.3375,0.8676,31,0.7,79.749,760,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","12:57:26","H1-CH-01",42,446.9,0.718,2193.17,50.2,41.9,2.5,2741.4625,88.4,97.1,2,758.4713,0.5892,0.8096,37.2,58.9562,47.2,2.7352,16.3375,993.7802,0.5014,547.6375,0.722,31,0.7,79.749,764,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","13:01:25","H1-CH-02",42,432.7,0.7,2080.92,49.4,42,-14,2601.15,88.3,96.7,2.8,641.617,0.6744,0.9304,37.4,55.6396,47.4,2.7194,16.3375,910.4025,0.4955,533.8375,0.832,31,0.7,79.749,730,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","13:07:50","H1-CH-03",42,473.4,0.765,2087.94,46.9,42,2.6,2609.925,88.3,97.3,4.4,426.2877,1.1105,1.5209,37.6,55.5303,47.6,2.6849,16.3375,978.7219,0.5128,574.9375,1.3487,31,0.7,79.749,796,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","13:11:47","H1-CH-04",42,448.7,0.717,2083,50.6,41.9,1.7,2603.75,84.2,97.1,1.6,755.0875,0.5942,0.8138,37.2,55.9946,47.2,2.7436,16.3375,1399.5156,0.7435,549.4375,0.7276,31,0.7,79.749,755,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","13:15:24","H1-CH-06",42,415.1,0.664,2267.77,49,42.1,2.5,2834.7125,88.3,96.8,2,651.9839,0.6367,0.7551,37.4,60.6356,47.4,2.7511,16.3375,1003.9607,0.4985,516.2375,0.7918,31,0.7,79.749,687,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","15:01:08","H1-CH-01",42,436.6,0.699,2193.17,50.1,42,2.5,2741.4625,87.7,96.1,2,740.1949,0.5898,0.8045,37,59.2749,48.1,2.6736,16.3375,959.5119,0.4967,538.0375,0.7269,30,0.74,79.1884,734,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","15:05:49","H1-CH-02",42,425.5,0.686,2080.92,49.2,41.9,-13.6,2601.15,87.6,95.8,2.7,632.9465,0.6723,0.9022,37,56.2411,47.2,2.7225,16.4625,888.7263,0.4936,526.1625,0.8313,30,0.74,79.1884,725,null,null,10.3,10.5,28.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","15:08:22","H1-CH-04",42,426.7,0.68,2083,50.4,42,1.5,2603.75,83.5,95.9,1.5,729.05,0.5853,0.7859,37,56.2973,47.5,2.6905,16.3375,1345.2708,0.742,527.5375,0.7236,30,0.74,79.1884,709,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","15:10:09","H1-CH-05",42,444.7,0.715,2290.2,49.1,42,2,2862.75,87.5,96.6,1,677.5175,0.6564,0.755,37.5,61.072,47.8,2.6841,16.3375,1085.4594,0.5226,546.3375,0.8064,30,0.74,79.1884,757,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","15:11:55","H1-CH-06",42,399.3,0.643,2267.77,48.9,42.1,2.4,2834.7125,87.7,95.8,1.8,642.5348,0.6214,0.8284,37.2,60.9616,47,2.766,16.3375,956.7155,0.4876,499.8375,0.7779,30,0.74,79.1884,675,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","15:14:02","P1-CH-01",42,473.4,0.755,2169.64,49.2,42,2.4,2712.05,87.5,96.7,4.3,650.892,0.7273,0.9723,37.7,57.5501,48,2.7146,16.3375,1039.6192,0.5254,575.4375,0.8841,30,0.74,79.1884,792,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","15:16:46","P1-CH-02",42,448.9,0.712,2183.25,49,42.1,2.1,2729.0625,87.7,96.3,1.5,627.6844,0.7152,0.9533,37.2,58.6895,47.5,2.6779,16.3375,977.9141,0.5026,549.9375,0.8761,30,0.74,79.1884,737,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","17:05:17","H1-CH-01",42,493,0.782,2193.17,50.8,42,2.7,2741.4625,89.8,99.2,2.2,804.1623,0.6131,0.8195,37,59.2749,47,2.7851,16.3375,1073.7395,0.4905,593.3375,0.7378,31,0.71,80.0351,824,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","17:08:54","H1-CH-02",42,481.2,0.768,2080.92,49.9,42,-13.5,2601.15,89.6,98.7,3.2,684.9695,0.7025,1.0102,37.2,55.9387,47.5,2.7474,16.3375,986.2694,0.4875,582.2375,0.85,31,0.71,80.0351,812,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","17:07:53","P1-CH-01",42,526.5,0.83,2169.64,49.7,42.1,2.7,2712.05,89.6,99.6,4.3,687.0527,0.7663,1.095,38,57.0958,48.2,2.7407,16.3375,1130.0208,0.5156,629.0375,0.9156,31.1,0.71,80.2034,804,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","17:12:50","H1-CH-04",42,499,0.784,2083,51.4,42,1.8,2603.75,85.4,99.3,1.8,815.8417,0.6116,0.8702,37.2,55.9946,47.1,2.7728,16.3375,1508.0052,0.7215,599.6375,0.735,31,0.71,80.0351,822,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","17:11:19","P1-CH-02",42,503.6,0.791,2183.25,49.6,42,2.3,2729.0625,89.7,99.3,1.7,691.3625,0.7284,0.9011,37.9,57.6055,47.8,2.7176,16.3375,1091.625,0.5027,605.6375,0.876,31.1,0.71,80.2034,826,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","17:12:59","H1-CH-05",42,519.4,0.829,2290.2,50,42,2.2,2862.75,89.5,99.9,0.9,763.4,0.6804,0.9753,37.7,60.748,48,2.7146,16.3375,1240.525,0.5235,621.4375,0.814,31,0.71,80.0351,871,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","17:15:13","H1-CH-06",42,468.7,0.746,2267.77,49.7,41.9,2.7,2834.7125,89.6,99.2,2.1,737.0253,0.6359,0.9058,37.1,61.1259,47.2,2.8008,16.2875,1133.885,0.5009,569.2875,0.7724,31,0.71,80.0351,780,null,null,10.3,10.5,27.5,27.4,null,27.2,9.2,9.1,9.1],["2569-07-03","19:36:35","H1-CH-01",42,462.5,0.734,2193.17,50.6,42,2.6,2741.4625,85.5,93.9,2.3,785.8859,0.5885,0.8445,37,59.2749,47,2.7468,16.3375,959.5119,0.5385,562.8375,0.7162,29,0.77,78.3015,777,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","19:39:35","H1-CH-04",42,430.4,0.684,2083,50.5,41.9,1.7,2603.75,81,93.3,1.8,746.4083,0.5766,0.7159,37.2,55.9946,47.5,2.6863,16.3375,1334.4219,0.8201,531.4375,0.712,29,0.77,78.3015,716,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","19:41:31","H1-CH-05",42,448,0.713,2290.2,49.1,42,2.2,2862.75,85.2,94.1,1.5,677.5175,0.6612,0.6867,37.7,60.748,48,2.6708,16.3375,1061.6031,0.5633,550.0375,0.8118,29,0.77,78.3015,762,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","19:43:18","P1-CH-01",42,497.9,0.785,2169.64,49.5,42,2.6,2712.05,85.4,94.4,4.5,678.0125,0.7344,0.9017,37,58.6389,47.1,2.7643,16.3375,1017.0188,0.5591,598.3375,0.8825,29,0.77,78.3015,829,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-03","19:44:56","P1-CH-02",42,465.9,0.737,2183.25,49.4,41.9,2.2,2729.0625,85.4,94,1.6,682.2656,0.6829,0.8447,37.5,58.22,47.3,2.6998,16.3375,977.9141,0.5478,567.0375,0.8311,29,0.77,78.3015,774,null,null,10.3,10.5,27.5,27.4,null,27.6,9.2,9.1,9.1],["2569-07-04","08:47:59","P1-CH-01",42,425.1,0.677,2169.64,48.5,42.1,2.3,2712.05,85.7,94.2,4.2,578.5707,0.7347,0.9121,37.2,58.3237,47.2,2.7013,16.4875,960.5177,0.5133,525.9875,0.9091,28,0.81,77.639,713,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","09:01:45","P1-CH-02",42,408,0.654,2183.25,48.5,42.1,2,2729.0625,85.8,93.7,1.2,582.2,0.7008,0.8734,37.4,58.3757,47.4,2.6392,16.4875,898.3164,0.4919,509.2875,0.8748,28,0.81,77.639,682,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","09:04:47","H1-CH-01",42,394.9,0.647,2193.17,49.6,42.1,2.5,2741.4625,85.9,93.8,1.8,685.3656,0.5762,0.7207,37.4,58.6409,47.4,2.7089,16.4875,902.3981,0.4888,496.1875,0.724,28,0.81,77.639,690,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","09:08:26","H1-CH-02",42,386.9,0.632,2080.92,48.7,42.1,-14,2601.15,85.7,93.3,2.4,572.253,0.6761,0.8488,37.6,55.3436,47.6,2.6702,16.4875,823.6975,0.4853,488.5875,0.8538,28,0.81,77.639,659,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","09:12:01","H1-CH-03",42,423.2,0.685,2087.94,48.3,42,2.4,2609.925,85.7,93.9,4.1,548.0842,0.7721,0.9623,37.6,55.5303,47.6,2.6471,16.4875,891.7244,0.5043,524.8875,0.9577,28,0.81,77.639,721,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","09:14:52","H1-CH-04",42,373.1,0.606,2083,49.4,42,1.4,2603.75,80.8,93,1.3,642.2583,0.5809,0.7266,37.4,55.6952,47.4,2.6878,16.4875,1323.5729,0.7942,474.3875,0.7386,28,0.81,77.639,635,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","09:17:43","H1-CH-06",42,351.5,0.57,2267.77,47.8,41.9,2.2,2834.7125,85.7,92.9,1.6,557.4935,0.6305,0.6475,37.2,60.9616,47.2,2.7267,16.4875,850.4138,0.4718,452.3875,0.8115,28,0.81,77.639,609,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","11:06:33","H1-CH-01",42,446.7,0.719,2193.17,50.3,42,2.6,2741.4625,87.8,96.5,2.1,758.4713,0.5889,0.7392,37.2,58.9562,47,2.7511,16.4875,993.7802,0.4643,547.3875,0.7217,29,0.75,77.7616,761,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","11:09:08","H1-CH-02",42,432.7,0.699,2080.92,49.4,41.9,-13.7,2601.15,87.7,96.1,2.8,650.2875,0.6654,0.8961,37,56.2411,47.1,2.7261,16.4875,910.4025,0.4581,533.2875,0.8201,29,0.75,77.7616,736,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","11:06:11","P1-CH-01",42,467.6,0.743,2169.64,49.2,42,2.4,2712.05,87.6,97,4.5,650.892,0.7184,0.968,37.2,58.3237,47.2,2.75,16.4875,1062.2196,0.4886,568.4875,0.8734,29,0.75,77.7616,774,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","11:11:09","H1-CH-03",42,472.7,0.76,2087.94,49,42.1,2.7,2609.925,87.7,96.8,4.5,600.2827,0.7875,1.0533,37.5,55.6784,48,2.6562,16.4875,989.5966,0.478,574.6875,0.9574,29,0.75,77.7616,793,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","11:14:44","P1-CH-02",42,447.2,0.709,2183.25,49.1,42,2.1,2729.0625,87.7,96.5,1.7,645.8781,0.6924,0.9256,37.4,58.3757,47.4,2.6772,16.4875,1000.6562,0.4696,548.4875,0.8492,29,0.75,77.7616,742,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","11:13:23","H1-CH-04",42,461.7,0.732,2083,51,42,1.9,2603.75,82.5,96.8,-4.3,781.125,0.5911,0.7933,37.7,55.252,47.7,2.7149,16.4875,1551.401,0.7511,563.5875,0.7215,29,0.75,77.7616,765,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","11:14:59","H1-CH-06",42,434.7,0.688,2267.77,49.4,42,2.7,2834.7125,87.7,96.7,2.1,699.2291,0.6217,0.6867,37.6,60.313,47.6,2.729,16.4875,1063.0172,0.4752,536.3875,0.7671,29,0.75,77.7616,721,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","13:03:45","P1-CH-01",42,481,0.761,2169.64,49.4,42,2.4,2712.05,87.7,97.2,4.5,668.9723,0.719,0.965,37.2,58.3237,47.2,2.7542,16.4875,1073.5198,0.5194,581.8875,0.8698,30,0.73,78.911,791,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","13:06:52","P1-CH-02",42,460,0.725,2183.25,49.3,42.1,2.2,2729.0625,87.8,96.8,1.7,654.975,0.7023,0.9426,37.4,58.3757,47.4,2.6857,16.4875,1023.3984,0.5031,561.2875,0.857,30,0.73,78.911,760,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","13:09:28","H1-CH-01",42,454.2,0.727,2193.17,50.4,42,2.6,2741.4625,87.9,96.8,2,767.6095,0.5917,0.7937,37.2,58.9562,47.2,2.7521,16.4875,1016.6257,0.4975,555.0875,0.7231,30,0.73,78.911,772,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","13:15:01","H1-CH-02",42,444.7,0.715,2080.92,49.6,42,-13.2,2601.15,87.8,96.4,2.9,658.958,0.6749,0.9119,37.4,55.6396,47.4,2.7089,16.4875,932.0788,0.4917,545.9875,0.8286,30,0.73,78.911,751,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","13:16:00","H1-CH-03",42,482.7,0.775,2087.94,49.1,41.9,2.6,2609.925,87.8,97.1,4.5,626.382,0.7706,1.0378,37.4,55.8273,47.4,2.692,16.4875,1011.3459,0.5113,583.9875,0.9323,30,0.73,78.911,818,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","13:18:39","H1-CH-04",42,479.8,0.76,2083,51.3,42,1.9,2603.75,82.5,97.3,1.7,807.1625,0.5944,0.8037,37.6,55.3989,47.6,2.7185,16.4875,1605.6458,0.8048,581.4875,0.7204,30,0.73,78.911,796,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","13:21:20","H1-CH-06",42,445.7,0.706,2267.77,49.6,42,2.7,2834.7125,87.7,97,2.2,718.1272,0.6206,0.6855,37.4,60.6356,47.4,2.7447,16.4875,1098.4511,0.5141,546.9875,0.7617,30,0.73,78.911,742,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","15:05:55","H1-CH-01",42,456,0.735,2193.17,50.5,42,2.6,2741.4625,87.7,96.7,2.1,776.7477,0.5871,0.7879,37.2,58.9562,47,2.7617,16.475,1028.0484,0.4831,556.675,0.7167,30,0.7,78.0722,771,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.2,9.2],["2569-07-04","15:08:19","H1-CH-02",42,441.3,0.711,2080.92,49.6,42,-13,2601.15,87.5,96.3,2.8,658.958,0.6697,0.8988,37.2,55.9387,47.5,2.6989,16.4875,953.755,0.4828,542.4875,0.8233,30,0.7,78.0722,752,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","15:10:25","H1-CH-03",42,485.3,0.78,2087.94,49.1,42,2.7,2609.925,87.5,96.9,4.5,617.6823,0.7857,1.0473,37.7,55.383,48,2.6562,16.4875,1022.2206,0.4993,587.4875,0.9511,30,0.7,78.0722,815,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","15:14:09","H1-CH-04",42,480.5,0.764,2083,51.3,41.9,1.8,2603.75,82.2,97.1,1.8,815.8417,0.589,0.7851,37,56.2973,47.2,2.7373,16.4875,1616.4948,0.7831,581.1875,0.7124,30,0.7,78.0722,802,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","15:18:57","H1-CH-06",42,445.5,0.707,2267.77,49.7,42,2.1,2834.7125,87.5,96.8,2.2,727.5762,0.6123,0.6697,37.7,60.1531,48.1,2.7048,16.4875,1098.4511,0.4966,547.7875,0.7529,30,0.7,78.0722,743,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","15:21:07","P1-CH-01",42,480.6,0.762,2169.64,49.4,42,2.5,2712.05,87.5,97.2,4.4,668.9723,0.7184,0.9576,37,58.6389,47.2,2.7627,16.4875,1096.1202,0.5071,581.2875,0.8689,30,0.7,78.0722,795,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","15:23:52","P1-CH-02",42,457.1,0.723,2183.25,49.3,42,2.2,2729.0625,87.5,96.6,1.9,664.0719,0.6883,0.9175,37.7,57.9111,47,2.7128,16.4875,1034.7695,0.4912,558.2875,0.8407,30,0.7,78.0722,752,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","17:04:00","P1-CH-01",42,486.8,0.764,2169.64,49.5,42,2.4,2712.05,87.8,97.3,4.7,678.0125,0.718,0.957,37.2,58.3237,47.2,2.7669,16.4875,1073.5198,0.4869,587.6875,0.8668,30,0.69,77.7903,800,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","17:06:57","P1-CH-02",42,466.9,0.73,2183.25,49.4,42.1,2.3,2729.0625,87.9,97,1.8,664.0719,0.7031,0.9468,37.6,58.0652,47.6,2.6912,16.4875,1034.7695,0.4737,568.5875,0.8562,30,0.69,77.7903,760,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","17:09:50","H1-CH-01",42,458.5,0.732,2193.17,50.6,42,2.6,2741.4625,88,97,2.1,785.8859,0.5834,0.7852,37.4,58.6409,47.4,2.7363,16.4875,1028.0484,0.4685,559.7875,0.7123,30,0.69,77.7903,776,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","17:16:02","H1-CH-02",42,449.3,0.718,2080.92,49.7,42,-12.8,2601.15,87.8,96.6,-7.2,667.6285,0.673,0.9124,37.4,55.6396,47.4,2.7046,16.4875,953.755,0.4678,550.5875,0.8247,30,0.69,77.7903,751,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","17:19:23","H1-CH-03",42,491,0.783,2087.94,49.2,42.1,2.7,2609.925,87.9,97.3,4.5,617.6823,0.7949,1.0705,37.4,55.8273,47.4,2.6857,16.4875,1022.2206,0.4818,592.2875,0.9589,30,0.69,77.7903,818,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","17:19:17","H1-CH-04",42,477.2,0.752,2083,51.2,42,1.8,2603.75,82.6,97.3,1.8,798.4833,0.5976,0.8043,37.2,55.9946,47.2,2.7352,16.4875,1594.7969,0.7535,578.0875,0.724,30,0.69,77.7903,793,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","17:22:19","H1-CH-06",42,443.9,0.699,2267.77,49.6,42,2.7,2834.7125,87.9,97.1,2.2,718.1272,0.6181,0.6856,37.4,60.6356,47.4,2.7468,16.4875,1086.6398,0.4764,545.1875,0.7592,30,0.69,77.7903,731,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","19:32:26","H1-CH-01",42,403.9,0.648,2193.17,49.5,42,2.5,2741.4625,86,93.6,1.9,685.3656,0.5893,0.7963,37,59.2749,47,2.7319,16.4875,868.1298,0.4538,504.3875,0.7359,28,0.78,76.8519,691,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","19:34:33","H1-CH-03",42,428.1,0.69,2087.94,48.1,42,2.5,2609.925,85.9,93.8,4.3,530.6848,0.8067,1.02,37.2,56.1274,47.2,2.6758,16.4875,859.1003,0.4661,528.9875,0.9968,28,0.78,76.8519,727,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","19:36:10","H1-CH-04",42,413.5,0.657,2083,50.1,41.9,1.6,2603.75,80.4,93.8,1.5,711.6917,0.581,0.732,37.7,55.252,48,2.6625,16.4875,1453.7604,0.7906,515.6875,0.7246,28,0.78,76.8519,690,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","19:37:48","H1-CH-06",42,386.9,0.619,2267.77,48.4,41.9,2.4,2834.7125,85.8,93.4,2,614.1877,0.6299,0.6367,37.1,61.1259,47.2,2.7394,16.4875,897.659,0.4593,487.6875,0.794,28,0.78,76.8519,651,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","19:39:44","P1-CH-01",42,425.9,0.678,2169.64,48.2,42,2.3,2712.05,85.8,93.7,4.4,560.4903,0.7599,0.9573,37.5,57.8571,47.5,2.7032,16.4875,892.7165,0.4689,527.3875,0.9409,28,0.78,76.8519,717,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","19:42:18","P1-CH-02",42,402.3,0.64,2183.25,48.1,42,2,2729.0625,85.9,93.4,1.4,554.9094,0.725,0.9101,37.4,58.3757,47.1,2.6752,16.4875,852.832,0.4532,503.2875,0.907,28,0.78,76.8519,672,null,null,10.6,10.8,27.8,27.6,null,27.4,9.2,9.3,9.2],["2569-07-04","21:15:09","H1-CH-03",42,383.9,0.623,2087.94,47.5,42.2,2.3,2609.925,85.3,91.4,3.6,461.0867,0.8326,1.049,37.8,55.2365,47.7,2.652,9.82,663.3559,0.4433,479.22,1.0393,28,0.81,77.639,643,null,null,10.6,10.8,null,null,null,null,9.2,9.3,9.2],["2569-07-04","21:20:01","P1-CH-02",42,439.7,0.697,2183.25,49,41.8,2.1,2729.0625,85.3,92.7,1.4,654.975,0.6713,0.8217,37,59.0068,47.7,2.6394,9.82,841.4609,0.4913,534.22,0.8156,28,0.81,77.639,751,null,null,10.6,10.8,null,null,null,null,9.2,9.3,9.2],["2569-07-05","09:01:02","H1-CH-02",42,388.3,0.629,2080.92,48.8,42,-14.8,2601.15,84,91.1,2.7,589.594,0.6586,0.8173,38.1,54.6173,48.2,2.6286,16.2875,769.5069,0.5433,490.8875,0.8326,29,0.76,78.032,665,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.2],["2569-07-05","09:04:38","H1-CH-05",42,374.6,0.607,2290.2,48.1,42.2,1.8,2862.75,83.9,90.9,1.2,563.0075,0.6654,0.7805,37.9,60.4274,48,2.6208,16.2875,834.9688,0.544,476.7875,0.8469,29,0.76,78.032,634,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.2],["2569-07-05","09:07:31","H1-CH-06",42,341.5,0.56,2267.77,47.8,42.2,2.2,2834.7125,84,90.2,1.8,529.1463,0.6454,0.7494,38,59.6782,48.2,2.668,16.2875,732.3007,0.5095,443.9875,0.8391,29,0.76,78.032,582,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.2],["2569-07-05","09:10:35","P1-CH-01",42,445.2,0.713,2169.64,48.7,42,2.5,2712.05,84.1,92.2,4.4,605.6912,0.735,0.8568,38.2,56.7969,48.1,2.6653,16.2875,915.3169,0.5717,547.7875,0.9044,29,0.76,78.032,748,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.2],["2569-07-05","09:14:18","P1-CH-02",42,417.5,0.668,2183.25,48.6,42,2.1,2729.0625,84.1,91.8,1.8,600.3938,0.6954,0.8189,37.8,57.7579,47.5,2.6505,16.2875,875.5742,0.5593,519.0875,0.8646,29,0.76,78.032,692,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.2],["2569-07-05","11:01:38","H1-CH-02",42,424.2,0.681,2080.92,49.4,42,-14.6,2601.15,85.1,92,3.8,641.617,0.6611,0.7786,38.2,54.4743,48.1,2.6403,16.2875,747.8306,0.4954,526.7875,0.821,30,0.7,78.0722,71,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.2],["2569-07-05","11:07:04","P1-CH-01",42,482.5,0.765,2169.64,49.2,42,2.7,2712.05,85,93.7,4.5,650.892,0.7413,0.9068,37.4,58.0118,47.4,2.7194,16.2875,983.1181,0.5567,583.5875,0.8966,30,0.7,78.0722,800,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.2],["2569-07-05","11:03:12","H1-CH-05",42,474.8,0.76,2290.2,49.6,42.1,2.3,2862.75,85,94.3,1.3,715.6875,0.6634,0.8086,37.9,60.4274,48,2.6625,16.2875,1109.3156,0.5731,576.9875,0.8062,30,0.7,78.0722,798,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.2],["2569-07-05","11:06:53","H1-CH-06",42,431.2,0.69,2267.77,49.4,42,2.7,2834.7125,85.1,93.4,2.3,699.2291,0.6167,0.749,38,59.6782,48,2.6917,16.2875,980.3381,0.5415,533.4875,0.763,30,0.7,78.0722,721,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.2],["2569-07-05","11:07:22","P1-CH-02",42,448.4,0.707,2183.25,49.1,42,2.2,2729.0625,85.1,93.3,1.6,645.8781,0.6942,0.8493,37.6,58.0652,47.6,2.6492,16.2875,932.4297,0.5385,549.8875,0.8514,30,0.7,78.0722,740,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.2],["2569-07-05","13:21:52","P1-CH-01",42,529.6,0.836,2169.64,49.7,42,2.8,2712.05,86,95.4,4.7,696.0928,0.7608,0.9307,37.4,58.0118,47.4,2.7532,16.2875,1062.2196,0.5497,630.6875,0.906,31,0.65,78.2983,876,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.2],["2569-07-05","13:26:31","P1-CH-02",42,484.4,0.763,2183.25,49.7,42,2.3,2729.0625,86.1,94.9,1.7,700.4594,0.6915,0.8744,37.2,58.6895,47.2,2.7034,16.2875,1000.6563,0.5301,585.0875,0.8353,31,0.65,78.2983,793,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.2],["2569-07-05","13:31:35","H1-CH-02",41.9,459,0.736,2080.92,50,42.2,-13.8,2601.15,86.1,94.4,3,676.299,0.6787,0.8613,37.6,55.3436,47.6,2.6891,16.2875,899.5644,0.5155,560.4875,0.8288,31,0.65,78.2983,772,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.2],["2569-07-05","13:35:29","H1-CH-05",42,511.8,0.823,2290.2,50.1,42.1,2.4,2862.75,86,95.8,1.5,763.4,0.6704,0.8446,37.4,61.2353,47.4,2.7152,16.2875,1168.9562,0.5599,612.8875,0.8028,31,0.65,78.2983,865,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.2],["2569-07-05","13:38:22","H1-CH-06",42,464.1,0.741,2267.77,49.8,42,2.8,2834.7125,86.1,95,2.4,737.0252,0.6297,0.7933,37.2,60.9616,47.2,2.7542,16.2875,1051.2059,0.5329,564.7875,0.7663,31,0.65,78.2983,775,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.2],["2569-07-05","15:01:50","H1-CH-02",42,422.5,0.681,2080.92,49.1,41.9,-13.9,2601.15,87.2,95.1,2.8,624.276,0.6768,0.8588,38.2,54.4743,48.1,2.6674,16.2875,856.2119,0.4785,525.0875,0.8411,31,0.66,78.5912,718,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.2],["2569-07-05","15:08:21","P1-CH-01",42,480.1,0.759,2169.64,49,42,2.7,2712.05,87.2,96.1,4.3,632.8117,0.7587,1.0047,37.4,58.0118,47.4,2.7468,16.2875,1005.7185,0.5083,581.1875,0.9184,31,0.66,78.5912,800,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.2],["2569-07-05","15:04:18","H1-CH-03",42,465.8,0.751,2087.94,48.6,42,2.7,2609.925,87.3,95.7,4.8,574.1835,0.8112,1.0702,37.9,55.0908,47.8,2.659,16.2875,913.4738,0.491,567.7875,0.9889,31,0.66,78.5912,787,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.2],["2569-07-05","15:08:50","H1-CH-05",42,466.6,0.749,2290.2,49.3,42,2.4,2862.75,87.2,96.4,1.2,696.6025,0.6698,0.8867,37.9,60.4274,48,2.6875,16.2875,1097.3875,0.5166,568.7875,0.8165,31,0.66,78.5912,787,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.2],["2569-07-05","15:11:30","P1-CH-02",42,453.6,0.715,2183.25,48.9,42,2.2,2729.0625,87.3,95.7,1.8,627.6844,0.7227,0.9534,37.6,58.0652,47.6,2.6996,16.2875,955.1719,0.491,555.0875,0.8843,31,0.66,78.5912,748,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.2],["2569-07-05","15:14:13","H1-CH-06",42,421.7,0.676,2267.77,49,42,2.6,2834.7125,87.3,95.5,2.2,661.4329,0.6376,0.844,38,59.6782,48,2.7125,16.2875,968.5268,0.485,523.9875,0.7922,31,0.66,78.5912,708,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.2],["2569-07-05","17:05:11","P1-CH-01",42,462,0.729,2169.64,48.7,42,2.5,2712.05,87.3,95.8,4.4,605.6912,0.7628,1.0098,37.4,58.0118,47.4,2.7511,16.2875,960.5177,0.5296,563.0875,0.9297,31,0.7,79.749,766,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.2],["2569-07-05","17:02:21","H1-CH-02",42,405.4,0.649,2080.92,48.8,42,-13.8,2601.15,87.2,94.8,2.5,589.594,0.6876,0.9103,38.2,54.4743,48.2,2.6618,16.275,823.6975,0.5049,508.075,0.8617,31,0.7,79.749,685,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.1],["2569-07-05","17:11:33","P1-CH-02",42,439.5,0.692,2183.25,48.7,42,2.2,2729.0625,87.3,95.4,1.7,609.4906,0.7211,0.9513,37.2,58.6895,47.2,2.7119,16.2875,921.0586,0.5175,540.1875,0.8863,31,0.7,79.749,721,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.2],["2569-07-05","17:10:43","H1-CH-03",42,453.5,0.722,2087.94,48.4,42,2.6,2609.925,87.3,95.4,4.6,556.784,0.8145,1.0783,37.9,55.0908,48,2.6458,16.2875,880.8497,0.5175,555.6875,0.998,31,0.7,79.749,763,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.2],["2569-07-05","17:12:19","H1-CH-05",42,451,0.718,2290.2,49,42,2.2,2862.75,87.2,96.1,1.2,667.975,0.6752,0.8938,37.8,60.5873,47.8,2.6904,16.2875,1061.6031,0.5443,552.8875,0.8277,31,0.7,79.749,753,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.2],["2569-07-05","17:15:44","H1-CH-06",42,408.2,0.65,2267.77,48.7,41.9,2.4,2834.7125,87.3,95.2,2.1,642.5348,0.6353,0.8381,37.4,60.6356,47.4,2.7363,16.2875,933.0929,0.5113,509.2875,0.7926,31,0.7,79.749,679,null,null,10.2,10.4,27.6,27.4,null,27.3,9.1,9.1,9.2],["2569-07-06","09:00:19","P1-CH-02",42,362.2,0.585,2183.25,47.3,42,1.9,2729.0625,84.9,90.9,1,482.1344,0.7512,0.9984,37.2,58.6895,47.2,2.6356,9.62,682.2656,0.5512,456.22,0.9463,30,0.77,80.0149,616,null,null,10.3,10.4,null,null,null,null,9.2,9.1,9.1],["2569-07-06","09:03:00","H1-CH-02",42,332.8,0.547,2080.92,47.6,42.1,-14.2,2601.15,84.6,90.1,1.9,476.8775,0.6979,0.8474,37.4,55.6396,47.4,2.6519,9.62,596.0969,0.5454,427.22,0.8959,30,0.77,80.0149,581,null,null,10.3,10.4,null,null,null,null,9.2,9.1,9.1],["2569-07-06","11:07:29","H1-CH-02",42,402.8,0.647,2080.92,48.9,41.9,-13.1,2601.15,83.9,90.9,2.9,606.935,0.6637,0.7941,37.2,55.9387,47,2.6936,9.62,758.6687,0.6277,496.62,0.8182,31,0.7,79.749,679,null,null,10.3,10.4,null,null,null,null,9.2,9.1,9.1],["2569-07-06","11:12:55","P1-CH-02",42,418.8,0.665,2183.25,48.7,42,2.1,2729.0625,84.1,91.3,1.7,609.4906,0.6871,0.8054,37.5,58.22,48.1,2.6154,9.62,818.7188,0.6233,514.02,0.8434,31,0.7,79.749,696,null,null,10.3,10.4,null,null,null,null,9.2,9.1,9.1],["2569-07-06","13:12:21","P1-CH-02",42,401.7,0.641,2183.25,48.2,42,2.1,2729.0625,84.2,91.1,1.9,564.0063,0.7122,0.8388,36.4,59.9794,47.5,2.64,9.62,784.6055,0.6357,495.22,0.878,32,0.66,80.2453,674,null,null,10.3,10.4,null,null,null,null,9.2,9.1,9.1],["2569-07-06","13:20:29","H1-CH-02",42,377.9,0.611,2080.92,48.5,42,-14.4,2601.15,84.1,90.6,2.6,563.5825,0.6705,0.7927,34.4,60.4919,47.2,2.6716,9.62,704.4781,0.6277,469.12,0.8324,32,0.66,80.2453,651,null,null,10.3,10.4,null,null,null,null,9.2,9.1,9.1],["2569-07-06","15:06:50","H1-CH-02",42,390.2,0.628,2080.92,48.8,42,-14.3,2601.15,84.2,91,2.7,589.594,0.6618,0.7794,35.6,58.4528,47.5,2.6547,9.62,736.9925,0.7002,482.92,0.8191,33,0.64,81.2883,666,null,null,10.3,10.4,null,null,null,null,9.2,9.1,9.1],["2569-07-06","15:14:49","P1-CH-02",42,423.7,0.67,2183.25,48.6,41.9,2.1,2729.0625,84.3,91.6,1.6,609.4906,0.6952,0.8218,35.6,61.3272,47.6,2.6408,9.62,830.0898,0.7079,516.52,0.8475,33,0.64,81.2883,703,null,null,10.3,10.4,null,null,null,null,9.2,9.1,9.1],["2569-07-06","17:12:28","P1-CH-02",42,438.6,0.694,2183.25,48.8,42,2.2,2729.0625,84.5,92,1.6,618.5875,0.709,0.8442,37,59.0068,47.4,2.673,9.725,852.832,0.6122,532.725,0.8612,31,0.7,79.749,732,null,null,10.3,10.4,null,null,null,null,null,9.1,9.1],["2569-07-06","17:14:34","H1-CH-07",42,209.7,0.663,1112.46,55.8,41.9,1.2,1390.575,84.5,89.8,0.9,644.2998,0.3255,0.3892,0,null,24,5.2208,9.725,307.0853,0.5273,243.425,0.3778,31,0.7,79.749,365,null,null,10.3,10.4,null,null,null,null,null,9.1,9.1],["2569-07-06","19:01:11","P1-CH-02",42,461.5,0.728,2183.25,49.3,42,2.3,2729.0625,84.6,92.2,1.7,664.0719,0.695,0.8338,35.6,61.3272,47.6,2.6513,9.5,864.2031,0.5467,554.2,0.8345,31,0.65,78.2983,768,null,null,10.3,null,null,null,null,null,null,9.1,9.1],["2569-07-07","08:52:16","P1-CH-02",42,371.3,0.591,2183.25,47.4,41.9,1.9,2729.0625,83.6,89.8,1.3,500.3281,0.7421,0.8909,37.4,58.3757,47.4,2.6371,9.7,705.0078,0.6169,465.8,0.931,31,0.7,79.749,618,null,null,10.6,10.4,null,null,null,null,9.2,9.2,9.1],["2569-07-07","08:57:27","H1-CH-02",42,359.4,0.589,2080.92,47.3,42,2,2601.15,83.4,89.5,1.3,459.5365,0.7821,0.9059,37.2,55.9387,47.2,2.6547,9.7,661.1256,0.6256,453.5,0.9869,31,0.7,79.749,622,null,null,10.6,10.4,null,null,null,null,9.2,9.2,9.1],["2569-07-07","11:02:37","P1-CH-02",42,482.7,0.762,2183.25,49.8,42,2.3,2729.0625,83.2,91.7,2.3,709.5562,0.6803,0.7794,37.4,58.3757,47.4,2.6772,9.7,966.543,0.7052,577.2,0.8135,32,0.64,79.646,793,null,null,10.6,10.4,null,null,null,null,9.2,9.2,9.1],["2569-07-07","11:12:14","H1-CH-02",42,468.6,0.749,2080.92,50.1,42,-12.5,2601.15,83.2,91.4,3.3,702.3105,0.6672,0.7583,37.6,55.3436,47.6,2.6891,9.7,888.7263,0.6976,563.5,0.8024,32,0.64,79.646,790,null,null,10.6,10.4,null,null,null,null,9.2,9.2,9.1],["2569-07-07","13:02:09","P1-CH-02",43,486.6,0.766,2183.25,50.9,43,2.4,2729.0625,84.3,92.9,2.3,718.6531,0.6771,0.7696,37.2,58.6895,47,2.7106,9.7,977.9141,0.6489,580.5,0.8078,32,0.64,79.646,805,null,null,10.6,10.4,null,null,null,null,9.2,9.2,9.1],["2569-07-07","13:02:54","H1-CH-02",43,468.5,0.748,2080.92,51.1,42.9,-13.7,2601.15,84.2,92.5,3.1,710.981,0.6589,0.7569,37.5,55.4912,47.7,2.6771,9.7,899.5644,0.5726,563.4,0.7924,31,0.64,78.0038,783,null,null,10.6,10.4,null,null,null,null,9.2,9.2,9.1],["2569-07-07","15:06:26","H1-CH-02",43,480.8,0.762,2080.92,51.2,42.9,-13.8,2601.15,84.4,92.8,3.5,719.6515,0.6681,0.7671,35,59.4549,47,2.7426,9.7,910.4025,0.7329,572.5,0.7955,34,0.59,81.3391,794,null,null,10.6,10.4,null,null,null,null,9.2,9.2,9.1],["2569-07-07","15:12:36","P1-CH-02",43,496.5,0.776,2183.25,51,43,2.4,2729.0625,84.5,93.2,2.4,727.75,0.6822,0.7891,35,62.3786,47,2.7234,9.7,989.2852,0.7335,588.2,0.8082,34,0.59,81.3391,808,null,null,10.6,10.4,null,null,null,null,9.2,9.2,9.1],["2569-07-07","17:02:08","H1-CH-02",43,432.2,0.687,2080.92,50.5,42.9,-13.3,2601.15,85.1,92.7,2.9,658.958,0.6559,0.7588,35.6,58.4528,47.5,2.7116,9.7,823.6975,0.6844,525,0.7967,33,0.65,81.5947,725,null,null,10.6,10.4,null,null,null,null,9.2,9.2,9.1],["2569-07-07","17:07:17","P1-CH-02",43,450,0.707,2183.25,50.1,43,2.2,2729.0625,85.2,93,1.8,645.8781,0.6967,0.8262,35.6,61.3272,47.5,2.6905,9.7,886.9453,0.6839,542.8,0.8404,33,0.65,81.5947,734,null,null,10.6,10.4,null,null,null,null,9.2,9.2,9.1],["2569-07-07","19:02:46","P1-CH-02",43,549.5,0.859,2183.25,52,43.2,2.6,2729.0625,84.4,93.6,2.7,800.525,0.6864,0.814,35.6,61.3272,47.6,2.6891,9.5667,1046.1406,0.7079,642.2667,0.8023,31,0.73,80.6039,898,null,null,null,10.4,null,null,null,null,9.2,null,9.1],["2569-07-08","09:04:05","P1-CH-01",42,448.4,0.711,2169.64,49,41.9,2.6,2712.05,82.4,90.1,4.1,641.8518,0.6986,0.7999,38.1,56.9459,48.2,2.6369,9.58,870.116,0.7238,544.28,0.848,31,0.69,79.4615,745,null,null,10.2,10.3,null,null,null,null,9.1,9.1,9.2],["2569-07-08","09:06:09","H1-CH-05",42,296,0.492,2290.2,46.8,42.4,1.3,2862.75,82.1,87,1.2,419.87,0.705,0.7776,37.8,60.5873,47.9,2.62,9.58,584.4781,0.65,391.28,0.9319,31,0.69,79.4615,523,null,null,10.2,10.3,null,null,null,null,9.1,9.1,9.2],["2569-07-08","11:02:04","H1-CH-05",42,405.2,0.651,2290.2,48.6,42,2.1,2862.75,82.3,90.1,1.8,629.805,0.6434,0.6915,37.8,60.5873,47.9,2.6367,9.58,930.3937,0.7252,500.48,0.7947,32,0.63,79.3439,689,null,null,10.2,10.3,null,null,null,null,9.1,9.1,9.2],["2569-07-08","11:04:40","P1-CH-01",42,528.1,0.835,2169.64,50.3,42,3.1,2712.05,82.4,91.7,4.5,750.3338,0.7038,0.771,38.2,56.7969,48.1,2.6881,9.58,1050.9194,0.7527,623.98,0.8316,32,0.63,79.3439,869,null,null,10.2,10.3,null,null,null,null,9.1,9.1,9.2],["2569-07-08","13:01:19","P1-CH-01",42,516.7,0.82,2169.64,50.1,42.2,3.2,2712.05,83,92,4.4,714.1732,0.7235,0.7958,37,58.6389,47.7,2.7212,9.54,1017.0188,0.8193,610.94,0.8555,34,0.58,81.0143,870,null,null,10.2,10.3,null,null,null,null,9.1,9.1,9],["2569-07-08","13:04:26","H1-CH-05",42,405.1,0.652,2290.2,48.5,42,2.1,2862.75,83,90.6,1.9,620.2625,0.6531,0.7321,37.7,60.748,48,2.6417,9.58,906.5375,0.7929,500.38,0.8067,34,0.58,81.0143,681,null,null,10.2,10.3,null,null,null,null,9.1,9.1,9.2],["2569-07-08","15:15:16","H1-CH-05",42,546.6,0.864,2290.2,54.5,45.8,2.5,2862.75,87.1,98.1,1.3,830.1975,0.6584,0.7423,35,65.4343,47,2.7489,14.7,1312.0938,0.5868,643.3,0.7749,34,0.53,79.3538,912,null,null,10.2,10.3,28,27,null,null,9.1,9.1,9.2],["2569-07-08","15:21:01","H1-CH-03",42,600.9,0.961,2087.94,53,44.2,3.2,2609.925,87.2,97.9,6.1,765.578,0.7849,0.8818,35,59.6554,47,2.7447,14.7,1163.5916,0.5769,697.6,0.9112,34,0.53,79.3538,1001,null,null,10.2,10.3,28,27,null,null,9.1,9.1,9.2],["2569-07-08","15:26:26","P1-CH-01",43,551.4,0.865,2169.64,52.9,44.3,2.6,2712.05,87,97.4,4.4,777.4543,0.7092,0.8565,35,61.9897,47,2.7894,14.7,1175.2217,0.5763,648.1,0.8336,34,0.53,79.3538,907,null,null,10.2,10.3,28,27,null,null,9.1,9.1,9.2],["2569-07-08","15:33:48","P1-CH-02",43,557,0.87,2183.25,52.8,44,2.5,2729.0625,87.2,97.6,2.4,800.525,0.6958,0.8318,35,62.3786,47,2.7468,14.7,1182.5937,0.57,653.7,0.8166,34,0.53,79.3538,906,null,null,10.2,10.3,28,27,null,null,9.1,9.1,9.2],["2569-07-08","17:08:38","P1-CH-01",43,372,0.6,2169.64,48.3,43,2.1,2712.05,85.8,92.6,3.2,479.1288,0.7764,0.9455,35,61.9897,47,2.7362,14.7,768.4142,0.4798,468.7,0.9782,32,0.6,78.4267,630,null,null,10.2,10.3,28,27,null,null,9.1,9.1,9.2],["2569-07-08","17:32:03","P1-CH-02",43,354.4,6.04,2183.25,48.2,43,1.9,2729.0625,85.9,92.4,0.9,473.0375,0.7492,0.907,35,62.3786,47,2.6894,14.7,739.1211,0.4652,451.1,0.9536,32,0.6,78.4267,604,null,null,10.2,10.3,28,27,null,null,9.1,9.1,9.2],["2569-07-08","17:38:24","H1-CH-03",42,441,0.704,2087.94,48.2,42,2.5,2609.925,85.8,93.4,4.9,539.3845,0.8176,0.9932,35,59.6554,47,2.6957,14.7,826.4763,0.5076,537.7,0.9969,32,0.6,78.4267,746,null,null,10.2,10.3,28,27,null,null,9.1,9.1,9.2],["2569-07-08","17:46:31","H1-CH-05",42,442.8,0.709,2290.2,49.2,42,2.1,2862.75,85.7,94.7,1.6,687.06,0.6445,0.809,35,65.4343,47,2.7404,14.7143,1073.5312,0.5531,539.5143,0.7853,32,0.6,78.4267,753,null,null,10.2,10.4,28,27,null,null,9.1,9.1,9.2],["2569-07-08","17:53:07","H1-CH-06",42,398.8,0.638,2267.77,48.9,42,2.5,2834.7125,85.8,93.5,2.1,651.9839,0.6117,0.765,35,64.7934,47,2.7702,14.7,909.4703,0.5108,495.5,0.76,32,0.6,78.4267,668,null,null,10.2,10.3,28,27,null,null,9.1,9.1,9.2],["2569-07-08","19:22:48","H1-CH-03",42,504.6,0.796,2087.94,49.2,42,2.8,2609.925,86.4,94.3,5.2,626.382,0.8056,1.0112,35,59.6554,47,2.7128,9.4,859.1003,0.5177,596,0.9515,32,0.62,79.04,839,null,null,10.2,null,null,null,null,null,9.1,9.1,9.2],["2569-07-08","19:27:16","P1-CH-02",43,408.6,0.648,2183.25,49,43.2,2.2,2729.0625,86.3,93,1.9,527.6187,0.7744,0.9934,35,62.3786,47,2.7064,9.4,761.8633,0.4799,500,0.9477,32,0.62,79.04,687,null,null,10.2,null,null,null,null,null,9.1,9.1,9.2],["2569-07-09","09:13:42","H1-CH-02",42,385.8,0.623,2080.92,49.5,41.9,-14.8,2601.15,83.9,91,2.7,658.958,0.5855,0.7154,37,56.2411,47.2,2.6886,16.4125,769.5069,0.6153,486.4125,0.7382,31,0.69,79.4615,653,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","09:16:09","H1-CH-03",42,416.4,0.67,2087.94,48,42,2.4,2609.925,84,91.2,4.9,521.985,0.7977,0.9351,37.1,56.2787,47.3,2.6533,16.4125,782.9775,0.6134,517.2125,0.9909,31,0.69,79.4615,700,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","09:23:09","H1-CH-05",42,365.4,0.592,2290.2,47.2,42.1,1.7,2862.75,83.9,90.9,1.4,486.6675,0.7508,0.8808,37.2,61.5645,47.5,2.6674,16.4125,834.9688,0.612,466.5125,0.9586,31,0.69,79.4615,623,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","09:25:33","P1-CH-01",42,423.5,0.678,2169.64,48.3,42,2.4,2712.05,83.9,91.7,4.1,569.5305,0.7436,0.8662,37.5,57.8571,48,2.6687,16.4125,881.4162,0.6373,525.4125,0.9225,31,0.69,79.4615,707,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","09:27:42","P1-CH-02",42,401.4,0.643,2183.25,48.2,42,2.1,2729.0625,84,91.4,1.8,564.0063,0.7117,0.8316,37.7,57.9111,48.1,2.6258,16.425,841.4609,0.6198,503.625,0.8929,31,0.69,79.4615,669,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.2,9],["2569-07-09","11:14:48","H1-CH-02",42,443.2,0.715,2080.92,49.5,42,-14.4,2601.15,85,93.2,3,650.2875,0.6815,0.7995,37.4,55.6396,47.2,2.7161,16.4125,888.7263,0.6229,544.2125,0.8369,31,0.71,80.0351,747,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","11:17:40","H1-CH-03",42,483,0.776,2087.94,49.1,42,2.8,2609.925,85.1,93.6,5,617.6823,0.782,0.953,37.1,56.2787,47.3,2.6892,16.4125,924.3484,0.6266,583.8125,0.9452,31,0.71,80.0351,820,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","11:22:51","H1-CH-05",42,476.2,0.758,2290.2,49.3,42,2.2,2862.75,85,94.3,1.6,696.6025,0.6836,0.8363,37.5,61.072,48,2.6792,16.4125,1109.3156,0.652,578.1125,0.8299,31,0.71,80.0351,797,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","11:22:09","P1-CH-01",42,498.1,0.794,2169.64,49.4,42,2.7,2712.05,85,94.1,4.3,668.9723,0.7446,0.9075,37.4,58.0118,47.5,2.7284,16.4,1028.319,0.647,599.4,0.896,31,0.71,80.0351,821,null,null,10.3,10.4,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","11:25:07","P1-CH-02",42,467.6,0.74,2183.25,49.3,42,2.3,2729.0625,85.1,93.7,1.7,664.0719,0.7041,0.8582,37.7,57.9111,48,2.6521,16.4125,977.9141,0.6294,569.7125,0.8579,31,0.71,80.0351,777,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","13:04:31","P1-CH-01",42,511.5,0.806,2169.64,49.5,42,2.8,2712.05,85.4,94.7,4.4,678.0125,0.7544,0.9229,37.4,58.0118,47.4,2.7489,16.4125,1050.9194,0.6082,612.7125,0.9037,33,0.58,79.41,840,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","13:08:24","P1-CH-02",42,477.6,0.751,2183.25,49.4,42,2.3,2729.0625,85.5,94.2,1.8,673.1687,0.7095,0.8777,37.6,58.0652,47.6,2.6849,16.4125,989.2852,0.5882,579.2125,0.8604,33,0.58,79.41,788,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","13:11:25","H1-CH-02",42,457.1,0.731,2080.92,49.7,42,-14.5,2601.15,85.4,93.7,3.1,667.6285,0.6847,0.8501,37.2,55.9387,47.2,2.7182,16.4125,899.5644,0.5808,557.9125,0.8357,33,0.58,79.41,770,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","13:14:16","H1-CH-03",42,490,0.783,2087.94,49.2,42,2.8,2609.925,85.4,94.1,4.9,626.382,0.7823,0.9677,37.4,55.8273,47.4,2.6814,16.4125,946.0978,0.5922,591.2125,0.9439,33,0.58,79.41,819,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","13:16:52","H1-CH-05",42,491,0.779,2290.2,49.6,42,2.2,2862.75,85.3,94.9,1.7,725.23,0.677,0.8375,37.6,60.9096,47.6,2.7101,16.4125,1145.1,0.6198,592.6125,0.8171,33,0.58,79.41,810,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","15:08:24","P1-CH-01",43,458.6,0.729,2169.64,50,43.1,2.6,2712.05,85.5,93.8,4.2,623.7715,0.7352,0.9061,38.1,56.9459,48.2,2.6909,16.4,937.9173,0.6175,561.3,0.8998,33,0.61,80.3581,760,null,null,10.3,10.4,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","15:10:42","P1-CH-02",43,436.1,0.69,2183.25,49.9,43,2.2,2729.0625,85.6,93.6,1.9,627.6844,0.6948,0.8295,37.8,57.7579,47.9,2.6555,16.4125,909.6875,0.6041,538.2125,0.8575,33,0.61,80.3581,723,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","15:09:50","H1-CH-05",43,496.9,0.791,2290.2,50.9,43,2.3,2862.75,85.4,95.3,1.7,753.8575,0.6591,0.7925,37.8,60.5873,47.8,2.6925,16.4125,1180.8844,0.6626,598.9125,0.7945,33,0.61,80.3581,832,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","15:12:04","H1-CH-02",42,466.6,0.752,2080.92,50.1,42,-14,2601.15,85.6,94.2,3.1,702.3105,0.6644,0.7933,37,56.2411,47.2,2.7288,16.4125,932.0788,0.6356,567.2125,0.8076,33,0.62,80.67,792,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","15:19:10","H1-CH-03",43,452.4,0.729,2087.94,49.7,43,2.6,2609.925,85.6,93.6,4.9,582.8833,0.7761,0.9672,37.2,56.1274,47.7,2.6541,16.4125,869.975,0.6498,553.7125,0.95,33,0.64,81.2883,764,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","17:35:21","H1-CH-01",43,473.5,0.762,2193.17,51.9,42.9,2.7,2741.4625,86.5,95.5,2.4,822.4387,0.5757,0.6922,37.4,58.6409,47.4,2.7046,16.4125,1028.0484,0.5571,574.7125,0.6988,32,0.63,79.3439,814,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","17:38:27","H1-CH-02",43,450,0.726,2080.92,50.9,42.9,-13.9,2601.15,86.4,95.1,2.9,693.64,0.6488,0.8073,37.6,55.3436,47.6,2.7269,16.4125,942.9169,0.5522,551.6125,0.7952,32,0.63,79.3439,763,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","17:36:45","H1-CH-05",44,456.3,0.726,2290.2,51.3,43.9,2.1,2862.75,86.4,95.9,1.5,706.145,0.6462,0.8014,37.2,61.5645,47,2.7447,16.4125,1133.1719,0.5845,556.9125,0.7887,32,0.64,79.646,769,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","17:41:39","H1-CH-03",43,498.5,0.802,2087.94,50.5,42.9,2.7,2609.925,86.4,95.8,4.8,661.181,0.754,0.8994,37.2,56.1274,47.2,2.7182,16.4125,1022.2206,0.5712,599.3125,0.9064,32,0.63,79.3439,835,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","17:42:26","P1-CH-01",43,484.4,0.767,2169.64,50.6,43,2.6,2712.05,86.3,95.5,4.2,687.0527,0.705,0.8744,37,58.6389,47.1,2.7749,16.4125,1039.6192,0.5803,584.9125,0.8513,32,0.64,79.646,803,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","17:44:51","P1-CH-02",43,460.2,0.726,2183.25,50.5,43,2.3,2729.0625,86.5,95.2,1.8,682.2656,0.6745,0.8305,37,59.0068,47.7,2.7023,16.4125,989.2852,0.5593,561.3125,0.8227,32,0.64,79.646,757,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","19:11:18","P1-CH-02",43,411.7,0.654,2183.25,49.5,43,2.1,2729.0625,85.1,92.4,2,591.2969,0.6963,0.8631,38.2,57.1531,48,2.6771,16.4125,830.0898,0.54,514.3125,0.8698,31,0.67,78.8827,687,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","19:13:42","H1-CH-02",43,380.2,0.615,2080.92,49.6,43,-13.9,2601.15,85,92,2.4,572.253,0.6644,0.7851,37.4,55.6396,47.4,2.7278,16.4125,758.6687,0.5457,481.4125,0.8413,31,0.68,79.1728,657,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-09","19:21:27","H1-CH-05",44,391,0.628,2290.2,50,43.9,1.9,2862.75,84.9,92.6,1.8,582.0925,0.6717,0.791,37.4,61.2353,47.4,2.6899,16.4125,918.4656,0.5735,492.2125,0.8456,31,0.68,79.1728,663,null,null,10.3,10.5,28.1,27.7,null,27.3,9.3,9.1,9],["2569-07-10","09:13:56","P1-CH-01",42,511.9,0.812,2169.64,49.5,42,2.8,2712.05,85.2,94.9,4.4,678.0125,0.755,0.8582,37.2,58.3237,47.2,2.7458,16.3,1096.1202,0.4778,612.6,0.9035,30,0.58,74.5969,847,null,null,10.4,10.7,27.7,27.3,null,27,9.2,9.1,9],["2569-07-10","09:24:44","P1-CH-02",42,476.2,0.752,2183.25,49.4,42,2.3,2729.0625,85.3,94.4,1.7,673.1687,0.7074,0.8686,37.5,58.22,47.3,2.6998,16.3,1034.7695,0.4595,577.3,0.8576,30,0.58,74.5969,781,null,null,10.4,10.7,27.7,27.3,null,27,9.2,9.1,9],["2569-07-10","09:24:20","H1-CH-01",42,467.4,0.745,2193.17,50.5,42,2.8,2741.4625,85.4,94.4,2.3,776.7477,0.6017,0.7416,37.4,58.6409,47.7,2.7065,16.3,1028.0484,0.4545,568.8,0.7323,30,0.58,74.5969,794,null,null,10.4,10.7,27.7,27.3,null,27,9.2,9.1,9],["2569-07-10","09:27:34","H1-CH-02",42,445.5,0.722,2080.92,49.7,42,-13.9,2601.15,85.2,93.9,2.9,667.6285,0.6673,0.8255,37.7,55.1968,48,2.6812,16.3,942.9169,0.4507,547.5,0.8201,30,0.58,74.5969,755,null,null,10.4,10.7,27.7,27.3,null,27,9.2,9.1,9],["2569-07-10","09:29:41","H1-CH-03",42,490.3,0.792,2087.94,49.2,41.9,2.7,2609.925,85.3,94.4,4.7,635.0818,0.772,0.948,37.1,56.2787,47.5,2.6842,16.3,989.5966,0.4595,591.2,0.9309,30,0.58,74.5969,830,null,null,10.4,10.7,27.7,27.3,null,27,9.2,9.1,9],["2569-07-10","09:31:28","H1-CH-06",42,423.4,0.675,2267.77,48.7,41.9,2.7,2834.7125,85.3,93.8,2.3,642.5348,0.659,0.8149,37,61.2911,47.1,2.7473,16.3,1003.9607,0.4426,523.8,0.8152,30,0.58,74.5969,699,null,null,10.4,10.7,27.7,27.3,null,27,9.2,9.1,9],["2569-07-10","11:08:13","H1-CH-01",42,526.2,0.839,2193.17,51.3,42,2.9,2741.4625,86.7,96.6,2.6,849.8534,0.6192,0.7657,37.4,58.6409,47.5,2.7453,16.3,1130.8533,0.5541,627.4,0.7382,32,0.61,78.7343,882,null,null,10.4,10.7,27.7,27.3,null,27,9.2,9.1,9],["2569-07-10","11:10:29","H1-CH-02",42,505.7,0.82,2080.92,50.5,41.9,-13.2,2601.15,86.5,96.1,3.5,745.663,0.6782,0.8792,37.4,55.6396,47.5,2.7305,16.3,1040.46,0.5528,606.9,0.8139,32,0.61,78.7343,860,null,null,10.4,10.7,27.7,27.3,null,27,9.2,9.1,9],["2569-07-10","11:12:57","H1-CH-03",42,551.6,0.895,2087.94,50,42,3,2609.925,86.6,96.6,5.3,695.98,0.7926,1.024,37.7,55.383,48,2.6771,16.3,1087.4688,0.5597,653.6,0.9391,32,0.61,78.7343,930,null,null,10.4,10.7,27.7,27.3,null,27,9.2,9.1,9],["2569-07-10","11:14:52","H1-CH-06",42,526.9,0.837,2267.77,50.3,42,3.2,2834.7125,86.6,97.1,2.7,784.2705,0.6718,0.8679,37,61.2911,47.1,2.7749,16.3,1240.1867,0.5717,627.3,0.7999,32,0.61,78.7343,877,null,null,10.4,10.7,27.7,27.3,null,27,9.2,9.1,9],["2569-07-10","11:18:44","P1-CH-01",42,545.7,0.869,2169.64,50.5,42.5,2.8,2712.05,86.7,96.9,4.6,723.2133,0.7545,0.9748,37.2,58.3237,47.3,2.778,16.3,1152.6213,0.5615,646.5,0.8939,32,0.61,78.7343,902,null,null,10.4,10.7,27.7,27.3,null,27,9.2,9.1,9],["2569-07-10","11:20:58","P1-CH-02",42,534.4,0.841,2183.25,50.3,42,2.4,2729.0625,86.6,96.6,2.3,755.0406,0.7078,0.9004,37.4,58.3757,48.1,2.6798,16.3,1137.1094,0.5597,636.2,0.8426,32,0.61,78.7343,882,null,null,10.4,10.7,27.7,27.3,null,27,9.2,9.1,9],["2569-07-10","13:09:55","P1-CH-01",42,509.5,0.811,2169.64,49.5,42.1,2.8,2712.05,87.1,96.6,4.3,668.9723,0.7616,0.9839,37.7,57.5501,47,2.7872,16.3,1073.5198,0.5732,610.5,0.9126,34,0.55,80.0258,843,null,null,10.4,10.7,27.7,27.3,null,27,9.2,9.1,9],["2569-07-10","13:07:02","H1-CH-02",42,452.7,0.732,2080.92,49.7,42,-13.8,2601.15,87,95.7,2.9,667.6285,0.6781,0.888,37.2,55.9387,47.2,2.7458,16.3,942.9169,0.5238,553.4,0.8289,33,0.57,79.0896,769,null,null,10.4,10.7,27.7,27.3,null,27,9.2,9.1,9],["2569-07-10","13:09:35","P1-CH-02",42,477.4,0.754,2183.25,49.4,42.1,2.3,2729.0625,87.2,96.1,1.8,664.0719,0.7189,0.9418,37.2,58.6895,47.2,2.7288,16.3,1012.0273,0.5537,578.1,0.8705,34,0.55,80.0258,791,null,null,10.4,10.7,27.7,27.3,null,27,9.2,9.1,9],["2569-07-10","13:10:13","H1-CH-03",42,500.9,0.807,2087.94,49.2,42,2.8,2609.925,87,96.2,4.6,626.382,0.7997,1.0509,37.4,55.8273,47.4,2.7173,16.3,1000.4713,0.5377,602.0,0.9611,33,0.57,79.0896,849,null,null,10.4,10.7,27.7,27.3,null,27,9.2,9.1,9],["2569-07-10","13:11:55","H1-CH-01",42,472.8,0.757,2193.17,50.5,42,2.7,2741.4625,87.2,96.1,2.3,776.7477,0.6087,0.7975,37,59.2749,47.1,2.7665,16.3,1016.6257,0.5537,573.2,0.7379,34,0.55,80.0258,793,null,null,10.4,10.7,27.7,27.3,null,27,9.2,9.1,9],["2569-07-10","13:13:19","H1-CH-06",42,528.3,0.838,2267.77,50.5,42,3.2,2834.7125,87,97.5,2.7,803.1685,0.6578,0.8678,37.6,60.313,47.6,2.7626,16.3,1240.1867,0.5703,629.8,0.7841,33,0.57,79.0896,871,null,null,10.4,10.7,27.7,27.3,null,27,9.2,9.1,9],["2569-07-10","15:03:02","P1-CH-01",42,440,0.7,2169.64,48.8,42.1,2.4,2712.05,87.7,96.3,4,605.6912,0.7264,0.9517,37.4,58.0118,47.4,2.7616,16.3,971.8179,0.4905,541.1,0.8934,33,0.56,78.7669,742,null,null,10.4,10.7,27.7,27.3,null,27,9.2,9.1,9],["2569-07-10","15:07:45","P1-CH-02",42,421.4,0.667,2183.25,48.6,42.1,2.1,2729.0625,87.8,95.9,1.5,591.2969,0.7127,0.9527,37.6,58.0652,47.6,2.708,16.3,921.0586,0.4728,522.9,0.8843,33,0.56,78.7669,712,null,null,10.4,10.7,27.7,27.3,null,27,9.2,9.1,9],["2569-07-10","15:10:56","H1-CH-01",42,415.2,0.671,2193.17,49.8,42,2.4,2741.4625,88,96,1.9,712.7802,0.5825,0.7813,37.2,58.9562,47.2,2.7436,16.3,913.8208,0.4642,515.9,0.7238,33,0.56,78.7669,713,null,null,10.4,10.7,27.7,27.3,null,27,9.2,9.1,9],["2569-07-10","15:14:30","H1-CH-02",42,400,0.648,2080.92,48.9,41.9,-14.4,2601.15,87.9,95.6,2.5,606.935,0.659,0.8935,37.4,55.6396,47.4,2.7278,16.3,834.5356,0.4574,501.1,0.8256,33,0.56,78.7669,687,null,null,10.4,10.7,27.7,27.3,null,27,9.2,9.1,9],["2569-07-10","15:17:19","H1-CH-03",42,445.9,0.717,2087.94,48.4,42,2.4,2609.925,87.9,96.1,4.2,556.784,0.8008,1.0864,37.6,55.5303,47.6,2.6891,16.3,891.7244,0.4731,547.4,0.9831,33,0.56,78.7669,753,null,null,10.4,10.7,27.7,27.3,null,27,9.2,9.1,9],["2569-07-10","15:20:11","H1-CH-06",42,510.6,0.805,2267.77,50.7,41.9,2.9,2834.7125,87.9,98.5,2.5,831.5157,0.6141,0.8297,37.4,60.6356,47.4,2.7827,16.3,1251.998,0.5372,611.7,0.7356,33,0.56,78.7669,833,null,null,10.4,10.7,27.7,27.3,null,27,9.2,9.1,9],["2569-07-10","16:59:11","H1-CH-01",42,413.1,0.65,2193.17,49.5,42,2.6,2741.4625,88.1,95.8,1.8,685.3656,0.6027,0.8177,37,59.2749,37,3.4946,16.25,879.5526,0.4432,503.35,0.7344,32,0.6,78.4267,697,null,null,10.2,10.5,28,27,null,27,9.1,9.2,9],["2569-07-10","17:01:11","P1-CH-03",42,436,0.68,2169.2,48.3,42.2,2.5,2711.5,87.9,96.1,4.7,551.3383,0.7908,1.0758,37,58.627,37,3.4595,16.375,926.4292,0.456,526.375,0.9547,32,0.59,78.1172,782,null,null,10.2,10.5,28,28,null,27,9.1,9.2,9],["2569-07-10","17:07:23","H1-CH-04",42,513,0.8,2083,51.7,42,1.9,2603.75,106.3,97.5,2,841.8792,0.6094,0.8168,37,56.2973,37,3.5243,16.2875,-954.7083,-0.454,603.2875,0.7166,32,0.59,78.1172,851,null,null,10.2,10.5,28,27,null,27.3,9.1,9.2,9],["2569-07-10","17:16:15","H1-CH-05",42,503,0.79,2290.2,50.3,42.1,3,2862.75,87.5,97.6,2.6,782.485,0.6428,1.4089,37,61.8973,37,3.5459,16.25,1204.7406,0.4788,593.25,0.7582,31,0.59,76.5063,830,null,null,10.2,10.5,28,27,null,27,9.1,9.2,9],["2569-07-10","17:10:22","P1-CH-01",42,467.6,0.739,2169.64,49,42.1,2.5,2712.05,87.5,95.9,4.3,623.7715,0.7496,0.9953,38.1,56.9459,48.2,2.722,16.3,949.2175,0.4893,570.2,0.9141,32,0.61,78.7343,770,null,null,10.4,10.7,27.7,27.3,null,27,9.2,9.1,9],["2569-07-10","17:13:34","P1-CH-02",42,449.3,0.709,2183.25,48.9,42,2.1,2729.0625,87.5,95.5,2,627.6844,0.7158,0.9504,37.9,57.6055,47.8,2.705,16.3,909.6875,0.4772,551.3,0.8783,32,0.61,78.7343,745,null,null,10.4,10.7,27.7,27.3,null,27,9.2,9.1,9],["2569-07-10","19:09:02","P1-CH-02",42,432,0.681,2183.25,48.9,42.1,2.2,2729.0625,84.3,91.8,1.7,618.5875,0.6984,0.9309,37.4,58.3757,47.4,2.7089,9.68,852.832,0.5555,526.48,0.8511,31,0.65,78.2983,725,null,null,10.4,10.7,null,null,null,null,9.2,9.1,9],["2569-07-10","19:12:12","H1-CH-06",42,391.9,0.624,2267.77,48.4,42.1,2.6,2834.7125,84,91.1,2.2,595.2896,0.6583,0.7788,37.6,60.313,47.6,2.7374,9.68,838.6024,0.5546,486.78,0.8177,31,0.65,78.2983,663,null,null,10.4,10.7,null,null,null,null,9.2,9.1,9],["2569-07-11","09:12:15","H1-CH-03",42,481.5,0.772,2087.94,49.1,42,2.8,2609.925,85.2,94.2,4.8,617.6823,0.7795,0.9116,37.4,55.8273,47.2,2.6928,16.225,978.7219,0.5781,582.325,0.9428,30,0.72,78.6325,817,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","09:12:40","H1-CH-04",42,504.4,0.798,2083,51.8,41.9,1.9,2603.75,105.8,94.6,2.1,859.2375,0.587,0.7208,37.7,55.252,48,2.6771,16.225,-1215.0833,-0.7014,606.325,0.7057,30,0.72,78.6325,847,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","09:14:39","H1-CH-05",42,521,0.829,2290.2,50.4,42.1,-2,2862.75,85.1,95.8,1.7,792.0275,0.6578,1.4353,37.2,61.5645,47,2.7532,16.225,1276.3094,0.6233,621.425,0.7846,30,0.72,78.6325,870,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","09:16:48","P1-CH-01",42,483,0.769,2169.64,49.4,41.7,2.4,2712.05,85.1,94.5,4.4,696.0928,0.6939,0.8459,37.1,58.4809,47.5,2.7326,16.225,1062.2196,0.5924,583.825,0.8387,30,0.72,78.6325,809,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","09:18:35","P1-CH-02",42,460.8,0.729,2183.25,49.3,41.9,2.2,2729.0625,85.3,94.1,1.7,673.1687,0.6845,0.846,37.4,58.3757,47.7,2.6709,16.225,1000.6562,0.5689,562.125,0.835,30,0.72,78.6325,776,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","11:26:15","P1-CH-01",42,425.4,0.676,2169.64,48.5,41.9,2.3,2712.05,85.2,93.1,4.3,596.651,0.713,0.8818,37.2,58.3237,47.2,2.714,16.225,892.7165,0.6006,526.025,0.8816,32,0.65,79.9465,721,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","11:29:22","P1-CH-02",42,399.7,0.635,2183.25,48.5,42,2,2729.0625,85.2,92.8,1.5,591.2969,0.676,0.8329,37.4,58.3757,47.4,2.6624,16.225,864.2031,0.5913,500.725,0.8468,32,0.65,79.9465,676,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","11:31:52","H1-CH-01",42,395.3,0.636,2193.17,49.5,41.9,2.4,2741.4625,85.3,92.7,1.9,694.5038,0.5692,0.6989,37.6,58.329,47.6,2.6765,16.225,845.2843,0.5802,496.725,0.7152,32,0.65,79.9465,688,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","11:34:34","H1-CH-03",42,422.9,0.673,2087.94,48.2,42,2.5,2609.925,85.2,92.9,4.5,539.3845,0.784,0.9696,37.4,55.8273,47.4,2.6561,16.225,837.3509,0.5944,523.925,0.9713,32,0.65,79.9465,722,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","11:39:34","H1-CH-04",42,500.1,0.789,2083,52.2,42,1.8,2603.75,104.7,94.4,2.1,885.275,0.5649,0.6937,37.6,55.3989,47.6,2.6828,16.225,-1117.4427,-0.7126,601.525,0.6795,32,0.65,79.9465,840,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","11:39:53","H1-CH-05",42,517.4,0.813,2290.2,50.8,42.1,-2.6,2862.75,85.1,95.7,1.5,830.1975,0.6232,1.3204,37.2,61.5645,47.2,2.7203,16.225,1264.3813,0.6729,618.025,0.7444,32,0.65,79.9465,867,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","13:25:00","P1-CH-01",42,455.4,0.725,2169.64,49,42.1,2.5,2712.05,86.9,95.4,4.4,623.7715,0.7301,0.8901,37.6,57.7032,47.6,2.7269,16.225,960.5177,0.5294,556.825,0.8927,32,0.63,79.3439,766,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","13:29:57","P1-CH-02",42,437.9,0.694,2183.25,49,42,2.1,2729.0625,87,95.1,1.8,636.7812,0.6877,0.8944,37.4,58.3757,47.4,2.692,16.225,921.0586,0.5141,538.925,0.8463,32,0.63,79.3439,733,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","13:33:50","H1-CH-01",42,425,0.688,2193.17,50.1,42,2.6,2741.4625,87.1,95,2,740.1949,0.5742,0.7522,37.2,58.9562,47.2,2.7161,16.225,902.3981,0.5046,525.625,0.7101,32,0.63,79.3439,726,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","13:36:21","H1-CH-03",42,459.1,0.734,2087.94,48.8,42.1,2.6,2609.925,87.1,95.2,5,582.8832,0.7876,1.0355,37.4,55.8273,47.4,2.6772,16.225,880.8497,0.5108,560.125,0.961,32,0.63,79.3439,774,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","13:38:58","H1-CH-04",42,545.4,0.865,2083,52.8,42.2,2,2603.75,106.1,96.9,2.2,919.9917,0.5928,0.7764,37.6,55.3989,47.6,2.7185,16.225,-998.1042,-0.524,646.825,0.7031,32,0.63,79.3439,906,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","13:41:32","H1-CH-05",42,548.1,0.872,2290.2,51.5,42.5,-2.4,2862.75,87,97.8,1.4,858.825,0.6382,1.376,37.2,61.5645,47.2,2.7479,16.225,1288.2375,0.5852,648.725,0.7554,32,0.63,79.3439,918,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","15:14:03","H1-CH-04",43,495,0.783,2083,53,43,1.9,2603.75,107,97.1,2,867.9167,0.5703,0.733,37.4,55.6952,47.4,2.7342,16.225,-1074.0469,-0.5672,596.025,0.6867,32,0.64,79.646,818,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","15:16:34","H1-CH-05",44,446.1,0.713,2290.2,51.7,44.1,-2.8,2862.75,87.5,97.3,1.3,725.23,0.6151,1.284,37.6,60.9096,47.6,2.708,16.225,1168.9562,0.5551,547.525,0.755,32,0.64,79.646,754,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","15:15:36","P1-CH-01",42,382,0.618,2169.64,47.4,41.9,2,2712.05,87.7,94.7,3.4,497.2092,0.7683,0.9401,37,58.6389,47.1,2.7473,16.225,791.0146,0.465,482.325,0.9701,32,0.64,79.646,643,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","15:19:03","H1-CH-06",43,474.6,0.756,2267.77,51.3,42.6,2.9,2834.7125,87.6,97.7,2.4,822.0666,0.5773,0.7779,37.2,60.9616,47.2,2.7924,16.225,1192.9415,0.5594,575.225,0.6997,32,0.64,79.646,784,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","15:20:25","P1-CH-02",42,365,0.592,2183.25,47.3,42,1.8,2729.0625,87.8,94.4,0.8,482.1344,0.7571,0.9887,37.4,58.3757,47.3,2.7019,16.225,750.4922,0.4473,465.925,0.9664,32,0.64,79.646,619,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","15:24:50","H1-CH-01",42,355.4,0.58,2193.17,48.5,42,2.2,2741.4625,87.9,94.4,1.4,593.9835,0.5983,0.8058,37.7,58.1743,48.1,2.6736,16.225,742.4794,0.4406,457.425,0.7701,32,0.64,79.646,612,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","17:10:47","P1-CH-01",42,437.5,0.695,2169.64,48,41.6,2.2,2712.05,88,95.9,4.4,578.5707,0.7562,1.0218,37.2,58.3237,47.2,2.7436,16.225,892.7165,0.486,538.125,0.9301,32,0.64,79.646,738,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","17:11:46","H1-CH-03",42,448.7,0.72,2087.94,47.8,41.9,2.5,2609.925,87.9,95.5,4.5,513.2852,0.8742,1.2042,37,56.4308,47,2.7106,16.225,826.4762,0.4495,548.925,1.0694,31,0.66,78.5912,759,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","17:13:30","P1-CH-02",42,416,0.664,2183.25,48,41.9,2,2729.0625,88.1,95.6,1.2,554.9094,0.7497,1.017,37.4,58.3757,47.4,2.692,16.225,852.832,0.4701,517.025,0.9317,32,0.64,79.646,691,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","17:15:57","H1-CH-01",42,407,0.658,2193.17,49.2,42.1,2.4,2741.4625,88.1,95.3,1.7,648.8128,0.6273,0.8568,37.6,58.329,47.6,2.7059,16.225,822.4388,0.4599,508.425,0.7836,32,0.64,79.646,704,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","17:15:14","H1-CH-04",43,524.2,0.828,2083,53,43,1.9,2603.75,107.5,97.4,2.1,867.9167,0.604,0.8183,37.2,55.9946,47.1,2.7537,16.225,-1095.7448,-0.537,624.725,0.7198,31,0.66,78.5912,868,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-11","17:21:36","H1-CH-06",43,483,0.767,2267.77,51.4,43.2,2.9,2834.7125,87.8,97.4,2.4,774.8214,0.6234,1.3141,37.7,60.1531,48,2.725,16.225,1133.885,0.5407,584.925,0.7549,32,0.64,79.646,797,null,null,10.1,10.5,27.6,27.2,null,27,9.3,9.1,9],["2569-07-12","09:00:16","H1-CH-03",42,449.4,0.717,2087.94,48.6,41.9,2.6,2609.925,83.2,90.8,4.6,582.8833,0.771,0.9889,37.9,55.0908,48,2.6167,14.7286,826.4762,0.5829,550.0286,0.9436,29,0.75,77.7616,750,null,null,10.3,10.5,27.2,null,null,27.8,9.1,9.1,9.1],["2569-07-12","09:04:12","H1-CH-04",42,319,0.522,2083,48.1,42,1.1,2603.75,105.8,88.2,1.1,529.4292,0.6025,0.6868,38.1,54.6719,48.1,2.5863,14.7286,-1909.4167,-1.6861,419.9286,0.7932,29,0.75,77.7616,550,null,null,10.3,10.5,27.2,null,null,27.8,9.1,9.1,9.1],["2569-07-12","09:06:06","P1-CH-02",42,434.3,0.689,2183.25,48.9,42,2.2,2729.0625,83.2,90.9,1.7,627.6844,0.6919,1.5007,37.8,57.7579,47.9,2.6242,14.7286,875.5742,0.5861,534.7286,0.8519,29,0.75,77.7616,718,null,null,10.3,10.5,27.2,null,null,27.8,9.1,9.1,9.1],["2569-07-12","11:09:51","H1-CH-03",42,485.8,0.767,2087.94,49.1,42,2.8,2609.925,85.1,93.6,4.8,617.6823,0.7865,0.8939,37.8,55.2365,47.9,2.6576,14.7286,924.3484,0.5829,586.2286,0.9491,29.9,0.74,79.0186,803,null,null,10.3,10.5,27.2,null,null,27.8,9.1,9.1,9.1],["2569-07-12","11:15:14","H1-CH-04",42,457,0.723,2083,50.8,41.9,1.8,2603.75,107.1,93.1,2,772.4458,0.5916,0.7238,38,54.8158,48,2.6583,14.7286,-1518.8542,-0.9942,557.7286,0.722,29.9,0.74,79.0186,756,null,null,10.3,10.5,27.2,null,null,27.8,9.1,9.1,9.1],["2569-07-12","11:16:52","P1-CH-01",42,481.9,0.761,2169.64,49.3,41.9,2.4,2712.05,85,93.7,4.6,668.9723,0.7204,1.615,37.8,57.3979,47.9,2.6722,14.7286,983.1181,0.5926,582.3286,0.8705,29.9,0.74,79.0186,795,null,null,10.3,10.5,27.2,null,null,27.8,9.1,9.1,9.1],["2569-07-12","11:20:07","P1-CH-02",42,460.5,0.723,2183.25,49.2,42,2.2,2729.0625,85.2,93.4,1.9,654.975,0.7031,0.8598,37.8,57.7579,47.9,2.6597,14.7286,932.4297,0.5702,560.9286,0.8564,29.9,0.74,79.0186,750,null,null,10.3,10.5,27.2,null,null,27.8,9.1,9.1,9.1],["2569-07-12","13:02:28","P1-CH-01",42,423.2,0.675,2169.64,48.3,42,2.2,2712.05,84.9,92.4,4.5,569.5305,0.7431,0.9124,37.6,57.7032,47.6,2.6933,16.3125,847.5156,0.5677,524.7125,0.9213,30,0.74,79.1884,709,null,null,10.3,10.5,27.2,27.4,null,27.8,9.1,9.1,9.1],["2569-07-12","13:08:18","P1-CH-02",42,406.3,0.643,2183.25,48.2,42.1,2.1,2729.0625,85,92.2,1.7,554.9094,0.7322,0.889,37.4,58.3757,47.4,2.6667,16.3125,818.7188,0.5534,507.4125,0.9144,30,0.74,79.1884,680,null,null,10.3,10.5,27.2,27.4,null,27.8,9.1,9.1,9.1],["2569-07-12","13:08:57","H1-CH-03",42,417.3,0.666,2087.94,47.9,42.1,2.5,2609.925,85,92.1,4.6,504.5855,0.827,1.0045,37.2,56.1274,47.2,2.6568,16.3125,772.1028,0.5499,518.0125,1.0266,30,0.74,79.1884,700,null,null,10.3,10.5,27.2,27.4,null,27.8,9.1,9.1,9.1],["2569-07-12","13:11:20","H1-CH-04",42,407.3,0.65,2083,50,42,1.6,2603.75,106.7,92,1.7,694.3333,0.5866,0.7125,37.4,55.6952,47.4,2.6624,16.3125,-1594.7969,-1.1474,508.4125,0.7322,30,0.74,79.1884,885,null,null,10.3,10.5,27.2,27.4,null,27.8,9.1,9.1,9.1],["2569-07-12","15:05:10","H1-CH-03",42,409.5,0.653,2087.94,48,42,2.5,2609.925,82.5,89.3,4.8,521.985,0.7845,1.7338,37.8,55.2365,48,2.6042,16.3125,739.4787,0.6251,511.6125,0.9801,29.5,0.743,78.4216,685,null,null,10.3,10.5,27.2,27.4,null,27.8,9.1,9.1,9.1],["2569-07-12","15:07:32","P1-CH-01",42,424.8,0.675,2169.64,48.5,41.9,2.2,2712.05,82.5,89.9,4.4,596.651,0.712,0.7864,38.1,56.9459,48.1,2.6299,16.3125,836.2154,0.6447,527.3125,0.8838,29.5,0.743,78.4216,708,null,null,10.3,10.5,27.2,27.4,null,27.8,9.1,9.1,9.1],["2569-07-12","15:09:11","P1-CH-02",42,412,0.65,2183.25,48.4,42,2.2,2729.0625,82.6,89.7,1.8,582.2,0.7077,0.7838,37.8,57.7579,47.9,2.6075,16.3125,807.3477,0.6295,514.0125,0.8829,29.5,0.743,78.4216,685,null,null,10.3,10.5,27.2,27.4,null,27.8,9.1,9.1,9.1],["2569-07-12","17:04:13","P1-CH-01",42,493.2,0.776,2169.64,49.7,41.9,2.4,2712.05,81.8,90.3,4.8,705.133,0.6994,0.7758,37.4,58.0118,47.4,2.6941,16.3125,960.5177,0.7463,594.3125,0.8428,30,0.73,78.911,812,null,null,10.3,10.5,27.2,27.4,null,27.8,9.1,9.1,9.1],["2569-07-12","17:04:45","P1-CH-02",42,465.8,0.732,2183.25,49.6,42,2.3,2729.0625,81.8,90,2.4,691.3625,0.6737,0.7245,37.6,58.0652,47.6,2.6387,16.3125,932.4297,0.7395,567.3125,0.8206,30,0.73,78.911,764,null,null,10.3,10.5,27.2,27.4,null,27.8,9.1,9.1,9.1],["2569-07-12","17:07:45","H1-CH-03",42,472,0.745,2087.94,49.3,42.1,2.8,2609.925,81.8,89.7,5.3,626.382,0.7535,0.8082,37.2,56.1274,47.2,2.6589,16.3125,859.1003,0.8685,572.7125,0.9143,31,0.73,80.6039,787,null,null,10.3,10.5,27.2,27.4,null,27.8,9.1,9.1,9.1],["2569-07-12","19:05:46","P1-CH-02",44,400,0.638,2183.25,50.4,43.8,2.1,2729.0625,81.8,88.8,1.7,600.3938,0.6662,0.7128,37.2,58.6895,47.2,2.6695,10.4,795.9766,0.6189,494.8,0.8241,29,0.74,77.4903,670,null,null,10.3,10.5,null,null,null,null,null,null,null],["2569-07-13","08:59:27","H1-CH-03",43,443.9,0.709,2087.94,50,43.2,2.7,2609.925,82.1,90.4,4.7,591.583,0.7504,0.7678,37.2,56.1274,47.3,2.5941,10.0333,902.5991,0.6567,538.4333,0.9102,29,0.75,77.7616,751,null,null,10.3,10.5,null,null,null,null,9.3,null,null],["2569-07-13","09:02:30","P1-CH-02",42,533.5,0.84,2183.25,50.7,42,2.5,2729.0625,82.1,92.3,2.5,791.4281,0.6741,0.7091,37.7,57.9111,48.1,2.6445,10.0333,1159.8516,0.7016,629.3333,0.7952,29,0.75,77.7616,873,null,null,10.3,10.5,null,null,null,null,9.3,null,null],["2569-07-13","11:16:55","P1-CH-02",42,397,0.633,2183.25,48,42,2,2729.0625,84.2,91.6,1.7,545.8125,0.7274,0.7901,37.2,58.6895,47.1,2.6624,10.0333,841.4609,0.6096,491.3333,0.9002,31,0.69,79.4615,666,null,null,10.3,10.5,null,null,null,null,9.3,null,null],["2569-07-13","11:16:32","H1-CH-03",42,366.8,0.6,2087.94,47.8,42.7,2.2,2609.925,84.2,90.7,3.9,443.6872,0.8267,0.9774,37.7,55.383,48.1,2.5842,10.0333,706.8547,0.5784,462.6333,1.0427,31,0.69,79.4615,651,null,null,10.3,10.5,null,null,null,null,9.3,null,null],["2569-07-13","12:57:07","H1-CH-03",42,400,0.638,2087.94,47.6,42,2.4,2609.925,84.6,91.7,4.4,487.186,0.821,0.9489,37.4,55.8273,47.2,2.6525,10.0333,772.1028,0.532,494.6333,1.0153,30,0.71,78.3529,668,null,null,10.3,10.5,null,null,null,null,9.3,null,null],["2569-07-13","12:59:50","P1-CH-02",42,392.5,0.628,2183.25,47.8,42,2,2729.0625,84.7,91.9,1.5,527.6187,0.7439,0.8931,37.3,58.5322,48.1,2.6175,10.0333,818.7188,0.5315,487.9333,0.9248,30,0.71,78.3529,657,null,null,10.3,10.5,null,null,null,null,9.3,null,null],["2569-07-13","13:08:11","P1-CH-02",42,398.1,0.634,2183.25,47.9,42,2.1,2729.0625,84.6,91.3,1.8,536.7156,0.7417,0.8938,37.4,58.3757,47.4,2.6414,9.68,761.8633,0.5948,492.58,0.9178,31,0.71,80.0351,662,null,null,10.3,10.5,null,null,null,null,9.3,9.1,9.2],["2569-07-13","13:08:52","H1-CH-03",42,406.5,0.653,2087.94,47.6,41.9,2.4,2609.925,84.5,91,4.6,495.8858,0.8197,0.9841,37.6,55.5303,47.6,2.6176,9.68,706.8547,0.5928,501.38,1.0111,31,0.71,80.0351,691,null,null,10.3,10.5,null,null,null,null,9.3,9.1,9.2],["2569-07-14","09:13:45","H1-CH-01",42,378,0.613,2193.17,49.5,42.1,2.6,2741.4625,82.8,89.5,2,676.2274,0.559,0.6707,37,59.2749,47.2,2.6483,12.5167,765.3249,0.6327,474.7167,0.702,30,0.73,78.911,651,null,null,10.1,10.3,27.5,null,null,null,9.2,9,9],["2569-07-14","09:14:50","P1-CH-02",41,427.5,0.676,2183.25,48.2,41.1,2.3,2729.0625,82.7,90.4,1.8,645.8781,0.6619,0.7381,37.8,57.7579,47.6,2.645,14.6143,875.5742,0.5841,527.5143,0.8167,29,0.73,77.2181,702,null,null,10.1,10.3,27.5,null,null,27.2,9.2,9,9],["2569-07-14","09:16:13","H1-CH-03",42,414.1,0.663,2087.94,48.2,41.9,2.5,2609.925,82.8,89.8,4.9,548.0843,0.7555,0.8627,37.4,55.8273,47.7,2.6143,12.5167,761.2281,0.6428,511.7167,0.9336,30,0.73,78.911,692,null,null,10.1,10.3,27.5,null,null,null,9.2,9,9],["2569-07-14","09:17:59","H1-CH-08",42,161.2,0.544,1109.18,47,42.2,1.5,1386.475,82.9,87.3,0.1,221.836,0.7267,0.8149,0,null,24,5.1333,12.5167,254.1871,0.5245,197.7167,0.8913,30,0.73,78.911,293,null,null,10.1,10.3,27.5,null,null,null,9.2,9,9],["2569-07-14","11:04:59","H1-CH-01",42,383.8,0.618,2193.17,49.4,42,2.5,2741.4625,83.4,89.9,2,676.2274,0.5676,0.6336,37.2,58.9562,47.2,2.6864,12.5167,742.4794,0.5496,480.7167,0.7109,30,0.7,78.0722,649,null,null,10.1,10.3,27.5,null,null,null,9.2,9,9],["2569-07-14","11:08:02","H1-CH-03",42,410.5,0.659,2087.94,48.1,42,2.5,2609.925,83.3,90,5,530.6848,0.7735,0.8862,37,56.4308,47.4,2.6287,12.5167,728.6041,0.5617,507.4167,0.9562,30,0.7,78.0722,696,null,null,10.1,10.3,27.5,null,null,null,9.2,9,9],["2569-07-14","11:09:43","P1-CH-02",42,437.8,0.694,2183.25,48.2,41.9,3.1,2729.0625,83.4,91,1.8,573.1031,0.7639,0.8717,37.4,58.3757,48,2.6333,12.5167,864.2031,0.5879,535.7167,0.9348,30,0.7,78.0722,723,null,null,10.1,10.3,27.5,null,null,null,9.2,9,9],["2569-07-14","13:31:17","H1-CH-01",42,405.3,0.651,2193.17,49.8,42.1,2.6,2741.4625,84.4,91.3,2.1,703.642,0.576,0.6619,37.4,58.6409,47.5,2.6821,12.5167,788.1705,0.7946,502.7167,0.7144,34,0.63,82.6163,691,null,null,10.1,10.3,27.5,null,null,null,9.2,9,9],["2569-07-14","13:35:13","H1-CH-03",42,433.4,0.693,2087.94,48.5,42,2.5,2609.925,84.3,91.3,5,565.4837,0.7664,0.9101,37.1,56.2787,47.5,2.6358,12.5167,761.2281,0.8061,530.5167,0.9382,34,0.63,82.6163,733,null,null,10.1,10.3,27.5,null,null,null,9.2,9,9],["2569-07-14","13:39:05","P1-CH-02",42,413.1,0.657,2183.25,48.5,42,2.1,2729.0625,84.3,91.5,2.1,591.2969,0.6986,0.8291,37.7,57.9111,47.5,2.6653,12.5167,818.7188,0.8105,510.8167,0.8639,34,0.63,82.6163,690,null,null,10.1,10.3,27.5,null,null,null,9.2,9,9],["2569-07-14","15:02:36","P1-CH-02",42,478.3,0.754,2183.25,49.7,42,2.3,2729.0625,84.6,92.8,2,700.4594,0.6828,0.8104,37.4,58.3757,47.4,2.6667,14.6143,932.4297,0.5788,577.7143,0.8248,30,0.72,78.6325,787,null,null,10.1,10.3,27.5,null,null,27.2,9.2,9,9],["2569-07-14","15:06:46","H1-CH-01",42,471.4,0.747,2193.17,50.8,41.9,2.6,2741.4625,84.7,92.7,2.6,813.3005,0.5796,0.6958,37.6,58.329,47.6,2.6891,14.6143,913.8208,0.5687,571.2143,0.7023,30,0.72,78.6325,783,null,null,10.1,10.3,27.5,null,null,27.2,9.2,9,9],["2569-07-14","15:09:39","H1-CH-03",42,497.3,0.791,2087.94,49.4,41.9,2.8,2609.925,84.6,92.8,5.1,652.4813,0.7622,0.9215,37.2,56.1274,47.2,2.6737,14.6143,891.7244,0.5788,596.3143,0.9139,30,0.72,78.6325,833,null,null,10.1,10.3,27.5,null,null,27.2,9.2,9,9],["2569-07-14","17:17:11","P1-CH-02",42,468,0.738,2183.25,49.4,42,2.2,2729.0625,86.6,94.9,1.8,673.1687,0.6952,0.8374,37,59.0068,47,2.7234,12.5167,943.8008,0.5016,564.5167,0.8386,30,0.71,78.3529,776,null,null,10.1,10.3,27.5,null,null,null,9.2,9,9],["2569-07-14","17:25:27","H1-CH-01",42,462.7,0.736,2193.17,50.5,42,2.7,2741.4625,86.6,94.7,2.4,776.7477,0.5957,0.7695,37,59.2749,43,3.0256,12.5167,925.2436,0.4955,555.2167,0.7148,30,0.71,78.3529,776,null,null,10.1,10.3,27.5,null,null,null,9.2,9,9],["2569-07-14","17:30:47","H1-CH-03",42,486.8,0.776,2087.94,49.2,42,2.7,2609.925,86.5,94.8,4.7,626.382,0.7772,1.004,37,56.4308,43,2.9767,12.5167,902.5991,0.5614,579.3167,0.9249,30,0.77,80.0149,818,null,null,10.1,10.3,27.5,null,null,null,9.2,9,9],["2569-07-14","17:37:24","H1-CH-06",43,318,0.522,2267.77,47.9,42.9,2,2834.7125,86.4,91.8,1.4,472.4521,0.6731,0.8665,37,61.2911,47,2.7426,12.5167,637.8103,0.4582,414.5167,0.8774,30,0.77,80.0149,549,null,null,10.1,10.3,27.5,null,null,null,9.2,9,9],["2569-07-15","09:08:18","H1-CH-01",42,420.7,0.681,2193.17,49.9,42,2.6,2741.4625,84.6,92,2.1,721.9185,0.5828,0.7227,37.4,58.6409,48.1,2.6528,16.3125,845.2843,0.5313,522.5125,0.7238,30,0.7,78.0722,720,null,null,10.2,10.4,27.8,27.6,null,27.1,9.1,9.1,9.2],["2569-07-15","09:10:15","H1-CH-03",42,442.6,0.708,2087.94,48.6,42,2.6,2609.925,84.5,91.9,4.7,574.1835,0.7708,0.9254,37.2,56.1274,47.7,2.631,16.3125,804.7269,0.5352,543.8125,0.9471,30,0.7,78.0722,751,null,null,10.2,10.4,27.8,27.6,null,27.1,9.1,9.1,9.2],["2569-07-15","09:13:57","P1-CH-01",42,438.6,0.7,2169.64,48.8,41.9,2.3,2712.05,84.5,92.3,3.8,623.7715,0.7031,0.8409,37.5,57.8571,47.9,2.6514,16.3125,881.4162,0.5482,540.3125,0.8662,30,0.7,78.0722,732,null,null,10.2,10.4,27.8,27.6,null,27.1,9.1,9.1,9.2],["2569-07-15","09:15:42","P1-CH-02",42,430.1,0.681,2183.25,48.7,41.9,2.1,2729.0625,84.5,92.2,1.8,618.5875,0.6953,0.8342,36.7,59.4891,47.7,2.6352,16.3125,875.5742,0.545,530.8125,0.8581,30,0.7,78.0722,709,null,null,10.2,10.4,27.8,27.6,null,27.1,9.1,9.1,9.2],["2569-07-15","11:01:55","H1-CH-01",42,442.7,0.708,2193.17,50.4,41.9,2.6,2741.4625,83,90.8,2.4,776.7477,0.5699,0.6838,37.4,58.6409,48.1,2.657,16.3125,890.9753,0.6993,544.5125,0.701,32,0.64,79.646,748,null,null,10.2,10.4,27.8,27.6,null,27.1,9.1,9.1,9.2],["2569-07-15","11:03:23","H1-CH-03",42,462.9,0.739,2087.94,49.1,42,2.7,2609.925,82.8,90.9,4.6,617.6823,0.7494,0.8473,36.7,56.8921,47.7,2.631,16.3125,880.8497,0.7197,563.6125,0.9125,32,0.64,79.646,785,null,null,10.2,10.4,27.8,27.6,null,27.1,9.1,9.1,9.2],["2569-07-15","11:05:45","P1-CH-01",42,465.5,0.74,2169.64,49.4,41.9,2.4,2712.05,82.8,91.3,4.1,678.0125,0.6866,0.7678,37.8,57.3979,48.2,2.6369,16.3125,960.5177,0.7294,567.8125,0.8375,32,0.64,79.646,781,null,null,10.2,10.4,27.8,27.6,null,27.1,9.1,9.1,9.2],["2569-07-15","11:07:36","P1-CH-02",42,449.3,0.711,2183.25,49.3,42,2.3,2729.0625,82.9,91.1,1.8,664.0719,0.6766,0.7588,36.8,59.3274,47,2.683,16.3125,932.4297,0.7159,549.4125,0.8273,32,0.64,79.646,740,null,null,10.2,10.4,27.8,27.6,null,27.1,9.1,9.1,9.2],["2569-07-15","13:00:23","H1-CH-01",42,454.5,0.724,2193.17,50.5,42.1,2.8,2741.4625,83.8,91.9,2.4,767.6095,0.5921,0.6648,36.7,59.7594,47.6,2.6933,16.3125,925.2436,0.661,555.1125,0.7232,32,0.64,79.646,766,null,null,10.2,10.4,27.8,27.6,null,27.1,9.1,9.1,9.2],["2569-07-15","13:02:25","H1-CH-03",42,474.6,0.759,2087.94,49.2,42,2.8,2609.925,83.7,91.9,4.6,626.382,0.7577,0.8792,36.7,56.8921,47.7,2.6373,16.3125,891.7244,0.6692,575.3125,0.9185,32,0.64,79.646,804,null,null,10.2,10.4,27.8,27.6,null,27.1,9.1,9.1,9.2],["2569-07-15","13:04:14","P1-CH-01",42,476,0.757,2169.64,49.5,41.9,2.4,2712.05,83.6,92.2,4.1,687.0527,0.6928,0.8032,37.9,57.2464,48,2.6729,16.3125,971.8179,0.685,578.2125,0.8416,32,0.64,79.646,798,null,null,10.2,10.4,27.8,27.6,null,27.1,9.1,9.1,9.2],["2569-07-15","13:05:20","P1-CH-02",42,460.1,0.729,2183.25,49.4,42,2.3,2729.0625,83.7,92,1.9,673.1687,0.6835,0.7917,36.9,59.1667,47.8,2.6548,16.3125,943.8008,0.6718,561.1125,0.8335,32,0.64,79.646,761,null,null,10.2,10.4,27.8,27.6,null,27.1,9.1,9.1,9.2],["2569-07-15","14:57:41","P1-CH-01",42,457,0.727,2169.64,49.3,42,2.3,2712.05,84.5,92.9,3.9,659.9322,0.6925,0.8029,37.4,58.0118,47.3,2.7061,16.3125,949.2175,0.6196,558.0125,0.8456,32,0.63,79.3439,764,null,null,10.2,10.4,27.8,27.6,null,27.1,9.1,9.1,9.2],["2569-07-15","15:04:22","P1-CH-02",42,447.2,0.705,2183.25,49.2,42,2.2,2729.0625,84.7,92.8,1.8,654.975,0.6828,0.8165,37.5,58.22,47.5,2.6653,16.3125,921.0586,0.602,548.5125,0.8375,32,0.63,79.3439,738,null,null,10.2,10.4,27.8,27.6,null,27.1,9.1,9.1,9.2],["2569-07-15","15:09:36","H1-CH-01",42,437,0.699,2193.17,50.3,42,2.6,2741.4625,84.7,92.6,2.2,758.4713,0.5762,0.6943,37.7,58.1743,47.4,2.7046,16.3125,902.3981,0.596,538.4125,0.7099,32,0.63,79.3439,742,null,null,10.2,10.4,27.8,27.6,null,27.1,9.1,9.1,9.2],["2569-07-15","15:15:50","H1-CH-03",42,465.1,0.74,2087.94,49,42,2.7,2609.925,84.6,92,5.2,608.9825,0.7637,0.9203,37.7,55.383,47.5,2.6463,16.3125,804.7269,0.5889,566.6125,0.9304,32,0.633,79.4347,785,null,null,10.2,10.4,27.8,27.6,null,27.1,9.1,9.1,9.2],["2569-07-15","15:38:34","H1-CH-08",42,202.2,0.645,1109.18,48.1,42.1,2.2,1386.475,84.7,90.7,0.1,277.295,0.7292,0.8754,0,null,24,5.1083,16.3125,346.6188,0.5326,242.5125,0.8746,32,0.633,79.4347,348,null,null,10.2,10.4,27.8,27.6,null,27.1,9.1,9.1,9.2],["2569-07-15","17:11:04","H1-CH-01",42,439.3,0.701,2193.17,50.2,42,2.6,2741.4625,86.2,93.9,2.2,749.3331,0.5863,0.7041,37.7,58.1743,48,2.6854,16.3125,879.5526,0.5333,541.3125,0.7224,31,0.69,79.4615,749,null,null,10.2,10.4,27.8,27.6,null,27.1,9.1,9.1,9.2],["2569-07-15","17:13:50","H1-CH-03",42,462.6,0.736,2087.94,48.8,42,2.6,2609.925,86.1,94.1,4.4,591.583,0.782,0.9959,37.4,55.8273,47.7,2.6457,16.3125,869.975,0.5465,564.0125,0.9534,31,0.69,79.4615,780,null,null,10.2,10.4,27.8,27.6,null,27.1,9.1,9.1,9.2],["2569-07-15","17:17:55","H1-CH-08",42,206.1,0.668,1109.18,48.1,42,2.1,1386.475,86.1,92.2,0.1,281.9166,0.7311,0.9277,0,null,24,5.125,16.3125,352.3957,0.4789,246.4125,0.8741,31,0.69,79.4615,360,null,null,10.2,10.4,27.8,27.6,null,27.1,9.1,9.1,9.2],["2569-07-15","17:17:51","P1-CH-01",42,465.5,0.737,2169.64,49.2,41.9,2.4,2712.05,86,94.4,4,659.9322,0.7054,0.8951,37.1,58.4809,47,2.7383,16.3125,949.2175,0.5623,565.9125,0.8575,31,0.69,79.4615,777,null,null,10.2,10.4,27.8,27.6,null,27.1,9.1,9.1,9.2],["2569-07-15","17:19:31","P1-CH-02",42,449,0.702,2183.25,49.1,42,2.1,2729.0625,86.1,94.1,2,645.8781,0.6952,0.8822,37.2,58.6895,47.3,2.6892,16.3125,909.6875,0.5465,549.8125,0.8513,31,0.69,79.4615,731,null,null,10.2,10.4,27.8,27.6,null,27.1,9.1,9.1,9.2],["2569-07-15","19:15:50","P1-CH-01",42,389.2,0.627,2169.64,47.7,42.1,2.4,2712.05,84.1,90.9,3.8,506.2493,0.7688,0.9756,37.5,57.8571,47.7,2.6604,9.725,768.4142,0.5798,484.125,0.9563,31,0.68,79.1728,663,null,null,null,null,null,null,10.2,10.4,9.1,null,9.2],["2569-07-15","19:20:46","P1-CH-02",42,377.8,0.606,2183.25,47.6,41.9,1.9,2729.0625,84.2,90.8,1.3,518.5219,0.7286,0.8553,37.3,58.5322,47.3,2.6575,9.725,750.4922,0.5676,472.125,0.9105,31,0.68,79.1728,630,null,null,10.2,10.4,null,null,null,null,9.1,null,9.2],["2569-07-15","19:26:42","H1-CH-03",42,384,0.623,2087.94,47.7,42,2.3,2609.925,84.2,90.6,3.8,495.8858,0.7744,0.9184,37.7,55.383,47.7,2.631,9.725,695.98,0.5601,479.125,0.9662,31,0.68,79.1728,662,null,null,10.2,10.4,null,null,null,null,9.1,null,9.2],["2569-07-16","09:01:41","H1-CH-03",42,547,0.866,2087.94,51.8,43.3,3,2609.925,84.4,94.1,5.5,739.4788,0.7397,0.8745,36.7,56.8921,47.6,2.6765,14.6143,1054.8447,0.5947,645.9143,0.8735,30,0.69,77.7903,911,null,null,10.2,10.3,27.5,null,null,27.1,9.1,9.1,9],["2569-07-16","09:03:56","H1-CH-04",42,330.9,0.539,2083,48.4,42,1.1,2603.75,111.9,89.8,1.1,555.4667,0.5957,0.6798,36.7,56.7575,47.5,2.6358,14.6143,-2397.6198,-1.8402,429.7143,0.7736,30,0.69,77.7903,570,null,null,10.2,10.3,27.5,null,null,27.1,9.1,9.1,9],["2569-07-16","09:06:00","H1-CH-06",42,315.9,0.518,2267.77,46.9,42,2.1,2834.7125,84.4,89.9,1.5,463.003,0.6823,1.6699,36.9,61.4572,47.8,2.6862,14.6143,649.6216,0.4542,415.2143,0.8968,30,0.69,77.7903,544,null,null,10.2,10.3,27.5,null,null,27.1,9.1,9.1,9],["2569-07-16","09:09:58","P1-CH-02",42,555.8,0.868,2183.25,51.8,42.8,2.5,2729.0625,84.4,94.6,2.8,818.7188,0.6789,0.8088,36.5,59.8151,47.5,2.7074,14.6143,1159.8516,0.6068,654.4143,0.7993,30,0.69,77.7903,907,null,null,10.2,10.3,27.5,null,null,27.1,9.1,9.1,9],["2569-07-16","11:07:27","H1-CH-03",42,541.7,0.862,2087.94,52.8,44.5,3,2609.925,85.7,95.1,5.5,722.0792,0.7502,0.8706,37.5,55.6784,47.8,2.6715,8.3125,1022.2206,0.5694,635.3125,0.8798,31,0.66,78.5912,902,null,null,10.5,5.5,6.2,10.2,null,6.4,9.2,9.2,9.3],["2569-07-16","11:14:36","H1-CH-04",42,522,0.824,2083,52,42,1.9,2603.75,122.2,94.7,2.3,867.9167,0.6014,0.6857,38.3,54.3864,53.5,2.3869,8,-2983.4635,-1.7071,621.8,0.7164,31,0.66,78.5912,860,null,null,10.2,5.5,6.2,null,null,6.4,9.2,9.2,9.3],["2569-07-16","11:14:53","H1-CH-06",42,528.4,0.834,2267.77,50.4,41.9,3.3,2834.7125,85.7,95.4,2.9,803.1685,0.6579,1.9198,37.5,60.4739,48.6,2.6687,8.3125,1145.6963,0.5771,622.8125,0.7754,31,0.66,78.5912,862,null,null,10.5,5.5,6.2,10.2,null,6.4,9.2,9.2,9.3],["2569-07-16","11:18:00","P1-CH-02",42,555,0.869,2183.25,53,44.2,2.6,2729.0625,85.6,95.5,2.9,800.525,0.6933,0.8702,37.5,58.22,48.4,2.6591,8.3125,1125.7383,0.5855,649.2125,0.811,31,0.66,78.5912,909,null,null,10.5,5.5,6.2,10.2,null,6.4,9.2,9.2,9.3],["2569-07-16","13:05:39","H1-CH-03",42,534.5,0.848,2087.94,50.3,42.2,2.9,2609.925,85.6,95.2,5.2,704.6797,0.7585,0.8721,37.5,55.6784,47.8,2.6715,8.3125,1043.97,0.578,628.1125,0.8913,31,0.66,78.5912,895,null,null,10.5,5.5,6.2,10.2,null,6.4,9.2,9.2,9.3],["2569-07-16","13:07:43","H1-CH-04",42,411.1,0.66,2083,50.3,42,1.6,2603.75,112.6,92.9,1.7,720.3708,0.5707,0.7062,38.3,54.3864,53.5,2.3682,8.3125,-2137.2448,-1.3768,511.2125,0.7097,31,0.66,78.5912,698,null,null,10.5,5.5,6.2,10.2,null,6.4,9.2,9.2,9.3],["2569-07-16","13:09:44","H1-CH-06",42,386.9,0.619,2267.77,48.7,42,2.5,2834.7125,85.6,92.9,2.1,633.0858,0.6111,1.5153,37.5,60.4739,48.6,2.6481,8.3125,862.2251,0.5102,481.3125,0.7603,31,0.66,78.5912,651,null,null,10.5,5.5,6.2,10.2,null,6.4,9.2,9.2,9.3],["2569-07-16","13:09:31","P1-CH-01",42,515,0.811,2169.64,50.5,42.2,2.5,2712.05,85.6,95.3,4.5,750.3338,0.6864,0.8553,37.5,57.8571,48.2,2.7075,8.3125,1096.1202,0.5705,609.0125,0.8117,31,0.65,78.2983,852,null,null,10.5,5.5,6.2,10.2,null,6.4,9.2,9.2,9.3],["2569-07-16","13:11:22","P1-CH-02",42,513.5,0.805,2183.25,50.4,42.1,2.4,2729.0625,85.7,95.2,2.4,755.0406,0.6801,0.8416,37.5,58.22,48.4,2.6612,8.3125,1080.2539,0.5621,607.7125,0.8049,31,0.65,78.2983,847,null,null,10.5,5.5,6.2,10.2,null,6.4,9.2,9.2,9.3],["2569-07-16","15:05:31","H1-CH-03",42,525.9,0.838,2087.94,49.9,42,2.9,2609.925,85.6,95,5.1,687.2802,0.7652,0.9537,37.5,55.6784,47.8,2.6757,8.3125,1022.2206,0.5414,619.5125,0.9014,28,0.81,77.639,876,null,null,10.5,5.5,6.2,10.2,null,6.4,9.2,9.2,9.3],["2569-07-16","15:12:46","H1-CH-04",42,397.8,0.636,2083,50,42,1.5,2603.75,111.6,92.6,1.6,694.3333,0.5729,0.714,38.3,54.3864,53.5,2.3813,8.3125,-2061.3021,-1.27,497.9125,0.7171,28,0.81,77.639,664,null,null,10.5,5.5,6.2,10.2,null,6.4,9.2,9.2,9.3],["2569-07-16","15:16:39","H1-CH-06",42,373.7,0.602,2267.77,48.3,41.9,2.4,2834.7125,85.5,92.6,2,604.7387,0.618,1.504,37.5,60.4739,48.6,2.6543,8.3125,838.6024,0.4746,468.1125,0.7741,28,0.81,77.639,633,null,null,10.5,5.5,6.2,10.2,null,6.4,9.2,9.2,9.3],["2569-07-16","15:20:33","P1-CH-01",42,516.7,0.818,2169.64,50.1,42.2,2.9,2712.05,85.5,95.1,4.5,714.1732,0.7235,0.9014,38.3,56.6486,48.5,2.6866,8.3125,1084.82,0.5498,611.8125,0.8567,28,0.81,77.639,862,null,null,10.5,5.5,6.2,10.2,null,6.4,9.2,9.2,9.3],["2569-07-16","15:24:45","P1-CH-02",42,494.2,0.779,2183.25,50.1,42,2.3,2729.0625,85.6,94.8,2,736.8469,0.6707,0.8269,37.5,58.22,48.4,2.6488,8.3125,1046.1406,0.5361,588.4125,0.7986,28,0.81,77.639,809,null,null,10.5,5.5,6.2,10.2,null,6.4,9.2,9.2,9.3],["2569-07-16","17:03:15","H1-CH-03",42,488.2,0.774,2087.94,49.4,42,2.7,2609.925,85.4,94.2,4.6,643.7815,0.7583,0.945,37.5,55.6784,47.8,2.6695,8.3125,956.9725,0.5456,581.8125,0.9037,30,0.7,78.0722,809,null,null,10.5,5.5,6.2,10.2,null,6.4,9.2,9.2,9.3],["2569-07-16","17:04:15","P1-CH-01",42,477.5,0.755,2169.64,49.5,41.9,2.4,2712.05,85.4,94.3,4.2,687.0527,0.695,0.8597,37.7,57.5501,48.1,2.7089,8.3125,1005.7185,0.5484,571.6125,0.832,30,0.7,78.0722,787,null,null,10.5,5.5,6.2,10.2,null,6.4,9.2,9.2,9.3],["2569-07-16","17:06:20","H1-CH-04",42,371.8,0.597,2083,49.5,42,1.3,2603.75,111.8,91.9,1.4,650.9375,0.5712,0.709,38.3,54.3864,53.5,2.3738,8.3125,-2158.9427,-1.4391,471.9125,0.725,30,0.7,78.0722,628,null,null,10.5,5.5,6.2,10.2,null,6.4,9.2,9.2,9.3],["2569-07-16","17:06:22","P1-CH-02",42,462.2,0.726,2183.25,49.5,42,2.3,2729.0625,85.4,94.1,1.8,682.2656,0.6774,1.655,37.5,58.22,48.4,2.6446,8.3125,989.2852,0.5428,556.4125,0.8155,30,0.7,78.0722,763,null,null,10.5,5.5,6.2,10.2,null,6.4,9.2,9.2,9.3],["2569-07-16","17:08:06","H1-CH-06",42,352.6,0.57,2267.77,47.9,41.9,2.2,2834.7125,85.4,91.9,1.8,566.9425,0.6219,0.7694,37.5,60.4739,48.6,2.6502,8.3125,767.7346,0.4701,447.0125,0.7885,30,0.7,78.0722,591,null,null,10.5,5.5,6.2,10.2,null,6.4,9.2,9.2,9.3],["2569-07-16","19:05:24","H1-CH-03",42,457.2,0.726,2087.94,49.2,42.1,2.8,2609.925,80.6,88.5,5.1,617.6823,0.7402,0.9188,37.5,55.6784,47.8,2.6318,8.0429,859.1003,0.7956,550.5429,0.8913,29,0.78,78.5703,767,null,null,10.5,5.5,6.2,null,null,6.4,9.2,9.2,9.3],["2569-07-16","19:09:52","P1-CH-02",42,445,0.699,2183.25,49.3,42,2.3,2729.0625,81.1,89.2,2.3,664.0719,0.6701,0.6805,37.5,58.22,48.4,2.6116,8.0429,921.0586,0.762,538.9429,0.8116,29,0.78,78.5703,732,null,null,10.5,5.5,6.2,null,null,6.4,9.2,9.2,9.3],["2569-07-16","21:04:40","H1-CH-03",42,458.6,0.726,2087.94,49.1,41.9,2.7,2609.925,82.2,90,4.6,626.382,0.7321,0.7619,37.8,55.2365,48.1,2.605,7.35,848.2256,0.6054,551.85,0.881,28,0.79,77.1149,770,null,null,null,5.5,null,null,null,null,null,9.2,null],["2569-07-17","09:06:13","H1-CH-01",42,456.4,0.731,2193.17,50.4,41.9,2.7,2741.4625,84.1,93.3,2.5,776.7477,0.5876,0.6427,35.6,61.6059,47.6,2.7143,8.275,1050.894,0.6042,547.875,0.7053,30,0.7,78.0722,769,null,null,10.1,5.6,6.3,10.3,null,6.5,9.2,9.1,9.1],["2569-07-17","09:14:13","H1-CH-03",42,474.3,0.76,2087.94,49.1,42,2.7,2609.925,83.9,93.4,4.2,617.6823,0.7679,0.9072,37.5,55.6784,47.8,2.6464,8.275,1033.0953,0.6198,567.875,0.9194,30,0.7,78.0722,801,null,null,10.1,5.6,6.3,10.3,null,6.5,9.2,9.1,9.1],["2569-07-17","09:27:12","H1-CH-06",42,383.9,0.618,2267.77,48.1,42,2.5,2834.7125,83.8,91.7,2.2,576.3915,0.666,0.7783,37.2,60.9616,47.8,2.6862,8.275,933.0929,0.6457,477.175,0.8279,30,0.75,79.4649,645,null,null,10.1,5.6,6.3,10.3,null,6.5,9.2,9.1,9.1],["2569-07-17","09:29:56","P1-CH-02",42,474.6,0.752,2183.25,49.4,42,2.4,2729.0625,83.9,93.8,1.9,673.1687,0.705,0.8206,37.5,58.22,48.7,2.614,8.275,1125.7383,0.6906,569.075,0.8454,30,0.75,79.4649,784,null,null,10.1,5.6,6.3,10.3,null,6.5,9.2,9.1,9.1],["2569-07-17","11:08:38","H1-CH-01",42,506.5,0.805,2193.17,51.2,42,2.9,2741.4625,84.7,94.1,2.7,840.7152,0.6025,0.704,36.7,59.7594,47.6,2.7332,8.275,1073.7395,0.5665,599.075,0.7126,30,0.68,77.5072,844,null,null,10.1,5.6,6.3,10.3,null,6.5,9.2,9.1,9.1],["2569-07-17","11:13:02","H1-CH-03",42,531.2,0.843,2087.94,49.9,42,3,2609.925,84.6,94.6,5.2,687.2802,0.7729,0.9314,37.5,55.6784,47.8,2.6736,8.275,1087.4688,0.585,624.775,0.9091,30,0.68,77.5072,883,null,null,10.1,5.6,6.3,10.3,null,6.5,9.2,9.1,9.1],["2569-07-17","11:20:30","H1-CH-06",42,478.6,0.757,2267.77,49.7,41.9,3,2834.7125,84.5,94.2,2.7,737.0253,0.6494,0.7796,37.5,60.4739,48.6,2.6667,8.275,1145.6963,0.5811,572.975,0.7774,30,0.68,77.5072,787,null,null,10.1,5.6,6.3,10.3,null,6.5,9.2,9.1,9.1],["2569-07-17","11:27:25","P1-CH-02",42,515,0.808,2183.25,50.1,42,2.5,2729.0625,84.5,94.1,2.6,736.8469,0.6989,0.8386,37.5,58.22,48.4,2.6591,8.275,1091.625,0.5786,609.175,0.8267,30,0.68,77.5072,841,null,null,10.1,5.6,6.3,10.3,null,6.5,9.2,9.1,9.1],["2569-07-17","13:05:24","H1-CH-01",42,517.4,0.826,2193.17,51.4,42.1,3,2741.4625,84.4,93.7,2.7,849.8534,0.6088,0.7281,36.5,60.0868,47.5,2.7347,8.275,1062.3167,0.7311,609.675,0.7174,33,0.63,80.9801,872,null,null,10.1,5.6,6.3,10.3,null,6.5,9.2,9.1,9.1],["2569-07-17","13:11:14","H1-CH-03",42,541.4,0.858,2087.94,50.1,42,3,2609.925,84.3,94,5.4,704.6798,0.7683,0.9123,37.5,55.6784,47.8,2.6674,8.275,1054.8447,0.745,634.975,0.9011,33,0.63,80.9801,899,null,null,10.1,5.6,6.3,10.3,null,6.5,9.2,9.1,9.1],["2569-07-17","13:15:40","H1-CH-06",42,476.6,0.755,2267.77,49.8,42,3.1,2834.7125,84.3,93.8,2.6,737.0252,0.6467,0.7674,37.5,60.4739,48.6,2.6667,8.275,1122.0737,0.741,570.975,0.7747,33,0.63,80.9801,784,null,null,10.1,5.6,6.3,10.3,null,6.5,9.2,9.1,9.1],["2569-07-17","13:24:40","P1-CH-02",42,540.7,0.847,2183.25,50.4,42,2.5,2729.0625,84.8,94.5,2.6,764.1375,0.7076,0.8398,37.5,58.22,48.4,2.655,8.275,1102.9961,0.7175,634.875,0.8308,33,0.63,80.9801,880,null,null,10.1,5.6,6.3,10.3,null,6.5,9.2,9.1,9.1],["2569-07-17","15:03:41","H1-CH-01",42,456.1,0.733,2193.17,50.5,42,2.7,2741.4625,86.1,94.6,2.2,776.7477,0.5872,0.7103,37.5,58.4845,47.8,2.7092,8.275,970.9346,0.5122,549.675,0.7077,31,0.64,78.0038,772,null,null,10.1,5.6,6.3,10.3,null,6.5,9.2,9.1,9.1],["2569-07-17","15:06:19","H1-CH-03",42,483.3,0.771,2087.94,49.2,42,2.7,2609.925,86,95,4.5,626.382,0.7716,0.9791,37.8,55.2365,48.5,2.6268,8.275,978.7219,0.5295,577.875,0.9226,31,0.64,78.0038,812,null,null,10.1,5.6,6.3,10.3,null,6.5,9.2,9.1,9.1],["2569-07-17","15:08:37","H1-CH-04",42,438.5,0.7,2083,50.7,42,1.6,2603.75,114.2,93.8,1.8,755.0875,0.5807,0.7343,37.4,55.6952,48.7,2.6345,8.275,-2213.1875,-1.2914,532.875,0.7057,31,0.64,78.0038,729,null,null,10.1,5.6,6.3,10.3,null,6.5,9.2,9.1,9.1],["2569-07-17","15:10:34","H1-CH-06",42,408.6,0.651,2267.77,49.1,42,2.6,2834.7125,85.9,94.2,2.1,670.882,0.609,1.5547,37.7,60.1531,48.7,2.6571,8.275,980.3381,0.5125,503.275,0.7502,31,0.64,78.0038,677,null,null,10.1,5.6,6.3,10.3,null,6.5,9.2,9.1,9.1],["2569-07-17","15:13:50","P1-CH-02",42,462.9,0.73,2183.25,49.3,42,2.3,2729.0625,86,94.6,1.9,664.0719,0.6971,0.8782,37.9,57.6055,48.7,2.6324,8.275,977.9141,0.5182,557.775,0.8399,31,0.64,78.0038,761,null,null,10.1,5.6,6.3,10.3,null,6.5,9.2,9.1,9.1],["2569-07-17","17:06:28","H1-CH-04",42,430.4,0.682,2083,50.6,42,1.6,2603.75,115,93.7,1.8,746.4083,0.5766,0.7291,37.4,55.6952,48.5,2.6289,8.275,-2310.8281,-1.2927,524.575,0.7028,30,0.67,77.2228,717,null,null,10.1,5.6,6.3,10.3,null,6.5,9.2,9.1,9.1],["2569-07-17","17:01:29","H1-CH-01",42,449.7,0.714,2193.17,50.4,41.9,2.6,2741.4625,86.3,94.4,2.2,776.7477,0.579,1.499,36.5,60.0868,47.6,2.708,8.275,925.2436,0.5722,542.075,0.6979,32,0.66,80.2453,757,null,null,10.1,5.6,6.3,10.3,null,6.5,9.2,9.1,9.1],["2569-07-17","17:09:12","H1-CH-06",42,404.8,0.644,2267.77,49,42,2.5,2834.7125,86.1,94,2.2,661.4329,0.612,0.7851,38.4,59.0565,48.8,2.6475,8.275,933.0929,0.4709,500.275,0.7564,30,0.67,77.2228,679,null,null,10.1,5.6,6.3,10.3,null,6.5,9.2,9.1,9.1],["2569-07-17","17:13:14","P1-CH-02",42,459.2,0.725,2183.25,49.3,42,2.2,2729.0625,86.2,94.5,1.9,664.0719,0.6915,0.8775,37.5,58.22,47.9,2.6764,8.275,943.8008,0.4804,552.875,0.8326,30,0.67,77.2228,759,null,null,10.1,5.6,6.3,10.3,null,6.5,9.2,9.1,9.1],["2569-07-17","17:10:44","H1-CH-03",42,475.7,0.759,2087.94,49,42,2.7,2609.925,86.1,94.9,4.4,608.9825,0.7811,0.9948,37.5,55.6784,47.8,2.6611,8.275,956.9725,0.6005,569.275,0.9348,32,0.66,80.2453,796,null,null,10.1,5.6,6.3,10.3,null,6.5,9.2,9.1,9.1],["2569-07-17","21:03:36","H1-CH-03",41,405.5,0.652,2087.94,47.9,42.1,2.4,2609.925,83.4,90.1,4.5,504.5855,0.8036,1.0198,38.6,54.0917,48.5,2.5918,6.95,728.6041,0.63,499.55,0.99,30,0.75,79.4649,696,null,null,null,5.5,6.5,null,null,6.3,null,9.5,null],["2569-07-17","21:00:52","P1-CH-02",42,413.3,0.655,2183.25,48.2,42,2.1,2729.0625,83.4,90.6,2,564.0063,0.7328,0.837,36.7,59.4891,48.5,2.3938,6.875,818.7187,0.6466,505.375,0.896,30,0.75,79.4649,697,null,null,null,5.6,6.3,null,null,6.5,null,9.1,null],["2569-07-18","09:05:39","H1-CH-03",42,448.3,0.716,2087.94,48.8,41.9,2.7,2609.925,82.2,90.2,4.3,600.2827,0.7468,0.8556,37.5,55.6784,47.8,2.6381,8.125,869.975,0.6303,541.725,0.9024,30,0.68,77.5072,748,null,null,10,5.3,6.1,10.3,6.2,null,9.1,9,9],["2569-07-18","09:43:53","H1-CH-05",42,517.4,0.821,2290.2,50.3,42.1,-2.7,2862.75,82.3,92.4,1.7,782.485,0.6612,0.7232,37.5,61.072,48.5,2.6289,8.125,1204.7406,0.6782,611.525,0.7815,30,0.68,77.5072,860,null,null,10,5.3,6.1,10.3,null,6.2,9.1,9,9],["2569-07-18","09:47:01","P1-CH-01",42,477.2,0.757,2169.64,49.5,41.9,2.4,2712.05,82.3,91,4.3,687.0527,0.6946,0.7588,37.8,57.3979,47.5,2.6926,8.125,983.1181,0.6448,570.625,0.8305,30,0.68,77.5072,787,null,null,10,5.3,6.1,10.3,null,6.2,9.1,9,9],["2569-07-18","09:49:46","P1-CH-02",42,480.7,0.755,2183.25,49.7,42,2.4,2729.0625,82.5,91,2.4,700.4594,0.6863,0.7538,37.8,57.7579,48.2,2.6286,8.125,966.543,0.63,574.825,0.8206,30,0.68,77.5072,809,null,null,10,5.3,6.1,10.3,null,6.2,9.1,9,9],["2569-07-18","11:01:18","H1-CH-03",42,464.5,0.744,2087.94,49.1,41.9,2.7,2609.925,82.9,91.4,4.5,626.382,0.7416,0.8191,37.7,55.383,48.6,2.5926,8.125,924.3484,0.6552,558.925,0.8923,32,0.6,78.4267,780,null,null,10,5.3,6.1,10.3,null,6.2,9.1,9,9],["2569-07-18","11:07:50","H1-CH-05",42,486.2,0.776,2290.2,50.1,41.9,-2.9,2862.75,82.7,92.7,1.5,782.485,0.6214,0.6997,38.2,59.9529,48.7,2.6324,8.125,1192.8125,0.7006,581.225,0.7428,32,0.6,78.4267,817,null,null,10,5.3,6.1,10.3,null,6.2,9.1,9,9],["2569-07-18","11:07:42","P1-CH-01",42,482,0.769,2169.64,49.7,42,2.6,2712.05,82.8,91.9,4.3,696.0928,0.6924,0.7733,37.5,57.8571,47.8,2.6946,8.125,1028.319,0.6754,575.425,0.8266,32,0.6,78.4267,801,null,null,10,5.3,6.1,10.3,null,6.2,9.1,9,9],["2569-07-18","11:11:25","P1-CH-02",42,467.6,0.738,2183.25,49.7,42,2.3,2729.0625,83,91.8,2.1,700.4594,0.6676,0.7465,38.2,57.1531,48.5,2.6247,8.125,1000.6562,0.658,562.425,0.8029,32,0.6,78.4267,757,null,null,10,5.3,6.1,10.3,null,6.2,9.1,9,9],["2569-07-18","13:21:46","H1-CH-01",42,423.3,0.678,2193.17,50.1,41.9,2.6,2741.4625,84,91.9,2.2,749.3331,0.5649,0.6369,37.6,58.329,48.3,2.6605,8.125,902.3981,0.6297,517.325,0.6904,34,0.53,79.3538,717,null,null,10,5.3,6.1,10.3,null,6.2,9.1,9,9],["2569-07-18","13:28:19","H1-CH-03",42,445.7,0.715,2087.94,48.7,42,2.7,2609.925,83.9,92.1,4.2,582.8833,0.7646,0.8998,37.7,55.383,48.2,2.6162,8.1125,891.7244,0.6433,539.7125,0.9259,34,0.53,79.3538,747,null,null,10,5.3,6.1,10.2,null,6.2,9.1,9,9],["2569-07-18","13:21:23","P1-CH-01",42,446.8,0.712,2169.64,49.1,42,2.4,2712.05,83.9,92.2,4,641.8518,0.6961,0.8134,36.4,59.6055,47.6,2.7059,8.125,937.9173,0.6135,538.925,0.8396,34,0.51,78.6705,748,null,null,10,5.3,6.1,10.3,null,6.2,9.1,9,9],["2569-07-18","13:28:25","H1-CH-05",42,505.6,0.808,2290.2,50.4,42,-2.9,2862.75,83.8,94,1.5,801.57,0.6308,0.7371,37.9,60.4274,48.2,2.6722,8.1375,1216.6688,0.6964,599.8375,0.7483,34,0.53,79.3538,848,null,null,10,5.3,6.1,10.3,null,6.3,9.1,9,9],["2569-07-18","13:28:44","P1-CH-02",42,430.2,0.68,2183.25,49,42,2.2,2729.0625,83.7,91.7,1.9,636.7812,0.6756,0.7863,36.2,60.3108,47.5,2.6758,8.125,909.6875,0.614,522.025,0.8198,34,0.51,78.6705,707,null,null,10,5.3,6.1,10.3,null,6.2,9.1,9,9],["2569-07-18","15:11:17","H1-CH-01",42,452.9,0.719,2193.17,50.4,41.9,2.7,2741.4625,85.1,93.3,2.3,776.7477,0.5831,0.676,37.7,58.1743,48.7,2.6427,8.125,936.6664,0.54,547.425,0.7048,33,0.54,78.1143,757,null,null,10,5.3,6.1,10.3,null,6.2,9.1,9,9],["2569-07-18","15:16:55","H1-CH-03",42,474.6,0.756,2087.94,49.1,42,2.8,2609.925,85,93.6,4.2,617.6823,0.7684,0.9432,37.8,55.2365,47.9,2.6409,8.125,935.2231,0.5553,568.425,0.9203,33,0.54,78.1143,793,null,null,10,5.3,6.1,10.3,null,6.2,9.1,9,9],["2569-07-18","15:16:25","H1-CH-05",42,538.7,0.851,2290.2,50.6,42.1,-2.7,2862.75,84.9,95.4,1.5,811.1125,0.6641,0.8094,38.5,59.4857,48.2,2.6743,8.125,1252.4531,0.6074,633.525,0.7811,33,0.54,78.1143,885,null,null,10,5.3,6.1,10.3,null,6.2,9.1,9,9],["2569-07-18","15:10:50","P1-CH-01",42,474.6,0.755,2169.64,49.4,41.8,2.4,2712.05,84.8,93.7,4.1,687.0527,0.6908,0.8359,36.5,59.4422,47.6,2.7143,8.125,1005.7185,0.6782,566.825,0.825,35,0.52,80.5761,787,null,null,10,5.3,6.1,10.3,null,6.2,9.1,9,9],["2569-07-18","15:23:00","P1-CH-02",42,458.5,0.723,2183.25,49.3,42,2.3,2729.0625,85,93.4,2,664.0719,0.6904,0.8407,37.5,58.22,48.4,2.6302,8.125,955.1719,0.655,552.525,0.832,35,0.52,80.5761,756,null,null,10,5.3,6.1,10.3,null,6.2,9.1,9,9],["2569-07-18","17:30:14","H1-CH-05",42,532.8,0.846,2290.2,50.6,42.2,-2.8,2862.75,85.8,96.2,1.4,801.57,0.6647,0.8101,38.7,59.1783,47.6,2.7269,8.1375,1240.525,0.5851,627.2375,0.7825,32,0.6,78.4267,892,null,null,10,5.3,6.1,10.3,null,6.3,9.1,9,9],["2569-07-18","17:36:16","P1-CH-01",42,482.6,0.764,2169.64,49.4,42.1,2.7,2712.05,85.8,94.7,4.1,659.9322,0.7313,0.9115,37.8,57.3979,48.6,2.6893,8.1375,1005.7185,0.6826,577.1375,0.8745,34,0.6,81.6615,798,null,null,10,5.3,6.1,10.3,null,6.3,9.1,9,9],["2569-07-18","17:21:34","H1-CH-01",42,452,0.721,2193.17,50.5,42,2.6,2741.4625,86,94.2,2.3,776.7477,0.5819,0.7279,36.3,60.4179,47.2,2.7479,8.125,936.6664,0.5793,543.625,0.6999,33,0.6,80.0441,767,null,null,10,5.3,6.1,10.3,null,6.2,9.1,9,9],["2569-07-18","17:39:10","P1-CH-02",42,462.3,0.731,2183.25,49.4,42,2.2,2729.0625,85.9,94.3,1.9,673.1687,0.6868,0.8684,38.1,57.3031,48.7,2.6407,8.125,955.1719,0.5892,557.225,0.8278,33,0.6,80.0441,765,null,null,10,5.3,6.1,10.3,null,6.2,9.1,9,9],["2569-07-18","17:39:52","H1-CH-03",42,483.1,0.767,2087.94,49.2,42,2.7,2609.925,85.9,94.5,4.3,626.382,0.7713,0.9717,37.5,55.6784,47.8,2.6695,8.125,935.2231,0.5949,576.525,0.9204,33,0.6,80.0441,809,null,null,10,5.3,6.1,10.3,null,6.2,9.1,9,9],["2569-07-18","19:09:42","H1-CH-01",42,441,0.71,2193.17,50.2,42,2.7,2741.4625,86,93.9,2.3,749.3331,0.5885,0.7415,37.5,58.4845,47.5,2.72,8.1125,902.3981,0.6802,534.1125,0.7128,35,0.57,82.2849,747,null,null,10,5.3,6.1,10.2,null,6.2,9.1,9,9],["2569-07-18","19:00:10","H1-CH-03",42,470.7,0.744,2087.94,48.9,42,2.7,2609.925,85.9,94.2,4.3,600.2827,0.7841,0.9915,37.3,55.9769,47.8,2.6548,8.125,902.5991,0.6966,563.925,0.9394,35,0.57,82.2849,797,null,null,10,5.3,6.1,10.3,null,6.2,9.1,9,9],["2569-07-18","19:00:41","H1-CH-05",42,516.5,0.816,2290.2,50.1,42,-3,2862.75,85.8,95.7,1.4,772.9425,0.6682,0.8419,37.4,61.2353,47.5,2.4632,8.125,1180.8844,0.738,609.525,0.7886,35,0.57,82.2849,870,null,null,10,5.3,6.1,10.3,null,6.2,9.1,9,9],["2569-07-18","19:05:18","P1-CH-01",42,481.9,0.764,2169.64,49.3,42,2.6,2712.05,85.8,94.6,4.1,659.9322,0.7302,0.9167,37.4,58.0118,47.6,2.7332,8.125,994.4183,0.7146,575.025,0.8713,35,0.57,82.2849,799,null,null,10,5.3,6.1,10.3,null,6.2,9.1,9,9],["2569-07-18","19:06:51","P1-CH-02",42,459,0.727,2183.25,49.2,41.9,2.2,2729.0625,85.9,94.3,1.8,664.0719,0.6912,0.8677,37.5,58.22,47.5,2.6968,8.125,955.1719,0.6991,552.125,0.8314,35,0.57,82.2849,770,null,null,10,5.3,6.1,10.3,null,6.2,9.1,9,9],["2569-07-18","21:19:55","P1-CH-02",42,454.3,0.715,2183.25,49.4,42.2,2.2,2729.0625,49.4,92.1,1.8,654.975,0.6936,0.877,37.4,58.3757,47.4,2.6709,8.48,4855.457,3.156,547.58,0.836,29,0.78,78.5703,758,null,null,10,5.3,null,null,null,null,9.1,9,9],["2569-07-18","21:24:30","H1-CH-03",42,461.3,0.734,2087.94,49.1,42.2,2.7,2609.925,84.2,92,4.3,600.2827,0.7685,-0.2958,37.6,55.5303,47.6,2.6471,8.48,848.2256,0.5808,554.98,0.9245,29,0.78,78.5703,776,null,null,10,5.3,null,null,null,null,9.1,9,9],["2569-07-19","09:03:26","H1-CH-03",42,544.3,0.862,2087.94,51,42.5,3.2,2609.925,82.5,91.8,5.4,739.4788,0.7361,0.8646,37.5,55.6784,47.7,2.6688,7.9,1011.3459,0.6257,637.4,0.862,30,0.66,76.9371,906,null,null,10.1,5.5,6.2,null,null,6.3,9,9.1,9.1],["2569-07-19","09:07:46","H1-CH-06",42,544.5,0.872,2267.77,51.4,42.7,3.8,2834.7125,82.5,92.7,3.3,822.0666,0.6624,0.7215,37.5,60.4739,48.5,2.6887,7.9,1204.7528,0.6471,638.4,0.7766,30,0.66,76.9371,9112,null,null,10.1,5.5,6.2,null,null,6.3,9,9.1,9.1],["2569-07-19","09:09:40","P1-CH-02",42,559.9,0.87,2183.25,51.5,42.5,2.7,2729.0625,82.5,92.3,3,818.7188,0.6839,0.7408,37.4,58.3757,48.3,2.648,7.9,1114.3672,0.6379,653.5,0.7982,30,0.66,76.9371,910,null,null,10.1,5.5,6.2,null,null,6.3,9,9.1,9.1],["2569-07-19","11:13:54","P1-CH-01",42,494.2,0.783,2169.64,49.9,41.9,2.6,2712.05,82.4,91.3,4.5,723.2133,0.6833,0.7444,37.6,57.7032,48.4,2.6653,7.9,1005.7185,0.8624,588.1,0.8132,33.5,0.604,80.9799,819,null,null,10.1,5.5,6.2,null,null,6.3,9,9.1,9.1],["2569-07-19","11:16:13","P1-CH-02",42,467.5,0.74,2183.25,49.8,42.1,2.4,2729.0625,82.4,91,2.4,700.4594,0.6674,0.7362,37.4,58.3757,48.3,2.6335,7.9,977.9141,0.8583,561.1,0.801,33.5,0.604,80.9799,776,null,null,10.1,5.5,6.2,null,null,6.3,9,9.1,9.1],["2569-07-19","11:12:37","H1-CH-03",42,482.6,0.77,2087.94,49.6,42,2.8,2609.925,82.4,90.9,5,661.181,0.7299,0.8007,37.5,55.6784,47.7,2.6457,8.175,924.3484,0.783,575.975,0.8711,33,0.6,80.0441,808,null,null,10.1,5.5,6.2,10.1,null,6.3,9,9.1,9.1],["2569-07-19","11:26:08","H1-CH-06",42,455.1,0.724,2267.77,49.9,42.1,3,2834.7125,82.4,91.1,2.7,737.0252,0.6175,0.6792,37.5,60.4739,48.5,2.666,8.175,1027.5833,0.7869,549.275,0.7453,33,0.6,80.0441,755,null,null,10.1,5.5,6.2,10.1,null,6.3,9,9.1,9.1],["2569-07-19","13:16:19","H1-CH-03",42,505.9,0.803,2087.94,49.8,42,2.9,2609.925,83,91.8,5.2,678.5805,0.7455,0.8178,37.5,55.6784,47.7,2.652,7.9,956.9725,0.8133,599,0.8827,33,0.63,80.9801,839,null,null,10.1,5.5,6.2,null,null,6.3,9,9.1,9.1],["2569-07-19","13:30:52","P1-CH-01",42,525.6,0.833,2169.64,50.1,41.9,2.8,2712.05,82.9,92.3,4.6,741.2937,0.709,0.7994,37.5,57.8571,48.1,2.6965,7.9,1062.2196,0.6562,619.1,0.8352,34,0.49,77.9749,872,null,null,10.1,5.5,6.2,null,null,6.3,9,9.1,9.1],["2569-07-19","13:32:02","H1-CH-06",42,485.7,0.769,2267.77,50.3,42,3.2,2834.7125,83.1,92.3,2.8,784.2705,0.6193,0.6974,37.5,60.4739,48.5,2.6722,7.9,1086.6398,0.8127,579.6,0.739,33,0.63,80.9801,803,null,null,10.1,5.5,6.2,null,null,6.3,9,9.1,9.1],["2569-07-19","13:37:59","P1-CH-02",42,499.8,0.784,2183.25,50.2,42.1,2.5,2729.0625,83.3,92.2,2.7,736.8469,0.6783,0.7678,37.4,58.3757,48.3,2.6418,7.9,1012.0273,0.6257,593.4,0.8053,34,0.49,77.9749,816,null,null,10.1,5.5,6.2,null,null,6.3,9,9.1,9.1],["2569-07-19","15:09:37","H1-CH-03",42,453.6,0.726,2087.94,48.8,42,2.6,2609.925,86.7,94.9,4.7,591.583,0.7668,0.8724,37.5,55.6784,47.7,2.6709,7.9,891.7244,0.5294,546.7,0.9241,33,0.58,79.41,759,null,null,10.1,5.5,6.2,null,null,6.3,9,9.1,9.1],["2569-07-19","15:18:27","H1-CH-04",42,476.6,0.759,2083,51.6,42,1.8,2603.75,116.9,95.5,1.7,833.2,0.572,0.7416,38.3,54.3864,53.4,2.4157,7.9,-2321.6771,-1.33,576.2,0.6916,33,0.58,79.41,798,null,null,10.1,5.5,6.2,null,null,6.3,9,9.1,9.1],["2569-07-19","15:24:24","H1-CH-06",42,441.9,0.702,2267.77,49.9,42,2.8,2834.7125,86.7,95.4,2.4,746.4743,0.592,1.5841,37.5,60.4739,48.5,2.6784,7.9,1027.5833,0.5441,535.8,0.7178,33,0.58,79.41,737,null,null,10.1,5.5,6.2,null,null,6.3,9,9.1,9.1],["2569-07-19","15:28:00","P1-CH-01",42,453,0.719,2169.64,49.1,42.2,2.5,2712.05,86.6,94.9,4.2,623.7715,0.7262,0.9415,36.3,59.7697,47.4,2.7405,7.9,937.9173,0.5358,544.6,0.8731,33,0.58,79.41,758,null,null,10.1,5.5,6.2,null,null,6.3,9,9.1,9.1],["2569-07-19","15:32:55","P1-CH-02",42,446,0.705,2183.25,49.1,42,2.2,2729.0625,86.7,94.9,1.9,645.8781,0.6905,0.8854,37.4,58.3757,48.3,2.6501,7.9,932.4297,0.5294,539.6,0.8355,33,0.58,79.41,737,null,null,10.1,5.5,6.2,null,null,6.3,9,9.1,9.1],["2569-07-19","17:11:34","H1-CH-03",42,420.2,0.674,2087.94,48.5,42.1,2.5,2609.925,84.9,92.2,4.6,556.784,0.7547,0.9784,37.5,55.6784,47.7,2.6436,7.9,793.8522,0.6341,513.3,0.9219,34,0.57,80.6873,708,null,null,10.1,5.5,6.2,null,null,6.3,9,9.1,9.1],["2569-07-19","17:13:51","H1-CH-04",42,450.2,0.718,2083,51.4,42,1.7,2603.75,115,92.9,1.9,815.8417,0.5518,0.6678,38.3,54.3864,53.4,2.412,15.0429,-2397.6198,-1.8096,556.9429,0.6827,34,0.57,80.6873,754,null,null,10.1,55.5,6.2,null,null,6.3,9,9.1,9.1],["2569-07-19","17:16:47","H1-CH-06",42,422.9,0.674,2267.77,49.8,42,2.7,2834.7125,84.9,93.1,2.4,737.0252,0.5738,1.4856,37.5,60.4739,48.5,2.6722,7.9,968.5268,0.6606,516.8,0.7012,34,0.57,80.6873,708,null,null,10.1,5.5,6.2,null,null,6.3,9,9.1,9.1],["2569-07-19","17:19:32","P1-CH-01",42,419,0.672,2169.64,48.8,42,2.2,2712.05,84.8,92.5,4.1,614.7313,0.6816,0.8276,37.8,57.3979,48.1,2.6778,7.9,870.116,0.6518,512.8,0.8342,34,0.57,80.6873,708,null,null,10.1,5.5,6.2,null,null,6.3,9,9.1,9.1],["2569-07-19","17:22:53","P1-CH-02",42,412.5,0.656,2183.25,48.6,42,2.1,2729.0625,84.9,92.4,1.9,600.3938,0.687,0.8311,37.4,58.3757,48.3,2.6335,7.9,852.832,0.6403,506.1,0.8429,34,0.57,80.6873,690,null,null,10.1,5.5,6.2,null,null,6.3,9,9.1,9.1],["2569-07-19","19:15:55","H1-CH-03",42,474.4,0.752,2087.94,49.1,42,2.8,2609.925,84.2,92.5,4.6,617.6823,0.768,0.9325,37.5,55.6784,47.7,2.6625,7.9,902.5991,0.6095,567.5,0.9188,31,0.67,78.8827,793,null,null,10.1,5.5,6.2,null,null,6.3,9,9.1,9.1],["2569-07-19","19:21:50","H1-CH-04",42,458.5,0.721,2083,51.2,42,1.8,2603.75,115.9,92.1,2.1,798.4833,0.5742,0.6788,38.3,54.3864,53.4,2.4026,7.9,-2582.0521,-1.8007,558.1,0.699,31,0.67,78.8827,767,null,null,10.1,5.5,6.2,null,null,6.3,9,9.1,9.1],["2569-07-19","19:24:41","P1-CH-01",42,452.2,0.717,2169.64,49.2,41.9,2.3,2712.05,84.2,92.2,4.1,659.9322,0.6852,1.8023,38.1,56.9459,47.5,2.7263,7.9,904.0167,0.6007,545.7,0.8269,31,0.67,78.8827,763,null,null,10.1,5.5,6.2,null,null,6.3,9,9.1,9.1],["2569-07-19","19:29:22","P1-CH-02",42,443.6,0.7,2183.25,49.1,42,2.3,2729.0625,84.3,92.1,1.9,645.8781,0.6868,0.8146,37.4,58.3757,48.3,2.646,7.9,886.9453,0.5901,537.2,0.8317,31,0.67,78.8827,737,null,null,10.1,5.5,6.2,null,null,6.3,9,9.1,9.1],["2569-07-20","08:59:46","H1-CH-03",42,447.9,0.717,2087.94,48.8,42,2.7,2609.925,81.9,90,4.6,591.583,0.7571,0.8985,37.6,55.5303,47.6,2.6408,8.5,880.8497,0.5815,541.6,0.9155,30,0.63,76.0715,754,null,null,9.7,5.4,null,null,null,null,9.3,9.1,9],["2569-07-20","09:03:15","H1-CH-06",42,378.2,0.608,2267.77,48.2,41.9,2.6,2834.7125,82,89.2,2.2,595.2896,0.6353,0.6843,38.7,58.5987,48.2,2.6577,8.5,850.4138,0.5608,473.6,0.7956,30,0.64,76.3615,640,null,null,9.7,5.4,null,null,null,null,9.3,9.1,9],["2569-07-20","09:05:31","P1-CH-02",42,452.7,0.715,2183.25,49.2,42,2.4,2729.0625,81.7,90.3,1.9,654.975,0.6912,0.7496,37.8,57.7579,48.7,2.5914,8.5,977.9141,0.617,547.7,0.8362,30,0.64,76.3615,752,null,null,9.7,5.4,null,null,null,null,9.3,9.1,9],["2569-07-20","11:19:28","H1-CH-03",42,488.3,0.78,2087.94,49.4,42.1,2.9,2609.925,83.1,91.8,5,635.0817,0.7689,0.8212,37.6,55.5303,47.5,2.6484,8.5,946.0978,0.767,581.9,0.9163,34.4,0.544,80.4572,821,null,null,9.7,5.4,null,null,null,null,9.3,9.1,9],["2569-07-20","11:45:24","P1-CH-02",42,472.9,0.745,2183.25,49.6,42,2.4,2729.0625,83,91.8,2.2,691.3625,0.684,0.772,36.7,59.4891,48.2,2.6411,8.5,1000.6562,0.6279,566.3,0.8191,33,0.53,77.7841,776,null,null,9.7,5.4,null,null,null,null,9.3,9.1,9],["2569-07-20","11:27:15","H1-CH-06",42,425.2,0.677,2267.77,49.2,42.1,2.8,2834.7125,83.1,91.3,2.4,670.882,0.6338,0.7145,37.5,60.4739,48.6,2.6399,8.5,968.5268,0.6583,519.8,0.7748,33.4,0.543,78.8444,705,null,null,9.7,5.4,null,null,null,null,9.3,9.1,9],["2569-07-20","13:09:03","H1-CH-03",42,509.8,0.811,2087.94,49.6,42,2.9,2609.925,84.7,93.7,5.1,661.181,0.771,0.8703,37.6,55.5303,47.5,2.6737,8.5,978.7219,0.6273,603.4,0.9126,34,0.53,79.3538,852,null,null,9.7,5.4,null,null,null,null,9.3,9.1,9],["2569-07-20","13:11:44","H1-CH-06",42,449.4,0.713,2267.77,49.3,42,2.9,2834.7125,84.7,93.3,2.4,689.78,0.6515,0.7851,37.5,60.4739,48.6,2.6543,8.5,1015.772,0.6167,544,0.7887,34,0.53,79.3538,748,null,null,9.7,5.4,null,null,null,null,9.3,9.1,9],["2569-07-20","13:15:16","P1-CH-02",42,504.8,0.794,2183.25,49.8,42,2.5,2729.0625,84.7,93.9,2.4,709.5562,0.7114,0.8573,37.3,58.5322,48.5,2.633,8.5,1046.1406,0.6325,599.1,0.8443,34,0.53,79.3538,833,null,null,9.7,5.4,null,null,null,null,9.3,9.1,9],["2569-07-20","15:06:23","H1-CH-03",42,488.8,0.779,2087.94,49.2,42,2.9,2609.925,84.2,92.9,4.8,626.382,0.7804,0.9404,37.6,55.5303,47.5,2.6779,8.5,946.0978,0.6114,582.4,0.9298,34,0.51,78.6705,816,null,null,9.7,5.4,null,null,null,null,9.3,9.1,9],["2569-07-20","15:11:44","H1-CH-06",42,428.4,0.682,2267.77,48.9,42,2.9,2834.7125,84.3,92.5,2.3,651.9839,0.6571,0.7768,37.5,60.4739,48.6,2.6626,8.375,968.5268,0.5929,522.875,0.802,34,0.51,78.6705,718,null,null,9.7,5.4,null,null,null,null,9.3,9.1,null],["2569-07-20","15:14:28","P1-CH-02",42,482.8,0.762,2183.25,49.5,42,2.5,2729.0625,84.4,93.3,2.1,682.2656,0.7076,0.8398,37.3,58.5322,48.5,2.6474,8.5,1012.0273,0.6084,577.1,0.8459,34,0.51,78.6705,793,null,null,9.7,5.4,null,null,null,null,9.3,9.1,9],["2569-07-20","17:04:31","H1-CH-03",42,460.2,0.731,2087.94,49,42,2.7,2609.925,82.7,91,4.6,608.9825,0.7557,0.9003,37.6,55.5303,47.5,2.6547,8.5,902.5991,0.7962,553.8,0.9094,35,0.52,80.5761,773,null,null,9.7,5.4,null,null,null,null,9.3,9.1,9],["2569-07-20","17:07:28","H1-CH-06",42,404.4,0.644,2267.77,48.6,41.9,2.7,2834.7125,82.7,90.5,2.4,633.0858,0.6388,0.7114,37.5,60.4739,48.6,2.6564,8.5,921.2816,0.786,499,0.7882,35,0.52,80.5761,670,null,null,9.7,5.4,null,null,null,null,9.3,9.1,9],["2569-07-20","17:10:25","P1-CH-02",42,455.6,0.716,2183.25,49.3,41.9,2.3,2729.0625,82.7,91.2,2,673.1687,0.6768,0.7559,37.3,58.5322,48.5,2.6289,8.5,966.543,0.8001,549.9,0.8169,35,0.52,80.5761,745,null,null,9.7,5.4,null,null,null,null,9.3,9.1,9],["2569-07-20","19:23:04","H1-CH-06",42,385.6,0.618,2267.77,48.5,42.2,2.7,2834.7125,82.8,89.7,2.3,595.2896,0.6478,0.7234,37.5,60.4739,48.6,2.6461,8.5,814.9798,0.7386,480.2,0.8067,33,0.61,80.3581,658,null,null,9.7,5.4,null,null,null,null,9.3,9.1,9],["2569-07-20","19:26:12","P1-CH-02",42,434.5,0.686,2183.25,48.9,42.1,2.4,2729.0625,83.2,90.8,1.8,618.5875,0.7024,0.781,37.3,58.5322,48.5,2.6124,8.5,864.2031,0.7278,528.8,0.8549,33,0.61,80.3581,720,null,null,9.7,5.4,null,null,null,null,9.3,9.1,9],["2569-07-21","09:06:26","H1-CH-01",42,442.6,0.71,2193.17,50.4,42,2.7,2741.4625,82.6,90.3,2.6,767.6095,0.5766,0.6534,37.6,58.329,47.5,2.6884,7.8625,879.5526,0.5641,535.5625,0.6977,30,0.65,76.65,746,null,null,10.2,5.7,6.4,6.5,null,6.5,9.4,9.2,9],["2569-07-21","09:14:46","H1-CH-03",42,459,0.736,2087.94,49.1,42.1,2.8,2609.925,82.4,90.3,4.6,608.9825,0.7537,0.836,38.2,54.6581,48.5,2.5938,8.0571,859.1003,0.5788,553.7571,0.9093,30,0.65,76.65,772,null,null,10.2,5.7,6.4,null,null,6.5,9.4,9.2,9],["2569-07-21","09:18:09","P1-CH-02",42,454.6,0.719,2183.25,49.2,42,2.4,2729.0625,82.5,90.6,2.2,654.975,0.6941,0.7614,37.4,58.3757,48.2,2.6266,8.0571,921.0586,0.5806,548.2571,0.8371,30,0.65,76.65,755,null,null,10.2,5.7,6.4,null,null,6.5,9.4,9.2,9],["2569-07-21","11:02:31","H1-CH-01",42,404.3,0.647,2193.17,49.9,41.9,2.6,2741.4625,83.7,90.9,2.2,731.0567,0.553,0.6109,37.4,58.6409,47.6,2.687,8.0571,822.4388,0.5772,497.3571,0.6803,32,0.6,78.4267,686,null,null,10.2,5.7,6.4,null,null,6.5,9.4,9.2,9],["2569-07-21","11:07:46","H1-CH-03",42,424.6,0.68,2087.94,48.5,41.9,2.5,2609.925,83.6,91.1,4.4,574.1835,0.7395,0.86,37.9,55.0908,48.5,2.6,8.0571,815.6016,0.5918,519.0571,0.904,32,0.6,78.4267,720,null,null,10.2,5.7,6.4,null,null,6.5,9.4,9.2,9],["2569-07-21","11:07:06","P1-CH-01",42,422,0.674,2169.64,48.8,42.3,2.6,2712.05,83.5,91,4.1,587.6108,0.7182,0.8319,38.7,56.063,48.7,2.6181,8.0571,847.5156,0.5965,517.4571,0.8806,32,0.6,78.4267,708,null,null,10.2,5.7,6.4,null,null,6.5,9.4,9.2,9],["2569-07-21","11:09:26","P1-CH-02",42,411.9,0.654,2183.25,48.8,42,2.2,2729.0625,83.6,91.1,2.2,618.5875,0.6659,0.759,38.9,56.1247,48.7,2.6078,8.0571,852.832,0.5918,507.5571,0.8205,32,0.6,78.4267,680,null,null,10.2,5.7,6.4,null,null,6.5,9.4,9.2,9],["2569-07-21","13:04:33","P1-CH-01",42,408.1,0.657,2169.64,48.5,41.9,2.2,2712.05,83.9,91.3,4.2,596.651,0.684,0.7899,37.8,57.3979,48.2,2.6328,8.0571,836.2154,0.606,502.1571,0.8416,33,0.57,79.0896,690,null,null,10.2,5.7,6.4,null,null,6.5,9.4,9.2,9],["2569-07-21","13:06:28","P1-CH-02",42,402.5,0.641,2183.25,48.4,42.1,2.3,2729.0625,84,91.2,2,573.1031,0.7023,0.8232,36.7,59.4891,48.3,2.6128,8.0571,818.7188,0.5945,495.5571,0.8647,33,0.57,79.0896,667,null,null,10.2,5.7,6.4,null,null,6.5,9.4,9.2,9],["2569-07-21","13:03:25","H1-CH-01",42,386.1,0.624,2193.17,49.4,42,2.5,2741.4625,84.1,90.9,2,676.2274,0.571,0.6677,37.8,58.0204,47.8,2.659,8.0571,776.7477,0.5918,479.7571,0.7095,33,0.58,79.41,658,null,null,10.2,5.7,6.4,null,null,6.5,9.4,9.2,9],["2569-07-21","13:14:00","H1-CH-03",42,411.2,0.662,2087.94,48.1,42,2.5,2609.925,84,91.1,4.6,530.6848,0.7748,0.9125,37.8,55.2365,48.9,2.5685,8.0143,772.1028,0.6074,505.9143,0.9533,33,0.58,79.41,702,null,null,10.2,5.4,6.4,null,null,6.5,9.4,9.2,9],["2569-07-21","15:17:25","P1-CH-01",42,457.1,0.727,2169.64,49,41.8,2.4,2712.05,85.3,93.5,4.2,650.892,0.7023,0.8238,34.6,62.7064,46.5,2.5892,8.0571,926.6171,0.633,546.2571,0.8392,33,0.616,80.5455,759,null,null,10.2,5.7,6.4,null,null,6.5,9.4,9.2,9],["2569-07-21","15:11:38","H1-CH-01",42,428,0.684,2193.17,50.1,42,2.7,2741.4625,85.5,93,2.2,740.1949,0.5782,0.7176,23,95.3552,23,5.5957,8.0571,856.707,0.5519,482.0571,0.6513,33,0.58,79.41,723,null,null,10.2,5.7,6.4,null,null,6.5,9.4,9.2,9],["2569-07-21","15:29:02","P1-CH-02",42,434.9,0.691,2183.25,49,42,3.2,2729.0625,85.4,93.2,2.2,636.7812,0.683,0.848,36.5,59.8151,47.6,2.6828,8.0571,886.9453,0.6164,527.0571,0.8277,33,0.616,80.5455,716,null,null,10.2,5.7,6.4,null,null,6.5,9.4,9.2,9],["2569-07-21","15:37:21","H1-CH-03",42,454.5,0.723,2087.94,48.7,42,2.6,2609.925,85.4,93.2,4.5,582.8833,0.7797,0.9646,23,90.78,24,5.2583,8.0571,848.2256,0.579,509.5571,0.8742,33,0.59,79.7281,758,null,null,10.2,5.7,6.4,null,null,6.5,9.4,9.2,9],["2569-07-21","16:56:36","H1-CH-01",42,402.7,0.644,2193.17,49.6,41.9,2.4,2741.4625,86,93,2.1,703.642,0.5723,0.708,38.1,57.5635,47.8,2.6883,8.0143,799.5932,0.5685,496.6143,0.7058,34,0.57,80.6873,677,null,null,10.2,5.7,6.1,null,null,6.5,9.4,9.2,9],["2569-07-21","17:00:01","H1-CH-03",42,430.3,0.686,2087.94,48.3,42,2.5,2609.925,85.8,93.1,4.7,548.0842,0.7851,0.9963,37.9,55.0908,48.2,2.6328,8.0571,793.8522,0.5332,524.4571,0.9569,33,0.58,79.41,723,null,null,10.2,5.7,6.4,null,null,6.5,9.4,9.2,9],["2569-07-21","17:06:54","P1-CH-01",42,422.2,0.669,2169.64,48.5,42.1,2.3,2712.05,85.7,93.1,4.3,578.5707,0.7297,0.916,38.2,56.7969,47.9,2.6994,8.0571,836.2154,0.5405,516.3571,0.8925,33,0.58,79.41,707,null,null,10.2,5.7,6.4,null,null,6.5,9.4,9.2,9],["2569-07-21","17:09:48","P1-CH-02",42,423.4,0.668,2183.25,48.6,42,2.2,2729.0625,85.9,93.3,2,600.3938,0.7052,0.8789,38.4,56.8555,48.3,2.648,8.0571,841.4609,0.5328,518.1571,0.863,33,0.58,79.41,703,null,null,10.2,5.7,6.4,null,null,6.5,9.4,9.2,9],["2569-07-21","19:30:10","H1-CH-03",42,415.6,0.669,2087.94,48,42,2.5,2609.925,84.3,91.2,4.7,521.985,0.7962,1.0031,38.2,54.6581,48.2,2.6307,8.0571,750.3534,0.6131,510.0571,0.9771,32,0.65,79.9465,711,null,null,10.2,5.7,6.4,null,null,6.5,9.4,9.2,9],["2569-07-21","19:33:11","P1-CH-01",42,436,0.696,2169.64,48.4,42,2.5,2712.05,84.3,91.8,4.2,578.5707,0.7536,0.8943,37.8,57.3979,48.3,2.6708,8.0571,847.5156,0.6327,530.1571,0.9163,32,0.65,79.9465,740,null,null,10.2,5.7,6.4,null,null,6.5,9.4,9.2,9],["2569-07-21","19:36:51","P1-CH-02",42,411.8,0.656,2183.25,48.2,41.9,2.2,2729.0625,84.4,91.5,2.3,573.1031,0.7185,0.8528,37.9,57.6055,48.3,2.6439,8.0571,807.3477,0.6145,506.0571,0.883,32,0.65,79.9465,689,null,null,10.2,5.7,6.4,null,null,6.5,9.4,9.2,9],["2569-07-22","09:11:27","H1-CH-03",42,407.8,0.653,2087.94,48.2,42,2.5,2609.925,81.9,88.9,4.5,539.3845,0.756,0.9036,37.5,55.6784,48.7,2.577,7.775,761.2281,0.6144,501.775,0.9303,30,0.68,77.5072,683,null,null,10,5.5,6.2,6.6,null,6.7,9.1,9.1,9],["2569-07-22","09:13:51","H1-CH-06",42,338.9,0.553,2267.77,48,42.1,2.4,2834.7125,81.9,87.9,2,557.4935,0.6079,0.6548,37.8,59.9939,47.9,2.6743,7.775,708.6781,0.4721,432.375,0.7756,30,0.6,75.1919,572,null,null,10,5.5,6.2,6.6,null,6.7,9.1,9.1,9],["2569-07-22","09:16:22","P1-CH-01",42,408.8,0.658,2169.64,48.6,42,2.2,2712.05,81.8,89.2,4.2,596.651,0.6852,0.7361,38.4,56.501,47.5,2.6611,7.775,836.2154,0.5283,502.475,0.8422,30,0.6,75.1919,687,null,null,10,5.5,6.2,6.6,null,6.7,9.1,9.1,9],["2569-07-22","09:18:26","P1-CH-02",42,399.3,0.639,2183.25,48.5,42.1,2.3,2729.0625,81.9,89.2,2,582.2,0.6858,0.7356,38.5,56.7078,47.9,2.6159,7.775,830.0898,0.5211,493.475,0.8476,30,0.6,75.1919,678,null,null,10,5.5,6.2,6.6,null,6.7,9.1,9.1,9],["2569-07-22","11:17:58","H1-CH-03",42,437,0.703,2087.94,48.8,42.1,2.7,2609.925,82.5,90.2,4.3,582.8832,0.7497,0.8055,37.5,55.6784,48.2,2.6058,7.775,837.3509,0.6373,530.475,0.9101,32,0.59,78.1172,735,null,null,10,5.5,6.2,6.6,null,6.7,9.1,9.1,9],["2569-07-22","11:20:54","H1-CH-06",42,398,0.623,2267.77,49,42.1,2.6,2834.7125,82.5,89.6,2.4,651.9839,0.6104,0.6724,38.7,58.5987,48.6,2.6399,7.775,838.6024,0.6183,493.075,0.7563,32,0.59,78.1172,656,null,null,10,5.5,6.2,6.6,null,6.7,9.1,9.1,9],["2569-07-22","11:22:56","P1-CH-01",42,454.8,0.727,2169.64,49.2,42.1,2.7,2712.05,82.4,90.6,4.3,641.8518,0.7086,0.7805,38.4,56.501,47.5,2.6863,7.775,926.6171,0.6569,548.475,0.8545,32,0.59,78.1172,759,null,null,10,5.5,6.2,6.6,null,6.7,9.1,9.1,9],["2569-07-22","11:25:57","P1-CH-02",42,430.5,0.685,2183.25,49.1,42,2.3,2729.0625,82.5,90.4,1.8,645.8781,0.6665,0.7312,37.4,58.3757,47.9,2.6326,7.775,898.3164,0.6432,523.575,0.8106,32,0.59,78.1172,725,null,null,10,5.5,6.2,6.6,null,6.7,9.1,9.1,9],["2569-07-22","13:03:27","H1-CH-03",42,474.8,0.757,2087.94,49.1,42,2.8,2609.925,84.3,92.5,4.5,617.6823,0.7687,0.8491,37.5,55.6784,48.2,2.612,7.775,891.7244,0.6115,568.275,0.92,33,0.57,79.0896,792,null,null,10,5.5,6.2,6.6,null,6.7,9.1,9.1,9],["2569-07-22","13:03:47","H1-CH-06",42,420.6,0.67,2267.77,49.3,42,2.7,2834.7125,84.3,92,2.3,689.78,0.6098,0.7237,38.4,59.0565,48.5,2.6495,7.775,909.4703,0.5964,515.275,0.747,33,0.57,79.0896,698,null,null,10,5.5,6.2,6.6,null,6.7,9.1,9.1,9],["2569-07-22","13:07:04","P1-CH-01",42,469.6,0.747,2169.64,49.5,42,2.4,2712.05,84.2,92.5,4.2,678.0125,0.6926,0.822,37.5,57.8571,47.6,2.7038,7.775,937.9173,0.6189,562.475,0.8296,33,0.57,79.0896,781,null,null,10,5.5,6.2,6.6,null,6.7,9.1,9.1,9],["2569-07-22","13:10:44","P1-CH-02",42,459.8,0.727,2183.25,49.4,42.1,2.4,2729.0625,84.3,92.5,1.9,664.0719,0.6924,0.8186,37.5,58.22,47.8,2.6674,7.775,932.4297,0.6115,552.875,0.8326,33,0.57,79.0896,753,null,null,10,5.5,6.2,6.6,null,6.7,9.1,9.1,9],["2569-07-22","15:07:21","H1-CH-03",42,469.5,0.75,2087.94,49,41.9,2.7,2609.925,84.1,92.1,4.5,617.6823,0.7601,0.8992,37.9,55.0908,47.5,2.6737,7.775,869.975,0.701,562.675,0.9109,34,0.57,80.6873,786,null,null,10,5.5,6.2,6.6,null,6.7,9.1,9.1,9],["2569-07-22","15:10:48","H1-CH-06",42,412.9,0.662,2267.77,49.2,41.9,2.7,2834.7125,84,91.6,2.4,689.78,0.5986,0.7072,38.4,59.0565,48.7,2.655,7.775,897.659,0.6964,507.775,0.7361,34,0.57,80.6873,694,null,null,10,5.5,6.2,6.6,null,6.7,9.1,9.1,9],["2569-07-22","15:14:07","P1-CH-01",42,472.7,0.754,2169.64,49.4,42,2.6,2712.05,84.1,92.5,4.2,668.9723,0.7066,0.8315,37.9,57.2464,48.9,2.6503,7.775,949.2175,0.7111,567.275,0.848,34,0.57,80.6873,791,null,null,10,5.5,6.2,6.6,null,6.7,9.1,9.1,9],["2569-07-22","15:16:11","P1-CH-02",42,452.3,0.719,2183.25,49.2,41.9,2.3,2729.0625,84.1,92.2,2,664.0719,0.6811,0.8021,37.7,57.9111,47.6,2.6849,7.775,921.0586,0.7036,545.375,0.8213,34,0.57,80.6873,757,null,null,10,5.5,6.2,6.6,null,6.7,9.1,9.1,9],["2569-07-22","17:01:08","H1-CH-03",42,429,0.684,2087.94,48.5,41.9,2.5,2609.925,83.1,90.5,4.2,574.1835,0.7471,0.8827,36.8,56.7375,47.8,2.6172,7.775,804.7269,0.6214,521.375,0.908,31,0.66,78.5912,718,null,null,10,5.5,6.2,6.6,null,6.7,9.1,9.1,9],["2569-07-22","17:03:59","H1-CH-06",42,375.1,0.602,2267.77,48.6,41.9,2.5,2834.7125,82.9,89.8,2.3,633.0858,0.5925,0.6726,37.8,59.9939,48.1,2.659,7.775,814.9798,0.6156,468.775,0.7405,31,0.66,78.5912,636,null,null,10,5.5,6.2,6.6,null,6.7,9.1,9.1,9],["2569-07-22","17:05:43","P1-CH-01",42,426.1,0.68,2169.64,48.8,41.9,2.2,2712.05,83.2,90.8,4,623.7715,0.6831,0.7692,38.1,56.9459,48.2,2.6017,7.775,858.8158,0.6225,520.175,0.8339,31,0.66,78.5912,715,null,null,10,5.5,6.2,6.6,null,6.7,9.1,9.1,9],["2569-07-22","17:07:05","P1-CH-02",42,417.1,0.663,2183.25,48.7,42,2.2,2729.0625,83.2,90.7,1.9,609.4906,0.6843,0.7801,37.8,57.7579,48.3,2.5859,7.775,852.832,0.6194,510.975,0.8384,31,0.66,78.5912,703,null,null,10,5.5,6.2,6.6,null,6.7,9.1,9.1,9],["2569-07-22","19:05:12","H1-CH-03",42,391.9,0.627,2087.94,74.7,41.9,2.4,2609.925,80.9,87.6,4.2,2853.518,0.1373,0.1561,38.2,54.6581,48.2,2.5934,7.9286,728.6041,0.795,486.2286,0.1704,31,0.68,79.1728,671,null,null,10,5.5,6.2,6.6,null,null,9.1,9.1,9],["2569-07-22","19:10:14","P1-CH-02",42,385.6,0.618,2183.25,47.9,41.9,2.2,2729.0625,81,87.9,2.1,545.8125,0.7065,0.7304,37.9,57.6055,48.2,2.5996,7.9286,784.6055,0.7906,479.6286,0.8787,31,0.68,79.1728,654,null,null,10,5.5,6.2,6.6,null,null,9.1,9.1,9],["2569-07-23","09:03:30","P1-CH-02",42,433.6,0.685,2183.25,48.7,42,2.3,2729.0625,84.5,91.9,1.9,609.4906,0.7114,0.7388,37.4,58.3757,47.4,2.673,7.8375,841.4609,0.5336,526.2375,0.8634,29,0.76,78.032,718,null,null,10.1,5.6,6.3,6.5,null,6.8,9.2,9.1,9.1],["2569-07-23","09:07:03","H1-CH-01",42,416.5,0.666,2193.17,49.8,42.1,2.6,2741.4625,84.6,91.5,2.3,703.642,0.5919,0.7079,37.6,58.329,47.6,2.687,7.8375,788.1705,0.5123,509.5375,0.7241,29,0.76,78.032,700,null,null,10.1,5.6,6.3,6.5,null,6.8,9.2,9.1,9.1],["2569-07-23","09:10:17","H1-CH-03",42,434.3,0.692,2087.94,48.5,42,2.5,2609.925,84.4,91.5,4.4,565.4837,0.768,0.919,37.2,56.1274,47.2,2.6653,7.8375,772.1028,0.5272,526.5375,0.9311,29,0.76,78.032,729,null,null,10.1,5.6,6.3,6.5,null,6.8,9.2,9.1,9.1],["2569-07-23","11:01:30","H1-CH-01",42,489.2,0.78,2193.17,51,42,2.8,2741.4625,84.3,92.6,2.8,822.4387,0.5948,0.7086,37.8,58.0204,48.5,2.6433,7.8375,948.0891,0.6317,583.3375,0.7093,31,0.69,79.4615,817,null,null,10.1,5.6,6.3,6.5,null,6.8,9.2,9.1,9.1],["2569-07-23","11:03:36","H1-CH-03",42,503.8,0.798,2087.94,49.7,42.1,2.9,2609.925,84.2,92.5,5.2,661.181,0.762,0.9043,37.7,55.383,48.9,2.5808,7.8375,902.5991,0.6366,598.2375,0.9048,31,0.69,79.4615,843,null,null,10.1,5.6,6.3,6.5,null,6.8,9.2,9.1,9.1],["2569-07-23","11:05:46","P1-CH-02",42,507.6,0.796,2183.25,50,42,2.5,2729.0625,84.3,92.9,2.7,727.75,0.6975,0.822,38.4,56.8555,48.6,2.6091,7.8375,977.9141,0.64,602.4375,0.8278,31,0.69,79.4615,828,null,null,10.1,5.6,6.3,6.5,null,6.8,9.2,9.1,9.1],["2569-07-23","13:10:40","H1-CH-01",42,478.2,0.758,2193.17,50.9,42,2.8,2741.4625,84.5,92.7,2.7,813.3005,0.588,0.6978,37.8,58.0204,47.5,2.7137,7.8125,936.6664,0.6584,571.3125,0.7025,32,0.66,80.2453,798,null,null,10.1,5.6,6.3,6.5,null,6.8,9.1,9.1,9],["2569-07-23","13:13:05","H1-CH-03",42,495,0.787,2087.94,49.5,42,2.8,2609.925,84.4,92.8,4.9,652.4813,0.7586,0.9073,37.4,55.8273,48.2,2.6369,7.8125,913.4737,0.6691,588.4125,0.9018,32,0.66,80.2453,829,null,null,10.1,5.6,6.3,6.5,null,6.8,9.1,9.1,9],["2569-07-23","13:05:18","H1-CH-07",42,251.6,0.786,1112.46,58.1,42.2,1.9,1390.575,84.5,91.3,1.3,737.0047,0.3414,0.4067,23.1,48.1584,24.3,51.358,7.8375,393.9962,0.644,306.8375,0.4163,30.7,0.753,80.741,425,null,null,10.1,5.6,6.3,6.5,null,6.8,9.2,9.1,9.1],["2569-07-23","13:16:24","P1-CH-02",42,495.8,0.78,2183.25,49.8,41.9,2.4,2729.0625,84.4,93.1,2.5,718.6531,0.6899,0.8197,36.7,59.4891,47.8,2.6757,7.8375,989.2852,0.7039,588.1375,0.8184,30.7,0.753,80.741,814,null,null,10.1,5.6,6.3,6.5,null,6.8,9.2,9.1,9.1],["2569-07-23","15:06:28","H1-CH-07",42,254.9,0.797,1112.46,58,41.9,1.9,1390.575,84.5,91.2,1.6,746.2753,0.3416,0.4082,23.2,47.9509,24.5,5.0776,7.8375,388.2022,0.6116,310.4375,0.416,32,0.66,80.2453,430,null,null,10.1,5.6,6.3,6.5,null,6.8,9.2,9.1,9.1],["2569-07-23","15:06:04","H1-CH-01",42,469.3,0.748,2193.17,50.8,42,2.7,2741.4625,84.6,92.7,2.6,804.1623,0.5836,0.7002,37.5,58.4845,48.2,2.666,7.8125,925.2436,0.6504,562.8125,0.6999,32,0.66,80.2453,787,null,null,10.1,5.6,6.3,6.5,null,6.8,9.1,9.1,9],["2569-07-23","15:08:18","P1-CH-02",42,483.6,0.762,2183.25,49.7,42,2.4,2729.0625,84.5,92.9,2.1,700.4594,0.6904,0.8288,37.6,58.0652,48.1,2.6133,7.8375,955.1719,0.6638,577.1375,0.8239,32,0.66,80.2453,799,null,null,10.1,5.6,6.3,6.5,null,6.8,9.2,9.1,9.1],["2569-07-23","15:09:26","H1-CH-03",42,493.1,0.786,2087.94,49.5,42,2.8,2609.925,84.4,92.7,4.9,652.4813,0.7557,0.9038,38.7,53.9519,48.5,2.6103,7.8125,902.5991,0.6664,588.1125,0.9013,32,0.66,80.2453,832,null,null,10.1,5.6,6.3,6.5,null,6.8,9.1,9.1,9],["2569-07-23","17:01:02","H1-CH-01",42,412.1,0.661,2193.17,50,42,2.6,2741.4625,53.6,90.7,2.3,731.0567,0.5637,0.6716,37.6,58.329,48.1,2.6549,7.8,4237.8441,3.147,505.6,0.6916,30,0.73,78.911,696,null,null,10.1,5.6,6.3,6.2,null,6.8,9.2,9.1,9.1],["2569-07-23","17:04:30","H1-CH-03",42,433.6,0.693,2087.94,48.6,42,2.5,2609.925,83.5,90.8,4.3,574.1835,0.7552,-0.1628,37.6,55.5303,48.1,2.6133,7.8375,793.8522,0.614,527.1375,0.9181,30,0.73,78.911,731,null,null,10.1,5.6,6.3,6.5,null,6.8,9.2,9.1,9.1],["2569-07-23","17:42:20","H1-CH-07",42,225.8,0.71,1112.46,57.4,42,1.6,1390.575,83.6,89.6,1.1,713.8285,0.3163,0.3638,23.4,47.541,24.2,5.1942,7.8375,347.6438,0.5613,281.2375,0.394,30,0.73,78.911,383,null,null,10.1,5.6,6.3,6.5,null,6.8,9.2,9.1,9.1],["2569-07-23","17:43:48","P1-CH-02",42,419.5,0.665,2183.25,48.7,42,2.3,2729.0625,83.6,90.9,2.1,609.4906,0.6883,0.7948,37.8,57.7579,47.8,2.6423,7.8375,830.0898,0.6089,512.9375,0.8416,30,0.73,78.911,693,null,null,10.1,5.6,6.3,6.5,null,6.8,9.2,9.1,9.1],["2569-07-23","19:01:55","H1-CH-03",42,494.9,0.786,2087.94,49.4,42,2.8,2609.925,84.7,92.8,5,643.7815,0.7687,0.8878,36.7,56.8921,47.8,2.6611,8.2333,880.8497,0.5692,587.6333,0.9128,29,0.78,78.5703,831,null,null,10.1,5.6,6.3,null,null,null,9.2,9.1,9.1],["2569-07-23","19:04:28","H1-CH-07",42,267.7,0.831,1112.46,58,41.9,2,1390.575,84.7,91.7,1.5,746.2753,0.3587,0.4323,23.1,48.1584,24.4,5.1189,8.2333,405.5844,0.4834,323.4333,0.4334,29,0.73,77.2181,57,null,null,10.1,5.6,6.3,null,null,null,9.2,9.1,9.1],["2569-07-23","19:06:50","P1-CH-02",42,492.5,0.772,2183.25,49.6,42,2.4,2729.0625,84.7,93.1,2.4,691.3625,0.7124,0.8613,37.6,58.0652,47.9,2.6681,8.2333,955.1719,0.5289,586.2333,0.8479,29,0.73,77.2181,815,null,null,10.1,5.6,6.3,null,null,null,9.2,9.1,9.1],["2569-07-24","09:16:50","H1-CH-03",42,427.3,0.68,2087.94,48.4,42,2.5,2609.925,82.7,89.9,4.4,556.784,0.7674,0.9248,37.8,55.2365,47.7,2.6226,7.7375,782.9775,0.6535,520.5375,0.9349,31,0.67,78.8827,718,null,null,9.8,5.4,6.2,6.4,null,6.7,9.3,9.1,9],["2569-07-24","09:16:43","P1-CH-02",42,435.3,0.684,2183.25,49.8,42.1,2.4,2729.0625,82.8,90.4,1.8,700.4594,0.6214,0.6921,37.6,58.0652,47.6,2.6408,7.7375,864.2031,0.6599,528.2375,0.7541,31,0.67,78.8827,718,null,null,9.8,5.4,6.2,6.4,null,6.7,9.3,9.1,9],["2569-07-24","09:16:31","H1-CH-06",42,396.7,0.633,2267.77,48.3,42.1,2.7,2834.7125,82.7,89.8,2.4,585.8406,0.6771,0.7551,37.9,59.8356,48.5,2.6412,7.7375,838.6024,0.6503,490.8375,0.8378,31,0.67,78.8827,663,null,null,9.8,5.4,6.2,6.4,null,6.7,9.3,9.1,9],["2569-07-24","11:08:21","P1-CH-01",42,467.6,0.746,2169.64,49.1,42.1,2.7,2712.05,83.6,91.9,4.3,632.8117,0.7389,0.8206,37.2,58.3237,47.2,2.7267,7.7375,937.9173,0.7001,559.7375,0.8845,33,0.6,80.0441,773,null,null,9.8,5.4,6.2,6.4,null,6.7,9.3,9.1,9],["2569-07-24","11:11:18","P1-CH-02",42,442.2,0.7,2183.25,49,42,2.3,2729.0625,83.6,91.6,2,636.7812,0.6944,0.7995,37.4,58.3757,47.4,2.6857,7.7375,909.6875,0.6923,534.7375,0.8398,33,0.6,80.0441,730,null,null,9.8,5.4,6.2,6.4,null,6.7,9.3,9.1,9],["2569-07-24","11:13:20","H1-CH-03",42,453.5,0.723,2087.94,48.8,41.9,2.6,2609.925,83.7,91.5,4.5,600.2827,0.7555,0.8724,37.6,55.5303,47.6,2.6513,7.7375,848.2256,0.6809,546.4375,0.9103,33,0.6,80.0441,754,null,null,9.8,5.4,6.2,6.4,null,6.7,9.3,9.1,9],["2569-07-24","11:14:01","H1-CH-06",42,471,0.745,2267.77,49.6,41.9,3.1,2834.7125,83.7,92.4,2.8,727.5762,0.6474,0.7528,37.2,60.9616,47.2,2.7436,7.7375,1027.5833,0.7041,563.1375,0.774,33,0.6,80.0441,779,null,null,9.8,5.4,6.2,6.4,null,6.7,9.3,9.1,9],["2569-07-24","13:17:46","H1-CH-03",42,443.2,0.713,2087.94,48.7,42,2.6,2609.925,83.9,91.5,4.4,582.8833,0.7604,0.8843,37.5,55.6784,48.7,2.5729,7.7375,826.4762,0.6456,537.1375,0.9215,33,0.59,79.7281,749,null,null,9.8,5.4,6.2,6.4,null,6.7,9.3,9.1,9],["2569-07-24","13:17:07","H1-CH-06",42,456,0.726,2267.77,49.4,42,3,2834.7125,83.9,92.2,2.7,699.2291,0.6521,0.762,37.9,59.8356,48.5,2.6577,7.7375,980.3381,0.6655,550.1375,0.7868,33,0.59,79.7281,754,null,null,9.8,5.4,6.2,6.4,null,6.7,9.3,9.1,9],["2569-07-24","13:19:36","P1-CH-01",42,450.8,0.721,2169.64,48.9,41.9,2.4,2712.05,83.8,91.9,4.1,632.8117,0.7124,0.8324,37.4,58.0118,48.7,2.6468,7.7375,915.3169,0.6655,544.6375,0.8607,33,0.59,79.7281,759,null,null,9.8,5.4,6.2,6.4,null,6.7,9.3,9.1,9],["2569-07-24","13:21:54","P1-CH-02",42,436.7,0.697,2183.25,48.8,42,2.4,2729.0625,83.9,91.7,2,618.5875,0.706,0.8243,38.5,56.7078,47.7,2.6625,7.7375,886.9453,0.6515,530.6375,0.8578,33,0.59,79.7281,722,null,null,9.8,5.4,6.2,6.4,null,6.7,9.3,9.1,9],["2569-07-24","15:03:34","H1-CH-03",42,434.5,0.698,2087.94,48.5,42,2.6,2609.925,84.3,91.8,4.4,565.4837,0.7684,0.8979,36.7,56.8921,47.8,2.6339,7.7375,815.6016,0.6171,526.7375,0.9315,32,0.64,79.646,731,null,null,9.8,5.4,6.2,6.4,null,6.7,9.3,9.1,9],["2569-07-24","15:05:35","H1-CH-06",42,454.8,0.721,2267.77,49.3,42,2.9,2834.7125,84.3,92.6,2.6,689.78,0.6593,0.7825,37.6,60.313,48.1,2.6985,7.7375,980.3381,0.6407,548.2375,0.7948,32,0.64,79.646,754,null,null,9.8,5.4,6.2,6.4,null,6.7,9.3,9.1,9],["2569-07-24","15:07:14","P1-CH-01",42,459.4,0.729,2169.64,48.9,42.2,2.6,2712.05,84.3,92.3,4.1,605.6912,0.7585,0.9001,38.1,56.9459,48.3,2.6729,7.7375,904.0167,0.6322,553.5375,0.9139,32,0.64,79.646,763,null,null,9.8,5.4,6.2,6.4,null,6.7,9.3,9.1,9],["2569-07-24","15:08:56","P1-CH-02",42,444.8,0.704,2183.25,48.8,41.9,2.3,2729.0625,84.4,92.2,2,627.6844,0.7086,0.8356,37.6,58.0652,48.1,2.6466,7.7375,886.9453,0.6213,538.2375,0.8575,32,0.64,79.646,731,null,null,9.8,5.4,6.2,6.4,null,6.7,9.3,9.1,9],["2569-07-24","17:02:52","H1-CH-03",42,441.7,0.703,2087.94,48.5,42,2.6,2609.925,85.2,92.6,4.6,565.4837,0.7811,0.9336,36.7,56.8921,47.6,2.6639,7.7375,804.7269,0.5511,533.7375,0.9439,31,0.68,79.1728,743,null,null,9.8,5.4,6.2,6.4,null,6.7,9.3,9.1,9],["2569-07-24","17:04:25","H1-CH-06",42,459,0.723,2267.77,49.3,41.9,2.9,2834.7125,85.1,93.5,2.5,699.2291,0.6564,0.806,38.1,59.5215,48.2,2.7012,7.7375,992.1494,0.6634,553.0375,0.7909,32,0.68,80.8384,755,null,null,9.8,5.4,6.2,6.4,null,6.7,9.3,9.1,9],["2569-07-24","17:05:58","P1-CH-01",42,451.4,0.715,2169.64,48.7,42,2.5,2712.05,85.2,93.1,4,605.6912,0.7453,0.9148,38.2,56.7969,47.9,2.6952,7.7375,892.7165,0.6443,545.2375,0.9002,32,0.68,80.8384,748,null,null,9.8,5.4,6.2,6.4,null,6.7,9.3,9.1,9],["2569-07-24","17:07:30","P1-CH-02",42,441.3,0.695,2183.25,48.7,42,2.4,2729.0625,85.3,92.9,2.2,609.4906,0.724,0.8891,37.5,58.22,47.6,2.6912,7.7375,864.2031,0.6301,534.1375,0.8764,32,0.68,80.8384,721,null,null,9.8,5.4,6.2,6.4,null,6.7,9.3,9.1,9],["2569-07-24","19:11:12","H1-CH-03",42,437.7,0.698,2087.94,48.5,42,2.5,2609.925,83.8,90.8,4.5,565.4837,0.774,0.954,37.2,56.1274,47.6,2.6555,8.52,761.2281,0.5369,531.02,0.9391,29,0.75,77.7616,736,null,null,9.8,5.4,null,null,null,null,9.3,9.1,9],["2569-07-24","19:13:20","P1-CH-02",42,432.7,0.685,2183.25,48.7,42.1,2.4,2729.0625,83.8,91.1,1.9,600.3938,0.7207,0.8389,37.8,57.7579,48.1,2.632,8.52,830.0898,0.5259,527.12,0.878,29,0.73,77.2181,715,null,null,9.8,5.4,null,null,null,null,9.3,9.1,9],["2569-07-25","09:01:10","H1-CH-03",42,541.1,0.864,2087.94,51.1,42.4,3.2,2609.925,81.4,90.7,5.7,756.8783,0.7149,0.8295,36.7,56.8921,47.4,2.654,7.85,1011.3459,0.6378,633.05,0.8364,29,0.69,76.1191,904,null,null,10.3,5.6,6.2,6.3,null,6.6,9.4,9.3,9.1],["2569-07-25","09:03:18","H1-CH-06",42,493,0.781,2267.77,50.9,42.3,3.3,2834.7125,81.4,90.4,3,812.6176,0.6067,0.6334,37.2,60.9616,47.9,2.6639,7.85,1063.0172,0.6302,585.95,0.7211,29,0.69,76.1191,817,null,null,10.3,5.6,6.2,6.3,null,6.6,9.4,9.3,9.1],["2569-07-25","09:05:40","P1-CH-02",42,516.5,0.814,2183.25,51.3,42.6,2.6,2729.0625,81.3,90.5,3.1,791.4281,0.6526,0.683,38.1,57.3031,48.2,2.6286,7.85,1046.1406,0.6397,610.65,0.7716,29,0.69,76.1191,850,null,null,10.3,5.6,6.2,6.3,null,6.6,9.4,9.3,9.1],["2569-07-25","11:09:00","P1-CH-02",42,461.7,0.733,2183.25,49.6,41.9,2.4,2729.0625,81.3,89.7,2.7,700.4594,0.6591,0.6819,37.2,58.6895,47.2,2.6737,7.85,955.1719,0.788,553.95,0.7908,32,0.62,79.04,763,null,null,10.3,5.6,6.2,6.3,null,6.6,9.4,9.3,9.1],["2569-07-25","11:08:48","H1-CH-03",42,484.8,0.777,2087.94,49.6,41.9,2.8,2609.925,81.2,89.3,5.4,669.8808,0.7237,0.7615,37.4,55.8273,47.4,2.6498,7.85,880.8497,0.7895,577.45,0.862,32,0.62,79.04,809,null,null,10.3,5.6,6.2,6.3,null,6.6,9.4,9.3,9.1],["2569-07-25","11:15:49","H1-CH-06",42,411.6,0.657,2267.77,49.1,42,2.9,2834.7125,81.1,88.6,2.6,670.882,0.6135,0.6428,37.6,60.313,47.6,2.7017,7.85,885.8477,0.7845,504.65,0.7522,32,0.62,79.04,692,null,null,10.3,5.6,6.2,6.3,null,6.6,9.4,9.3,9.1],["2569-07-25","12:59:11","H1-CH-03",42,489.3,0.782,2087.94,49.6,42,2.9,2609.925,82.1,90.3,5.3,661.181,0.74,0.7701,37.8,55.2365,47.5,2.6505,7.85,891.7244,0.6563,582.45,0.8809,32,0.58,77.8056,819,null,null,10.3,5.6,6.2,6.3,null,6.6,9.4,9.3,9.1],["2569-07-25","13:01:11","H1-CH-06",42,444.3,0.707,2267.77,49.6,42,2.9,2834.7125,82.1,90.1,2.7,718.1272,0.6187,0.6721,37.5,60.4739,47.7,2.7086,7.85,944.9042,0.6507,537.35,0.7483,32,0.58,77.8056,743,null,null,10.3,5.6,6.2,6.3,null,6.6,9.4,9.3,9.1],["2569-07-25","13:03:10","P1-CH-02",42,479.8,0.76,2183.25,49.8,42,2.4,2729.0625,82.1,90.5,2.8,709.5562,0.6762,0.7346,38.4,56.8555,48.3,2.6294,7.85,955.1719,0.6617,574.35,0.8094,32,0.58,77.8056,798,null,null,10.3,5.6,6.2,6.3,null,6.6,9.4,9.3,9.1],["2569-07-25","14:59:35","P1-CH-02",42,488.8,0.767,2183.25,49.8,42,2.5,2729.0625,83,91.6,2.7,709.5562,0.6889,0.7483,37.4,58.3757,47.4,2.6878,8.0714,977.9141,0.6874,581.6714,0.8198,33,0.57,79.0896,799,null,null,10.3,5.6,6.2,null,null,6.6,9.4,9.3,9.1],["2569-07-25","15:02:30","H1-CH-03",42,494.9,0.787,2087.94,49.6,42,2.8,2609.925,83.1,91.5,5.3,661.181,0.7485,0.8439,37.6,55.5303,47.6,2.6555,8.0714,913.4738,0.6769,588.1714,0.8896,33,0.57,79.0896,832,null,null,10.3,5.6,6.2,null,null,6.6,9.4,9.3,9.1],["2569-07-25","15:05:17","H1-CH-06",42,459,0.726,2267.77,49.6,41.9,2.9,2834.7125,83.2,91.5,2.7,727.5762,0.6309,0.7141,37.2,60.9616,47.2,2.7394,8.0714,980.3381,0.6688,551.4714,0.758,33,0.57,79.0896,756,null,null,10.3,5.6,6.2,null,null,6.6,9.4,9.3,9.1],["2569-07-25","17:01:33","H1-CH-03",42,496.1,0.783,2087.94,49.5,42,2.7,2609.925,84.8,92.9,5,652.4813,0.7603,0.8667,35.6,58.65,47.5,2.6632,8.0429,880.8497,0.5586,587.2429,0.9,27.2,0.894,78.3989,823,null,null,10.3,5.6,6.2,null,null,6.6,9.4,9.2,9],["2569-07-25","17:07:51","H1-CH-06",42,471.8,0.744,2267.77,49.7,42,3,2834.7125,84.7,93.1,2.8,727.5762,0.6485,0.7844,35.4,64.0613,46.5,2.7871,8.0571,992.1494,0.5714,561.7571,0.7721,27.2,0.894,78.3989,772,null,null,10.3,5.6,6.2,null,null,6.6,9.4,9.3,9],["2569-07-25","17:13:49","P1-CH-02",42,485.7,0.759,2183.25,49.6,42,2.4,2729.0625,84.8,93.2,2.1,691.3625,0.7025,0.8466,35.6,61.3272,47.5,2.7053,8.0714,955.1719,0.5744,576.8714,0.8344,27.3,0.894,78.5759,795,null,null,10.3,5.6,6.2,null,null,6.6,9.4,9.3,9.1],["2569-07-25","19:02:00","H1-CH-03",42,430.4,0.684,2087.94,48.5,42,2.5,2609.925,83.2,90.5,4.4,565.4837,0.7611,0.9207,35.6,58.65,46.5,2.7011,7.7,793.8522,0.6726,520.2,0.9199,32,0.64,79.646,721,null,null,null,5.6,6.2,null,null,6.6,9.4,9.3,9.1],["2569-07-25","19:06:19","H1-CH-06",42,373.8,0.604,2267.77,48.3,41.9,2.5,2834.7125,83.2,90,2.2,604.7387,0.6181,0.7025,35.4,64.0613,46.3,2.7797,8.12,803.1685,0.6568,463.62,0.7666,32,0.64,79.646,626,null,null,null,null,6.2,null,null,6.6,9.4,9.3,9.1],["2569-07-25","19:10:28","P1-CH-02",42,408.7,0.647,2183.25,48.4,42,2.3,2729.0625,83.3,90.5,2.2,582.2,0.702,0.8002,36.5,59.8151,46.8,2.6902,7.6667,818.7188,0.6634,499.6667,0.8582,32,0.64,79.646,688,null,null,null,5.6,6.2,null,null,6.6,9.3,9.2,9.1],["2569-07-26","09:00:20","P1-CH-02",42,477.4,0.75,2183.25,49.8,42,2.5,2729.0625,81.1,89.5,2.8,709.5562,0.6728,0.7678,37.4,58.3757,47.4,2.6624,7.9375,955.1719,0.6994,570.1375,0.8035,29,0.74,77.4903,776,null,null,10.2,5.8,6.6,6.5,null,6.8,9.2,9.3,9.1],["2569-07-26","09:05:18","H1-CH-03",42,479.5,0.77,2087.94,49.5,42,2.9,2609.925,81.1,89.3,5.3,652.4813,0.7349,0.7647,37.6,55.5303,47.6,2.645,7.9375,891.7244,0.6943,572.6375,0.8776,29,0.74,77.4903,804,null,null,10.2,5.8,6.6,6.5,null,6.8,9.2,9.3,9.1],["2569-07-26","09:06:10","H1-CH-05",42,491.5,0.782,2290.2,50,42.1,-3.2,2862.75,81,90.5,2,753.8575,0.652,0.6785,37.4,61.2353,47.4,2.6772,7.9375,1133.1719,0.7302,584.2375,0.775,29,0.74,77.4903,821,null,null,10.2,5.8,6.6,6.5,null,6.8,9.2,9.3,9.1],["2569-07-26","11:13:42","P1-CH-02",42,450.8,0.718,2183.25,49.2,42,2.4,2729.0625,81.8,89.7,2.3,654.975,0.6883,0.7114,37.6,58.0652,47.6,2.6408,7.9375,898.3164,0.7111,543.9375,0.8305,31,0.66,78.5912,750,null,null,10.2,5.8,6.6,6.5,null,6.8,9.2,9.3,9.1],["2569-07-26","11:13:21","H1-CH-03",42,455.3,0.731,2087.94,49,41.9,2.6,2609.925,81.7,89.4,4.8,617.6823,0.7371,0.7906,37.4,55.8273,47.4,2.6519,7.9375,837.3509,0.7124,548.0375,0.8872,31,0.66,78.5912,766,null,null,10.2,5.8,6.6,6.5,null,6.8,9.2,9.3,9.1],["2569-07-26","11:16:39","H1-CH-05",42,458.6,0.739,2290.2,49.3,42,-3.4,2862.75,81.6,90.4,2,696.6025,0.6583,0.7049,37.2,61.5645,47.2,2.6928,7.9375,1049.675,0.7452,550.9375,0.7909,31,0.66,78.5912,779,null,null,10.2,5.8,6.6,6.5,null,6.8,9.2,9.3,9.1],["2569-07-26","13:02:41","P1-CH-02",42,472.7,0.743,2183.25,49.6,42,2.4,2729.0625,82.1,90.4,2.7,691.3625,0.6837,0.7271,37.4,58.3757,47.4,2.6709,7.9375,943.8008,0.7029,565.4375,0.8179,31,0.66,78.5912,776,null,null,10.2,5.8,6.6,6.5,null,6.8,9.2,9.3,9.1],["2569-07-26","13:06:02","H1-CH-03",42,475.8,0.762,2087.94,49.4,42,2.8,2609.925,82.1,90.1,5.3,643.7815,0.7391,0.8028,37.6,55.5303,47.6,2.6366,7.9375,869.975,0.6779,568.9375,0.8837,31,0.65,78.2983,803,null,null,10.2,5.8,6.6,6.5,null,6.8,9.2,9.3,9.1],["2569-07-26","13:08:35","H1-CH-05",42,489.2,0.78,2290.2,49.8,42,-3.4,2862.75,82,91.4,2,744.315,0.6572,0.714,37.2,61.5645,47.2,2.697,7.9375,1121.2438,0.7175,581.5375,0.7813,31,0.65,78.2983,824,null,null,10.2,5.8,6.6,6.5,null,6.8,9.2,9.3,9.1],["2569-07-26","15:21:25","P1-CH-02",42,489.1,0.762,2183.25,49.8,42,2.4,2729.0625,83.4,91.8,2.8,709.5562,0.6893,0.7456,37.4,58.3757,47.4,2.692,7.9375,955.1719,0.6429,581.8375,0.82,32,0.61,78.7343,800,null,null,10.2,5.8,6.6,6.5,null,6.8,9.2,9.3,9.1],["2569-07-26","15:20:22","H1-CH-03",42,494.8,0.786,2087.94,49.5,42,2.8,2609.925,83.4,91.6,5.4,652.4813,0.7583,0.8688,37.6,55.5303,47.6,2.6618,7.9375,891.7244,0.6374,587.9375,0.9011,32,0.61,78.7343,830,null,null,10.2,5.8,6.6,6.5,null,6.8,9.2,9.3,9.1],["2569-07-26","15:23:39","H1-CH-05",42,513.4,0.808,2290.2,50,42,-3.4,2862.75,83.3,92.9,2,763.4,0.6725,0.7705,37.2,61.5645,47.2,2.7203,7.9375,1145.1,0.6777,605.7375,0.7935,32,0.61,78.7343,842,null,null,10.2,5.8,6.6,6.5,null,6.8,9.2,9.3,9.1],["2569-07-26","16:59:27","H1-CH-03",42,475.9,0.752,2087.94,49.2,42,2.8,2609.925,83.6,91.4,4.8,626.382,0.7598,0.867,36.5,57.2038,47.6,2.5021,7.9375,848.2256,0.6505,567.9375,0.9067,33,0.58,79.41,795,null,null,10.2,5.8,6.6,6.5,null,6.8,9.2,9.3,9.1],["2569-07-26","17:03:23","H1-CH-05",42,501.8,0.793,2290.2,49.8,41.9,-3.4,2862.75,83.4,92.9,2,753.8575,0.6656,0.7687,35.6,64.3315,46.8,2.7436,7.9375,1133.1719,0.7042,592.1375,0.7855,33,0.58,79.41,832,null,null,10.2,5.8,6.6,6.5,null,6.8,9.2,9.3,9.1],["2569-07-26","17:08:09","P1-CH-02",42,474.3,0.743,2183.25,49.4,41.9,2.4,2729.0625,83.7,91.9,2.3,682.2656,0.6952,0.7988,36.5,59.8151,47.2,2.7055,7.9375,932.4297,0.6565,565.9375,0.8295,33,0.58,79.41,770,null,null,10.2,5.8,6.6,6.5,null,6.8,9.3,9.2,9.1],["2569-07-26","19:10:06","H1-CH-03",42,500.2,0.792,2087.94,49.7,42.1,2.9,2609.925,83.1,91.4,5.4,661.181,0.7565,0.8798,35.6,58.65,46.7,2.7002,8.2,902.5991,0.6715,590.7,0.8934,32,0.62,79.04,843,null,null,null,null,6.6,null,null,6.8,9.3,9.2,9.1],["2569-07-26","19:13:28","H1-CH-05",42,531.9,0.84,2290.2,50.5,42.2,-3.2,2862.75,82.9,93,2,792.0275,0.6716,0.758,35.6,64.3315,46.5,2.7527,8.2,1204.7406,0.8305,622.2,0.7856,32,0.68,80.8384,895,null,null,null,null,6.6,null,null,6.8,9.2,9.3,9.1],["2569-07-27","09:06:01","P1-CH-02",42,498.3,0.789,2183.25,50,41.9,2.5,2729.0625,85,93.8,2.4,736.8469,0.6763,0.755,37,59.0068,47,2.7064,8.85,1000.6562,0.5468,591.15,0.8023,31,0.63,77.7077,822,null,null,null,10.3,6.6,null,null,null,9.2,9.3,null],["2569-07-27","09:18:48","H1-CH-03",42,0,0.827,2087.94,49.8,41.9,2.9,2609.925,85,93.6,5.6,687.2802,0,0,35,59.6554,47.5,2.6653,8.85,935.2231,0.5411,91.35,0.1329,31,0.63,77.7077,868,null,null,null,10.3,6.6,null,null,null,9.2,9.3,null],["2569-07-27","09:24:15","H1-CH-07",42,186,0.599,1112.46,56.4,42.1,1,1390.575,85.1,89.6,0.7,662.8407,0.2806,0.3432,0,null,24,5.2625,8.9,260.7328,0.3784,218.9,0.3302,31,0.63,77.7077,328,null,null,null,10.5,6.6,null,null,null,9.2,9.3,null],["2569-07-27","11:20:00","P1-CH-02",42,435,0.69,2183.25,48.7,41.9,2.3,2729.0625,84.4,91.8,2,618.5875,0.7032,0.8573,35,62.3786,47,2.7021,9.8,841.4609,0.554,526.8,0.8516,33,0.55,78.4419,722,null,null,10.2,10.5,null,null,null,null,9.2,9.3,null],["2569-07-27","11:28:44","H1-CH-03",42,437,0.7,2087.94,48.5,42,2.4,2609.925,84.2,91.2,4.7,565.4837,0.7728,0.9237,35,59.6554,47.5,2.6505,9.8,761.2281,0.563,529.3,0.936,33,0.56,78.7669,739,null,null,10.5,10.2,null,null,null,null,9.2,9.3,null],["2569-07-27","13:24:05","P1-CH-02",42,467,0.734,2183.25,49.3,42,2.4,2729.0625,84.5,92.4,2.2,664.0719,0.7032,0.8314,35.4,61.6737,47.3,2.6934,9.8,898.3164,0.5795,559.5,0.8425,33,0.56,78.7669,765,null,null,10.2,10.5,null,null,null,null,9.2,9.3,null],["2569-07-27","13:44:45","P1-CH-03",42,473,0.755,2169.2,49.1,42,2.7,2711.5,84.4,92,4.7,641.7217,0.7371,0.8815,35,61.9771,47.3,2.6702,9.8,858.6417,0.7524,565.1,0.8806,33,0.66,81.8994,790,null,null,10.2,10.5,null,null,null,null,9.2,9.3,null],["2569-07-27","15:23:16","P1-CH-02",42,477,0.752,2183.25,49.4,42,2.4,2729.0625,84.5,92.5,2.2,673.1687,0.7086,0.8442,35.6,61.3272,47.3,2.6913,9.75,909.6875,0.6081,569.65,0.8462,32,0.63,79.3439,788,null,null,10.2,10.3,null,null,null,null,9.2,9.3,null],["2569-07-27","15:28:55","H1-CH-03",42,476,0.763,2087.94,49.2,41.9,2.7,2609.925,84.3,92,4.8,635.0818,0.7495,0.8964,35.3,59.1484,47,2.6957,9.75,837.3509,0.6551,568.05,0.8945,32,0.66,80.2453,805,null,null,10.3,10.2,null,null,null,null,9.3,9.2,null],["2569-07-28","09:01:48","H1-CH-01",42,300.6,0.503,2193.17,47.2,41.9,2,2741.4625,84.7,89.4,1.3,484.325,0.6207,0.739,36.7,59.7594,47.6,2.6534,8.325,536.8697,0.3418,393.225,0.8119,27,0.8,75.6492,535,null,null,null,5.9,null,null,null,null,9.2,9.1,9.1],["2569-07-28","09:03:42","P1-CH-02",42,316.2,0.52,2183.25,46.1,42,1.8,2729.0625,84.7,89.9,0.5,372.9719,0.8478,1.025,38.2,57.1531,48.2,2.6079,8.325,591.2969,0.3649,410.925,1.1018,27,0.8,75.6492,550,null,null,null,5.9,null,null,null,null,9.2,9.1,9.1],["2569-07-28","11:02:07","H1-CH-01",42,419.7,0.674,2193.17,49.7,42,2.7,2741.4625,84.7,91.7,2.3,703.642,0.5965,0.7188,37.6,58.329,48.1,2.6528,8.68,799.5932,0.4834,514.08,0.7306,29,0.73,77.2181,708,null,null,10.1,5.9,null,null,null,null,9.2,9.1,9.1],["2569-07-28","11:03:39","P1-CH-02",42,429.5,0.682,2183.25,48.6,42.1,2.3,2729.0625,84.7,92,2.2,591.2969,0.7264,0.8753,38.1,57.3031,48.1,2.6362,8.68,830.0898,0.4938,524.38,0.8868,29,0.73,77.2181,716,null,null,10.1,5.9,null,null,null,null,9.2,9.1,9.1],["2569-07-28","13:01:14","H1-CH-01",42,412.7,0.664,2193.17,49.7,42.1,2.8,2741.4625,83.8,90.7,2.3,694.5038,0.5942,0.7137,38.1,57.5635,48.2,2.6328,8.68,788.1705,0.5588,507.68,0.731,30,0.71,78.3529,697,null,null,10.1,5.9,null,null,null,null,9.2,9.1,9.1],["2569-07-28","13:03:42","P1-CH-02",42,420.2,0.667,2183.25,48.6,42.1,2.3,2729.0625,83.7,91,2.1,591.2969,0.7106,0.8246,38.1,57.3031,47.9,2.6367,8.68,830.0898,0.5772,514.88,0.8708,30,0.71,78.3529,702,null,null,10.1,5.9,null,null,null,null,9.2,9.1,9.1],["2569-07-28","15:00:18","H1-CH-01",42,408.1,0.656,2193.17,49.6,42,2.6,2741.4625,83.4,90.3,2.3,694.5038,0.5876,0.6792,38.1,57.5635,47.9,2.6514,8.68,788.1705,0.5643,502.78,0.7239,30,0.7,78.0722,687,null,null,10.1,5.9,null,null,null,null,9.2,9.1,9.1],["2569-07-28","15:03:46","P1-CH-02",42,421.5,0.673,2183.25,48.5,42,32.3,2729.0625,83.3,90.7,2.1,591.2969,0.7128,0.8167,36.8,59.3274,48.2,2.6224,8.68,841.4609,0.586,515.18,0.8713,30,0.7,78.0722,708,null,null,10.1,5.9,null,null,null,null,9.2,9.1,9.1],["2569-07-28","17:01:10","H1-CH-01",42,396.8,0.64,2193.17,49.4,42,2.6,2741.4625,83.7,90.4,2.2,676.2274,0.5868,0.6696,36.8,59.597,48.1,2.6403,8.68,765.3249,0.5083,490.38,0.7252,29,0.73,77.2181,674,null,null,10.1,5.9,null,null,null,null,9.2,9.1,9.1],["2569-07-28","17:03:35","P1-CH-02",42,412.3,0.657,2183.25,48.3,42,2.3,2729.0625,83.6,90.7,2.3,573.1031,0.7194,0.8341,38.1,57.3031,48.1,2.6216,8.68,807.3477,0.5266,507.18,0.885,29,0.73,77.2181,687,null,null,10.1,5.9,null,null,null,null,9.2,9.1,9.1],["2569-07-29","09:02:09","H1-CH-07",42,208.3,0.667,1112.46,56.7,42.2,1.5,1390.575,81.9,87.5,0.9,672.1113,0.3099,0.3579,23.1,48.1584,24.2,5.2107,8.25,324.4675,0.5011,263.85,0.3926,28,0.76,76.3236,358,null,null,null,5.8,null,null,null,null,9.1,9.1,9],["2569-07-29","09:04:30","P1-CH-02",42,399.1,0.635,2183.25,48.3,42.1,2.3,2729.0625,81.8,88.9,2.1,564.0062,0.7076,0.7583,37.3,58.5322,48.2,2.5975,8.25,807.3477,0.5645,492.85,0.8738,28,0.76,76.3236,671,null,null,null,5.8,null,null,null,null,9.1,9.1,9],["2569-07-29","11:20:03","P1-CH-02",42,419.8,0.668,2183.25,48.9,42,2.3,2729.0625,82.7,90.1,2,627.6844,0.6688,0.7155,37.4,58.3757,47.4,2.6646,8.25,841.4609,0.6772,512.85,0.8171,31,0.68,79.1728,705,null,null,null,5.8,null,null,null,null,9.1,9.1,9],["2569-07-29","11:23:08","H1-CH-07",42,221.5,0.7,1112.46,58.3,42.6,1.6,1390.575,82.9,88.8,1,727.7342,0.3044,0.339,23.1,48.1584,24.2,5.1529,8.25,341.8497,0.6128,277.05,0.3807,31,0.68,79.1728,382,null,null,null,5.8,null,null,null,null,9.1,9.1,9],["2569-07-29","13:02:03","H1-CH-07",42,283,0.885,1112.46,59.9,42.2,2.1,1390.575,83.8,91.5,1.6,820.4392,0.3449,0.3807,23.1,48.1584,24.2,5.1694,8.25,446.1428,0.6103,338.55,0.4126,31,0.67,78.8827,474,null,null,null,5.8,null,null,null,null,9.1,9.1,9],["2569-07-29","13:04:20","P1-CH-02",42,436.9,0.692,2183.25,49.1,42,2.3,2729.0625,83.7,91.3,2,645.8781,0.6764,0.7825,37.3,58.5322,48.2,2.6328,8.25,864.2031,0.6121,530.65,0.8216,31,0.67,78.8827,725,null,null,null,5.8,null,null,null,null,9.1,9.1,9],["2569-07-29","15:00:20","P1-CH-02",42,451.2,0.713,2183.25,49.1,42,2.3,2729.0625,85.2,92.9,2.1,645.8781,0.6986,0.8099,37.3,58.5322,48.2,2.6494,8.25,875.5742,0.5193,544.95,0.8437,30,0.7,78.0722,752,null,null,null,5.8,null,null,null,null,9.1,9.1,9],["2569-07-29","15:02:26","H1-CH-07",42,297.03,0.925,1112.46,60,42,2,1390.575,85.3,93.1,1.8,834.345,0.356,0.4371,23.1,48.1584,24.2,5.2025,8.25,451.9369,0.519,352.58,0.4226,30,0.7,78.0722,499,null,null,null,5.8,null,null,null,null,9.1,9.1,9],["2569-07-29","17:07:06","P1-CH-02",42,457.2,0.72,2183.25,49.4,41.9,2.3,2729.0625,84.4,92.4,2.2,682.2656,0.6701,0.8259,37.3,58.5322,48.2,2.6245,8.25,909.6875,0.5568,550.95,0.8075,29,0.76,78.032,742,null,null,null,5.8,null,null,null,null,9.1,9.1,9],["2569-07-29","17:10:27","H1-CH-07",43,256.1,0.8,1112.46,59.8,43,1.8,1390.575,84.2,90.9,1.4,778.722,0.3289,0.3931,23.1,48.1584,24.2,5.1281,8.25,388.2022,0.5207,311.65,0.4002,29,0.76,78.032,434,null,null,null,5.8,null,null,null,null,9.1,9.1,9],["2569-07-30","09:18:45","P1-CH-02",42,364.7,0.587,2183.25,47.4,42,2,2729.0625,83.4,89.6,1.5,491.2312,0.7424,0.8497,36.8,59.3274,48.2,2.6017,8.66,705.0078,0.4966,458.36,0.9331,28,0.79,77.1149,623,null,null,10,5.9,null,null,null,null,9.2,9.1,9.1],["2569-07-30","09:23:12","H1-CH-02",42,335.7,0.551,2080.92,47.6,42,1,2601.15,83.2,88.9,2.2,485.548,0.6914,0.7921,37.4,55.6396,48.1,2.6216,8.66,617.7731,0.4837,429.86,0.8853,28,0.79,77.1149,583,null,null,10,5.9,null,null,null,null,9.2,9.1,9.1],["2569-07-30","11:01:00","P1-CH-02",42,491.9,0.778,2183.25,49.9,42.1,2.5,2729.0625,93.6,92.3,2.8,709.5562,0.6933,0.7879,36.8,59.3274,48.2,2.6535,8.66,-147.8242,-0.0878,585.56,0.8252,29,0.74,77.4903,818,null,null,10,5.9,null,null,null,null,9.2,9.1,9.1],["2569-07-30","11:03:46","H1-CH-02",42,474.1,0.759,2080.92,50.2,41.9,1.9,2601.15,83.6,91.8,3.5,719.6515,0.6588,1.0565,37.4,55.6396,48.1,2.6653,8.66,888.7263,0.573,568.26,0.7896,29,0.74,77.4903,799,null,null,10,5.9,null,null,null,null,9.2,9.1,9.1],["2569-07-30","13:12:33","P1-CH-02",42,506.1,0.797,2183.25,50,42,2.4,2729.0625,84.7,93.4,2.8,727.75,0.6954,0.8055,37.4,58.3757,48.1,2.6653,8.66,989.2852,0.6242,600.26,0.8248,31,0.69,79.4615,834,null,null,10,5.9,null,null,null,null,9.2,9.1,9.1],["2569-07-30","13:15:50","H1-CH-02",42,480.3,0.768,2080.92,50.3,42,1.9,2601.15,84.7,92.9,3.5,719.6515,0.6674,0.8043,36.8,56.5467,48.2,2.6722,8.66,888.7263,0.6102,573.96,0.7976,31,0.69,79.4615,806,null,null,10,5.9,null,null,null,null,9.2,9.1,9.1],["2569-07-30","15:09:10","P1-CH-02",42,480.8,0.757,2183.25,50,42.2,2.4,2729.0625,85.3,93.6,2.5,709.5562,0.6776,0.8166,37.4,58.3757,48.1,2.6715,8.66,943.8008,0.5444,574.96,0.8103,30,0.71,78.3529,790,null,null,10,5.9,null,null,null,null,9.2,9.1,9.1],["2569-07-30","15:10:07","H1-CH-02",42,480.6,0.77,2080.92,50.5,41.8,2,2601.15,84.9,93,3.7,754.3335,0.6371,0.7798,36.8,56.5467,48.2,2.6701,8.66,877.8881,0.553,574.26,0.7613,30,0.71,78.3529,812,null,null,10,5.9,null,null,null,null,9.2,9.1,9.1],["2569-07-30","17:03:03","P1-CH-02",42,558.3,0.871,2183.25,55.1,46,2.6,2729.0625,85.2,95.5,3.1,827.8156,0.6744,0.8244,37.4,58.3757,48.1,2.6611,8.0286,1171.2227,0.5896,651.8286,0.7874,29,0.76,78.032,903,null,null,10,5.9,6.4,null,null,6.5,9.2,9.1,9.1],["2569-07-30","17:06:10","H1-CH-01",42,545.7,0.862,2193.17,56,45.8,2.9,2741.4625,85.4,95.6,3.1,932.0973,0.5855,0.6203,37.6,58.329,47.4,2.7321,8.0286,1165.1216,0.5806,638.7286,0.6853,29,0.76,78.032,900,null,null,10,5.9,6.4,null,null,6.5,9.2,9.1,9.1],["2569-07-30","17:09:05","H1-CH-02",42,541.6,0.86,2080.92,55.1,45.7,2.6,2601.15,85.3,95.3,4.1,815.027,0.6645,0.7135,37.4,55.6396,48.2,2.6701,8.0286,1083.8125,0.5791,635.2286,0.7794,29,0.76,78.032,900,null,null,10,5.9,6.4,null,null,6.5,9.2,9.1,9.1],["2569-07-30","17:12:36","H1-CH-06",42,551.8,0.865,2267.77,55.5,46.1,3.6,2834.7125,85.4,96.1,3.2,888.2099,0.6212,0.6679,37.4,60.6356,48.1,2.7027,8.0286,1263.8093,0.5922,645.3286,0.7265,29,0.76,78.032,903,null,null,10,5.9,6.4,null,null,6.5,9.2,9.1,9.1],["2569-07-30","19:05:15","P1-CH-02",42,488,0.76,2183.25,49.4,42.1,2.3,2729.0625,86.1,97.6,2.3,664.0719,0.7349,0.7796,28,77.9732,27,4.7926,8.66,1307.6758,0.6698,551.66,0.8307,29,0.85,80.4311,800,null,null,10,5.9,null,null,null,null,9.2,9.1,9.1],["2569-07-30","19:15:16","H1-CH-01",42,498.1,0.79,2193.17,51,42,2.8,2741.4625,86.2,95.8,2.5,822.4387,0.6056,0.7658,27,81.2285,27,4.8148,8.3,1096.585,0.5524,560.4,0.6814,28,0.84,78.4205,843,null,null,10,5.9,null,null,null,6.5,9.2,9.1,9.1],["2569-07-30","19:20:40","H1-CH-02",42,471.8,0.755,2080.92,50,42,1.8,2601.15,86.1,95.5,3.1,693.64,0.6802,0.8663,30,69.364,30,4.3067,8.66,1018.7838,0.5504,540.46,0.7792,28,0.84,78.4205,807,null,null,10,5.9,null,null,null,null,9.2,9.1,9.1],["2569-07-30","19:30:06","H1-CH-06",42,400,0.638,2267.77,48.7,41.8,2.5,2834.7125,85.8,94.2,2.2,651.9839,0.6135,0.7786,28,80.9918,28,4.6429,8.66,992.1494,0.5323,464.66,0.7127,28,0.84,78.4205,673,null,null,10,5.9,null,null,null,null,9.2,9.1,9.1],["2569-07-31","11:24:23","P1-CH-02",42,551.2,0.869,2183.25,57.7,48.6,2.2,2729.0625,87.5,101.1,2.6,827.8156,0.6658,0.8418,37.2,58.6895,47.2,2.7754,7.9625,1546.4687,0.6053,643.5625,0.7774,30,0.72,78.6325,901,null,null,10.1,5.9,6.5,null,7,6.8,9.2,9.2,9],["2569-07-31","11:28:33","H1-CH-01",42,451.8,0.727,2193.17,58.8,50.3,2.4,2741.4625,87.9,98.3,2.1,776.7477,0.5817,0.5756,37.4,58.6409,47.4,2.7574,7.9625,1187.9671,0.5288,544.5625,0.7011,30,0.72,78.6325,770,null,null,10.1,5.9,6.5,null,7,6.8,9.2,9.2,9],["2569-07-31","11:31:10","P1-CH-03",42,539.6,0.863,2169.2,57.6,49.4,2.9,2711.5,87.8,100.7,5.3,741.1433,0.7281,0.6589,37.6,57.6915,47.6,2.6681,7.9625,1457.4313,0.5846,632.7625,0.8538,30,0.72,78.6325,904,null,null,10.1,5.9,6.5,null,7,6.8,9.2,9.2,9],["2569-07-31","11:34:09","H1-CH-04",42,610.3,0.967,2083,57.1,45.9,2.5,2603.75,88,102,2.2,972.0667,0.6278,0.5977,37.2,55.9946,47.2,2.7606,7.9625,1518.8542,0.5991,702.6625,0.7229,30,0.72,78.6325,997,null,null,10.1,5.9,6.5,null,7,6.8,9.2,9.2,9],["2569-07-31","11:37:22","H1-CH-05",42,540.1,0.869,2290.2,55.8,47.2,-3.4,2862.75,87.8,101.7,-0.1,820.655,0.6581,0.7532,37.4,61.2353,47.4,2.73,7.9625,1658.0094,0.6026,632.8625,0.7712,30,0.72,78.6325,906,null,null,10.1,5.9,6.5,null,7,6.8,9.2,9.2,9],["2569-07-31","11:40:15","H1-CH-06",42,546.4,0.872,2267.77,55.6,46.3,3,2834.7125,88,102.9,2.5,878.7609,0.6218,0.6649,37.6,60.313,47.6,2.7668,7.9625,1759.884,0.614,639.5625,0.7278,30,0.72,78.6325,906,null,null,10.1,5.9,6.5,null,7,6.8,9.2,9.2,9],["2569-07-31","13:37:18","H1-CH-01",42,489.9,0.783,2193.17,50.6,42,2.6,2741.4625,90.2,99.8,2.3,785.8859,0.6234,0.6999,37.5,58.4845,47.7,2.7484,7.9625,1096.585,0.4476,583.0625,0.7419,30,0.71,78.3529,826,null,null,10.1,5.9,6.5,7,null,6.8,9.2,9.2,9],["2569-07-31","13:40:45","H1-CH-03",42,457.5,0.722,2087.94,49.2,43.2,2.5,2609.925,90.1,100.4,4.6,521.985,0.8765,1.2764,37.8,55.2365,47.7,2.7149,7.9625,1120.0928,0.4672,550.9625,1.0555,30,0.71,78.3529,804,null,null,10.1,5.9,6.5,7,null,6.8,9.2,9.2,9],["2569-07-31","13:42:45","H1-CH-04",42,548.4,0.866,2083,53.3,43.4,2.1,2603.75,90.3,103,1.8,859.2375,0.6382,0.8781,38.2,54.5288,48.2,2.7158,7.9625,1377.8177,0.5153,642.7625,0.7481,30,0.71,78.3529,909,null,null,10.1,5.9,6.5,7,null,6.8,9.2,9.2,9],["2569-07-31","13:01:39","P1-CH-01",42,493.5,0.79,2169.64,49.4,42.2,2.5,2712.05,90.1,99.6,4,650.892,0.7582,1.0395,36.7,59.1183,48,2.7542,8.85,1073.5198,0.4471,587.05,0.9019,30,0.71,78.3529,822,null,null,10.1,5.9,6.5,null,14.1,6.8,9.2,9.2,9],["2569-07-31","13:45:46","H1-CH-05",42,538.9,0.867,2290.2,51.9,43.8,-4,2862.75,90.1,102.3,0.3,772.9425,0.6972,1.0033,39.4,58.1269,48.7,2.6817,7.9625,1455.2313,0.5095,634.9625,0.8215,30,0.71,78.3529,911,null,null,10.1,5.9,6.5,7,null,6.8,9.2,9.2,9],["2569-07-31","13:16:59","P1-CH-02",42,495.9,0.783,2183.25,49.4,42.1,2.3,2729.0625,90.2,99.4,2,664.0719,0.7468,0.999,37.1,58.8477,48.2,2.7033,8.85,1046.1406,0.4371,590.05,0.8885,30,0.71,78.3529,826,null,null,10.1,5.9,6.5,null,14.1,6.8,9.2,9.2,9],["2569-07-31","13:49:34","H1-CH-06",42,544.2,0.871,2267.77,51.7,43,2.9,2834.7125,90.2,104.7,2.3,822.0666,0.662,0.9598,35.9,63.1691,47.8,2.7866,8.85,1712.6388,0.5503,636.75,0.7746,30,0.71,78.3529,906,null,null,10.1,5.9,6.5,null,14.1,6.8,9.2,9.2,9],["2569-07-31","15:11:51","P1-CH-01",42,458.7,0.735,2169.64,48.9,42.2,2.4,2712.05,90.1,99,3.7,605.6912,0.7573,1.0546,37.2,58.3237,47.2,2.7797,7.35,1005.7185,0.4623,550.45,0.9088,31,0.7,79.749,783,null,null,5.7,5.7,6.1,null,14.1,6.5,9.2,2.4,9.1],["2569-07-31","15:11:08","P1-CH-02",42,449.3,0.717,2183.25,48.7,42,2.1,2729.0625,90.3,98.7,1.6,609.4906,0.7372,1.0608,37.4,58.3757,47.4,2.73,7.35,955.1719,0.4432,541.45,0.8884,31,0.7,79.749,741,null,null,5.7,5.7,6.1,null,14.1,6.5,9.2,2.4,9.1],["2569-07-31","15:16:53","P1-CH-01",42,444.2,0.715,2169.64,49.9,42.1,2.5,2712.05,90.5,99.1,2,705.133,0.63,0.9203,37.6,57.7032,47.6,2.7521,7.35,971.8179,0.4444,536.75,0.7612,31,0.7,79.749,764,null,null,5.7,5.7,6.1,null,14.1,6.5,9.2,2.4,9.1],["2569-07-31","15:21:22","H1-CH-03",42,469,0.756,2087.94,48.5,42.4,2.3,2609.925,90.4,100.4,4.5,530.6848,0.8838,1.2934,37.2,56.1274,47.2,2.75,7.35,1087.4688,0.4842,560.75,1.0567,31,0.7,79.749,778,null,null,5.7,5.7,6.1,null,14.1,6.5,9.2,2.4,9.1],["2569-07-31","15:21:47","H1-CH-04",43,545.5,0.865,2083,52.7,42.7,2.1,2603.75,90.5,103.5,1.7,867.9167,0.6285,0.9048,37.4,55.6952,47.4,2.7743,7.35,1410.3646,0.5473,637.65,0.7347,31,0.7,79.749,899,null,null,5.7,5.7,6.1,null,14.1,6.5,9.2,2.4,9.1],["2569-07-31","15:24:28","H1-CH-05",43,541.1,0.87,2290.2,51.4,43,-4.2,2862.75,90.2,102.4,0.2,801.57,0.6751,0.9616,37.6,60.9096,47.6,2.75,7.35,1455.2313,0.5386,633.65,0.7905,31,0.7,79.749,911,null,null,5.7,5.7,6.1,null,14.1,6.5,9.2,2.4,9.1],["2569-07-31","15:27:34","H1-CH-06",42,545.1,0.872,2267.77,51.1,42.2,2.8,2834.7125,90.4,105.2,2.2,840.9647,0.6482,0.9027,37.4,60.6356,47.4,2.8165,7.35,1748.0727,0.5815,637.25,0.7578,31,0.7,79.749,909,null,null,5.7,5.7,6.1,null,14.1,6.5,9.2,2.4,9.1],["2569-07-31","15:30:02","H1-CH-07",43,165.1,0.557,1112.46,59.7,47.2,-0.4,1390.575,90.4,93.4,2.7,579.4062,0.2849,0.4139,28.7,38.7617,38.2,3.2513,7.35,173.8219,0.2198,239.35,0.4131,31,0.7,79.749,304,null,null,5.7,5.7,6.1,null,14.1,6.5,9.2,2.4,9.1],["2569-07-31","17:01:30","H1-CH-01",42,430.1,0.688,2193.17,49.7,42,2.5,2741.4625,88.7,98.3,1.8,703.642,0.6112,0.6905,36.7,59.7594,47.5,2.7495,7.35,1096.585,0.5023,521.65,0.7414,30,0.74,79.1884,736,null,null,5.7,5.7,6.1,null,14.1,6.5,9.2,2.4,9.1],["2569-07-31","17:04:03","H1-CH-03",42,457.9,0.742,2087.94,48.3,42.4,2.3,2609.925,88.6,100.3,4.2,513.2852,0.8921,1.238,36.4,57.361,47.3,2.7442,7.35,1272.3384,0.5542,548.95,1.0695,30,0.74,79.1884,771,null,null,5.7,5.7,6.1,null,14.1,6.5,9.2,2.4,9.1],["2569-07-31","17:06:52","H1-CH-04",42,515.8,0.812,2083,52.5,43,2,2603.75,88.7,102.8,1.5,824.5208,0.6256,0.8511,36.1,57.7008,34.8,3.7586,7.35,1529.7031,0.5972,594.05,0.7205,30,0.74,79.1884,849,null,null,5.7,5.7,6.1,null,14.1,6.5,9.2,2.4,9.1],["2569-07-31","17:09:21","H1-CH-06",42,549.1,0.873,2267.77,50.9,42.2,2.9,2834.7125,88.6,105.4,2.1,822.0666,0.668,0.8887,35.9,63.1691,47.8,2.6339,7.35,1984.2988,0.6409,640.15,0.7787,30,0.74,79.1884,911,null,null,5.7,5.7,6.1,null,14.1,6.5,9.2,2.4,9.1],["2569-07-31","17:12:54","H1-CH-05",43,531.8,0.849,2290.2,51.1,43,-4,2862.75,88.4,101.9,0.2,772.9425,0.688,0.9439,37.9,60.4274,47.1,2.7707,7.35,1610.2969,0.5944,624.15,0.8075,30,0.74,79.1884,883,null,null,5.7,5.7,6.1,null,14.1,6.5,9.2,2.4,9.1],["2569-07-31","17:16:01","P1-CH-01",42,459.3,0.728,2169.64,48.6,42,2.3,2712.05,88.5,98.3,3.6,596.651,0.7698,1.0147,36.7,59.1183,48,2.7104,7.35,1107.4204,0.5128,551.35,0.9241,30,0.74,79.1884,762,null,null,5.7,5.7,6.1,null,14.1,6.5,9.2,2.4,9.1],["2569-07-31","17:21:50","P1-CH-02",42,448,0.709,2183.25,48.5,41.9,2.1,2729.0625,88.6,97.9,1.6,600.3938,0.7462,1.0287,37.1,58.8477,48.2,2.666,7.35,1057.5117,0.497,540.65,0.9005,30,0.74,79.1884,741,null,null,5.7,5.7,6.1,null,14.1,6.5,9.2,2.4,9.1],["2569-07-31","19:13:46","H1-CH-01",42,452.4,0.718,2193.17,50,42,2.7,2741.4625,87.5,96.9,2.2,731.0567,0.6188,0.8595,37.5,58.4845,47.8,2.7343,6.3857,1073.7395,0.4947,544.0857,0.7442,28,0.82,77.9001,765,null,null,5.7,5.7,6.1,null,null,6.5,9.2,2.4,9.1],["2569-07-31","19:19:52","H1-CH-03",42,497.2,0.791,2087.94,48.7,42.2,2.7,2609.925,87.3,99.2,4.9,565.4837,0.8792,1.172,37.7,55.383,48.2,2.6909,6.3857,1294.0878,0.5587,589.4857,1.0424,28,0.82,77.9001,831,null,null,5.7,5.7,6.1,null,null,6.5,9.2,2.4,9.1],["2569-07-31","19:22:06","H1-CH-04",43,505.7,0.797,2083,52.3,43,2.1,2603.75,87.4,100.4,1.6,807.1625,0.6265,0.823,38.5,54.1039,47.8,2.728,6.3857,1410.3646,0.5778,598.3857,0.7413,28,0.82,77.9001,837,null,null,5.7,5.7,6.1,null,null,6.5,9.2,2.4,9.1],["2569-07-31","19:25:34","H1-CH-06",43,487.4,0.77,2267.77,50.7,42.9,2.7,2834.7125,87.2,101.5,2.1,737.0253,0.6613,0.8444,38.7,58.5987,48.6,2.716,6.3857,1689.0162,0.6059,581.0857,0.7884,28,0.82,77.9001,804,null,null,5.7,5.7,6.1,null,null,6.5,9.2,2.4,9.1],["2569-07-31","19:28:02","P1-CH-01",42,478.6,0.758,2169.64,49,42,2.5,2712.05,87.3,97.1,4,632.8117,0.7563,0.9632,38.7,56.063,48.5,2.6866,6.3857,1107.4204,0.5104,572.1857,0.9042,28,0.82,77.9001,794,null,null,5.7,5.7,6.1,null,null,6.5,9.2,2.4,9.1],["2569-07-31","19:32:01","P1-CH-02",42,457.6,0.723,2183.25,48.8,42,2.2,2729.0625,87.3,96.5,2.1,618.5875,0.7397,0.9793,38.7,56.4147,47.7,2.7002,6.3857,1046.1406,0.4946,550.3857,0.8897,28,0.82,77.9001,765,null,null,5.7,5.7,6.1,null,null,6.5,9.2,2.4,9.1],["2569-08-01","09:37:58","H1-CH-03",42,461,0.741,2087.94,48.2,41.9,2.5,2609.925,86.7,95.6,5.1,548.0843,0.8411,1.1135,37.8,55.2365,47.5,2.6779,6.3857,967.8472,0.4914,552.6857,1.0084,29,0.74,77.4903,774,null,null,5.7,5.5,6.3,null,null,6.5,9.1,2.6,9],["2569-08-01","09:46:05","H1-CH-04",42,547.1,0.864,2083,52.6,42.4,2.2,2603.75,86.8,98.1,2.2,885.275,0.618,0.8042,38.4,54.2448,48.2,2.6929,6.3714,1225.9323,0.5483,640.0714,0.723,29,0.74,77.4903,909,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","09:51:46","H1-CH-05",43,514.4,0.828,2290.2,51.3,47.5,4.2,2862.75,86.6,98.4,0.6,362.615,1.4186,1.8177,37.4,61.2353,47.7,2.717,6.3714,1407.5188,0.5643,605.8714,1.6708,29,0.74,77.4903,860,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","09:51:36","H1-CH-06",42,526.3,0.843,2267.77,51.1,42.3,3,2834.7125,86.7,99.2,2.5,831.5157,0.6329,0.6501,38.4,59.0565,48.5,2.7052,6.3714,1476.4128,0.5758,619.5714,0.7451,29,0.74,77.4903,878,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","09:56:25","P1-CH-01",42,445.7,0.715,2169.64,48.4,41.9,2.4,2712.05,86.6,95.7,4.1,587.6108,0.7585,0.9723,37.4,58.0118,48.2,2.6846,6.3714,1028.319,0.4997,537.6714,0.915,29,0.74,77.4903,750,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","09:58:41","P1-CH-02",42,424.8,0.676,2183.25,48.2,41.9,2.1,2729.0625,86.7,95.3,1.7,573.1031,0.7412,0.9611,38.1,57.3031,47.9,2.6681,6.3714,977.9141,0.4829,517.1714,0.9024,29,0.74,77.4903,706,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","11:12:28","H1-CH-03",42,506.8,0.809,2087.94,49.2,41.9,2.6,2609.925,87.6,97.8,5.5,635.0818,0.798,1.0384,37.8,55.2365,48.4,2.6488,6.3714,1109.2181,0.5651,599.3714,0.9438,31,0.7,79.749,849,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","11:15:17","H1-CH-04",42,543.9,0.86,2083,53.2,42.7,2.1,2603.75,87.7,98.9,2.1,911.3125,0.5968,0.8014,38.4,54.2448,48.5,2.6722,6.3714,1215.0833,0.5848,637.1714,0.6992,31,0.7,79.749,898,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","11:17:25","H1-CH-05",42,542.8,0.868,2290.2,51.8,47.5,4.3,2862.75,87.5,99.6,0.5,410.3275,1.3228,1.7264,37.7,60.748,48.1,2.7048,6.3714,1443.3031,0.6095,634.9714,1.5475,31,0.7,79.749,911,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","11:19:29","H1-CH-06",42,547.6,0.873,2267.77,51.6,42.3,3.2,2834.7125,87.6,100.3,2.6,878.7609,0.6232,0.6523,37.9,59.8356,47.7,2.761,6.3714,1500.0354,0.618,639.5714,0.7278,31,0.7,79.749,912,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","11:21:36","P1-CH-01",42,499.4,0.794,2169.64,49.6,42.1,2.7,2712.05,87.5,97.6,4,678.0125,0.7366,0.9736,38.2,56.7969,48.7,2.6838,6.3714,1141.321,0.5658,592.6714,0.8741,31,0.7,79.749,831,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","11:24:15","P1-CH-02",42,479.7,0.754,2183.25,49.5,42,2.3,2729.0625,87.7,97.2,2.3,682.2656,0.7031,0.9335,37.6,58.0652,48.5,2.6515,6.3714,1080.2539,0.5444,572.1714,0.8386,31,0.7,79.749,786,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","13:11:32","P1-CH-01",42,463.8,0.739,2169.64,48.8,42,2.2,2712.05,89.1,98.7,3.8,614.7313,0.7545,1.0126,37.4,58.0118,47.2,2.7691,6.3714,1084.82,0.5119,554.7714,0.9025,32,0.65,79.9465,776,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","13:11:33","P1-CH-02",42,456,0.729,2183.25,48.7,42,2.1,2729.0625,89.2,98.4,1.7,609.4906,0.7482,1.052,37.2,58.6895,47.4,2.7089,6.3714,1046.1406,0.4986,546.9714,0.8974,32,0.65,79.9465,757,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","13:18:00","H1-CH-01",42,443.2,0.712,2193.17,49.8,41.8,2.5,2741.4625,89.3,98.6,2,731.0567,0.6062,0.8552,37.6,58.329,47.4,2.7278,6.3714,1062.3167,0.4986,534.5714,0.7312,32,0.65,79.9465,751,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","13:17:36","H1-CH-03",42,456.5,0.744,2087.94,48.5,42,2.4,2609.925,89.2,99,4.9,565.4837,0.8073,1.1521,37.4,55.8273,47.6,2.6996,6.3714,1065.7194,0.5143,547.8714,0.9689,32,0.65,79.9465,764,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","13:20:32","H1-CH-04",43,544,0.863,2083,58.8,43.6,2.1,2603.75,89.2,101.1,2,1319.2333,0.4124,0.5817,37.2,55.9946,47.2,2.7669,6.3714,1291.026,0.5626,634.7714,0.4812,32,0.65,79.9465,900,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","13:24:47","H1-CH-05",44,540.9,0.866,2290.2,52.5,48.3,4.2,2862.75,89,101.9,0.2,400.785,1.3496,1.7755,37.4,61.2353,47.2,2.7733,6.3714,1538.7281,0.5876,631.8714,1.5766,32,0.65,79.9465,911,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","13:27:23","H1-CH-06",43,543.9,0.868,2267.77,52.3,43.2,3,2834.7125,89.2,102.8,3.4,859.8628,0.6325,0.6533,37.4,60.6356,47.4,2.7975,6.3714,1606.3371,0.5951,635.0714,0.7386,32,0.65,79.9465,899,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","15:00:04","P1-CH-01",42,459.3,0.728,2169.64,48.8,42.1,2.2,2712.05,89.5,99,3.8,605.6912,0.7583,1.0156,37.4,58.0118,48.2,2.7324,6.3714,1073.5198,0.5065,551.2714,0.9102,32,0.66,80.2453,766,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","15:00:49","P1-CH-02",42,449.7,0.712,2183.25,48.7,42,2.1,2729.0625,89.7,98.8,1.6,609.4906,0.7378,1.0464,37.6,58.0652,47.2,2.7521,6.3714,1034.7695,0.4904,540.8714,0.8874,32,0.66,80.2453,745,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","15:04:05","H1-CH-01",42,444.3,0.708,2193.17,49.9,42.1,2.6,2741.4625,89.7,98.8,2,712.7802,0.6233,0.8935,37.6,58.329,47.4,2.7511,6.3714,1039.4712,0.4904,535.6714,0.7515,32,0.66,80.2453,745,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","15:06:30","H1-CH-03",42,462.7,0.742,2087.94,48.4,42.3,2.4,2609.925,89.6,99.2,4.6,530.6848,0.8719,1.2445,37.2,56.1274,47.6,2.7164,6.3714,1043.97,0.5065,553.8714,1.0437,32,0.66,80.2453,759,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","15:08:59","H1-CH-04",43,549.2,0.863,2083,53.9,43.7,2.2,2603.75,89.7,101.8,1.9,885.275,0.6204,0.8751,37.6,55.3989,47.8,2.7448,6.3714,1312.724,0.5614,640.9714,0.724,32,0.66,80.2453,898,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","15:14:42","H1-CH-05",44,540.7,0.864,2290.2,52.6,48.5,4.4,2862.75,89.5,102.1,0.5,391.2425,1.382,1.8365,37.4,61.2353,48.1,2.7297,6.3714,1502.9437,0.5765,632.5714,1.6168,32,0.66,80.2453,911,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","15:15:01","H1-CH-06",43,547,0.873,2267.77,52.3,43.2,3,2834.7125,89.7,103.3,2.4,859.8628,0.6361,0.6552,37.6,60.313,48.2,2.7593,6.3714,1606.3371,0.5899,639.1714,0.7433,32,0.66,80.2453,901,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","16:58:36","H1-CH-01",42,450.9,0.721,2193.17,49.9,42,2.6,2741.4625,89.8,99,2,721.9185,0.6246,0.8492,37.8,58.0204,48.2,2.7095,6.3714,1050.894,0.4829,543.2714,0.7525,32,0.65,79.9465,753,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","17:04:50","H1-CH-03",43,434.8,0.683,2087.94,48.6,42.9,2.2,2609.925,89.7,98.5,4.1,495.8858,0.8768,1.2609,37.9,55.0908,47.5,2.7095,6.3714,956.9725,0.4743,526.5714,1.0619,32,0.65,79.9465,714,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","17:04:37","H1-CH-04",44,510.7,0.804,2083,53.7,43.9,2,2603.75,89.8,101.2,1.7,850.5583,0.6004,0.8274,37.7,55.252,48.5,2.6948,6.3714,1236.7813,0.5364,603.2714,0.7093,32,0.65,79.9465,839,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","17:07:15","H1-CH-05",44,530.8,0.843,2290.2,52.4,48.6,4.5,2862.75,89.5,102.1,0.3,362.615,1.4638,1.9326,37.9,60.4274,48.2,2.7241,6.3714,1502.9437,0.5688,623.2714,1.7188,32,0.65,79.9465,874,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","17:11:07","H1-CH-06",43,544.5,0.86,2267.77,52.1,43.1,3,2834.7125,89.7,103.4,2.4,850.4138,0.6403,0.6555,38.4,59.0565,47.7,2.7925,6.3714,1618.1484,0.5841,636.9714,0.749,32,0.65,79.9465,896,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","17:13:19","P1-CH-01",42,461.8,0.727,2169.64,48.8,42.1,2.2,2712.05,89.5,99,3.8,605.6912,0.7624,1.0413,37.2,58.3237,47.6,2.7668,6.3714,1073.5198,0.4986,552.9714,0.913,32,0.65,79.9465,765,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-01","17:13:55","P1-CH-02",42,454.1,0.709,2183.25,48.7,42.1,2.2,2729.0625,89.7,98.8,1.6,600.3938,0.7563,1.0727,38.5,56.7078,47.6,2.7332,6.3714,1034.7695,0.4827,546.5714,0.9104,32,0.65,79.9465,748,null,null,5.7,5.5,6.3,null,null,6.4,9.1,2.6,9],["2569-08-02","09:15:25","P1-CH-02",43,470.2,0.742,2183.25,51.5,44,2.2,2729.0625,85.4,94.5,2,682.2656,0.6892,0.9837,37.4,58.3757,47.2,2.7013,6.9444,1034.7695,0.5837,561.7444,0.8234,30,0.73,78.911,775,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","09:25:02","H1-CH-01",42,537.6,0.867,2193.17,52.7,43.1,3.1,2741.4625,85.7,96.3,2.8,877.268,0.6128,0.7054,37.4,58.6409,47.4,2.6941,6.9444,1210.8126,0.6096,629.3444,0.7174,30,0.73,78.911,914,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","09:29:03","H1-CH-03",43,500.6,0.799,2087.94,51.3,43.9,2.7,2609.925,85.7,95,5.4,643.7815,0.7776,0.9347,37.6,55.5303,47.6,2.6912,6.9444,1011.3459,0.578,592.7444,0.9207,30,0.73,78.911,846,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","09:31:40","H1-CH-04",42,537.4,0.854,2083,52.2,42.1,2.2,2603.75,85.8,96.1,2.2,876.5958,0.6131,0.7152,37.4,55.6952,47.2,2.7182,6.9444,1117.4427,0.5992,628.9444,0.7175,30,0.73,78.911,890,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","09:34:40","H1-CH-05",42,543,0.869,2290.2,50.9,43.5,1,2862.75,85.6,97.1,1,706.145,0.769,0.9619,37.8,60.5873,48.2,2.6743,6.9444,1371.7344,0.6322,635.9444,0.9006,30,0.73,78.911,912,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","09:37:37","H1-CH-06",42,520.7,0.831,2267.77,50.7,42,3.1,2834.7125,85.7,96.7,2.7,822.0666,0.6334,0.7477,37.8,59.9939,47.7,2.7296,6.9444,1299.2432,0.6184,613.1444,0.7459,30,0.73,78.911,866,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","11:05:57","P1-CH-02",42,485.7,0.765,2183.25,49.5,42,2.3,2729.0625,86.4,95.7,2.1,682.2656,0.7119,0.8904,37.4,58.3757,47.5,2.6989,6.9444,1057.5117,0.5727,577.5444,0.8465,31,0.69,79.4615,800,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","11:08:05","H1-CH-01",42,475,0.766,2193.17,50.6,42,2.8,2741.4625,86.5,95.7,2.5,785.8859,0.6044,0.7753,36.7,59.7594,47.6,2.7206,6.9444,1050.894,0.5666,566.2444,0.7205,31,0.69,79.4615,804,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","11:01:37","H1-CH-03",42,507.7,0.814,2087.94,49.2,42,2.8,2609.925,86.4,96.1,5,626.382,0.8105,1.0434,36.4,57.361,48.1,2.6736,6.9444,1054.8447,0.583,599.1444,0.9565,31,0.69,79.4615,858,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","11:03:27","H1-CH-04",42,476.7,0.759,2083,51.2,42,2,2603.75,86.5,95.7,1.9,798.4833,0.597,0.7658,36.2,57.5414,35.1,3.661,6.9444,998.1042,0.5666,554.9444,0.695,31,0.69,79.4615,788,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","11:12:16","H1-CH-05",42,508.2,0.819,2290.2,49.9,43.5,1.5,2862.75,86.3,97.1,0.9,610.72,0.8321,1.0712,37.8,60.5873,47.1,2.7389,6.9444,1288.2375,0.6123,600.0444,0.9825,31,0.69,79.4615,864,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","11:15:48","H1-CH-06",42,449.9,0.722,2267.77,49.6,42,2.7,2834.7125,86.4,96,2.3,718.1272,0.6265,0.7567,35.8,63.3455,47.7,2.7254,6.9444,1133.885,0.5805,540.3444,0.7524,31,0.69,79.4615,753,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","13:02:48","H1-CH-01",42,487.8,0.78,2193.17,50.7,42,2.8,2741.4625,86.7,96.1,2.5,795.0241,0.6136,0.787,35.1,62.4835,34.5,3.7507,6.9444,1073.7395,0.6042,564.3444,0.7098,32,0.67,80.5426,828,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","13:02:49","P1-CH-02",42,494,0.78,2183.25,49.5,42,2.3,2729.0625,86.6,96.2,2,682.2656,0.7241,0.9387,37.4,58.3757,47.4,2.7131,6.9444,1091.625,0.6131,585.7444,0.8585,32,0.67,80.5426,812,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","13:05:27","H1-CH-03",42,515.2,0.826,2087.94,49.4,42,2.8,2609.925,86.6,96.4,4.9,643.7815,0.8003,1.0338,37.5,55.6784,48.1,2.6674,6.9444,1065.7194,0.618,607.7444,0.944,32,0.67,80.5426,866,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","13:06:55","H1-CH-04",42,490.1,0.777,2083,51.3,42,1.9,2603.75,86.7,96.1,2,807.1625,0.6072,0.7844,35.7,58.3473,45.6,2.8202,6.9444,1019.8021,0.546,578.3444,0.7165,31,0.67,78.8827,819,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","13:06:12","H1-CH-05",42,519.3,0.838,2290.2,50.1,42,0.1,2862.75,86.4,97.5,1.1,772.9425,0.6718,0.871,37.6,60.9096,48.2,2.6784,6.9444,1324.0219,0.6546,612.0444,0.7918,32,0.67,80.5426,870,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","13:09:11","H1-CH-06",42,461.8,0.739,2267.77,49.8,42.1,2.8,2834.7125,85.5,96.3,2.4,727.5762,0.6347,0.8142,37.4,60.6356,47.6,2.7332,6.9444,1275.6206,0.6854,553.7444,0.7611,32,0.67,80.5426,776,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","15:01:36","P1-CH-02",42,526.9,0.826,2183.25,50,42,2.4,2729.0625,87.1,97.1,2.3,727.75,0.724,0.8958,37.4,58.3757,47.4,2.7321,6.9444,1137.1094,0.5729,618.6444,0.8501,32,0.64,79.646,864,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","15:04:07","H1-CH-01",42,522.6,0.837,2193.17,51.2,42,2.9,2741.4625,87.2,97.2,2.7,840.7152,0.6216,0.8172,37.5,58.4845,48.1,2.7152,6.9444,1142.276,0.5697,615.1444,0.7317,32,0.64,79.646,883,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","15:08:00","H1-CH-03",42,534.1,0.848,2087.94,49.8,42.2,2.9,2609.925,87.1,97.3,4.9,661.181,0.8078,1.0657,37.6,55.5303,47.4,2.7236,6.9444,1109.2181,0.5778,626.0444,0.9469,32,0.64,79.646,890,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","15:09:38","H1-CH-04",42,479.5,0.763,2083,51.1,42,2,2603.75,87.2,96.4,1.9,789.8042,0.6071,0.7921,37.4,55.6952,47.4,2.7215,6.9444,998.1042,0.5491,571.2444,0.7233,32,0.64,79.646,802,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","15:14:15","H1-CH-05",42,513.5,0.821,2290.2,49.7,42,0.5,2862.75,86.9,97.8,1,734.7725,0.6989,0.922,37.4,61.2353,47.4,2.7321,6.9444,1300.1656,0.6004,605.2444,0.8237,32,0.64,79.646,864,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","15:15:07","H1-CH-06",42,462.8,0.737,2267.77,49.5,42,2.9,2834.7125,87.1,96.8,2.4,708.6781,0.653,0.8526,37.6,60.313,48.2,2.7095,6.9444,1145.6963,0.5655,555.5444,0.7839,32,0.64,79.646,769,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","17:14:38","H1-CH-01",42,504.4,0.808,2193.17,50.9,42,2.9,2741.4625,87.3,97,2.6,813.3005,0.6202,0.8154,48.1,45.596,37.2,3.5054,6.9444,1108.0078,0.5799,596.6444,0.7336,32.7,0.623,80.2737,854,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","17:13:59","H1-CH-03",42,528.8,0.839,2087.94,49.5,42,2.8,2609.925,87.3,97.5,4.8,652.4813,0.8104,1.0729,47.2,44.236,37.1,3.4825,7.0111,1109.2181,0.5921,620.1111,0.9504,32.7,0.623,80.2737,887,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.7],["2569-08-02","17:13:38","H1-CH-04",42,492.5,0.783,2083,51.2,42,2,2603.75,87.1,97.1,2,798.4833,0.6168,0.8165,47.2,44.1314,37.1,3.4933,6.9667,1084.8958,0.5943,583.7667,0.7311,32.7,0.623,80.2737,815,null,null,5.8,5.6,6.8,6.6,6.9,6.9,9.2,5.8,9.1],["2569-08-02","17:13:32","H1-CH-05",42,526.8,0.839,2290.2,49.9,42,0.5,2862.75,84.2,98.4,1,753.8575,0.6988,0.9187,47.2,48.5212,37.8,3.4259,6.9444,1693.7938,0.7834,618.7444,0.8208,32.7,0.623,80.2737,884,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","17:13:20","H1-CH-06",42,472.1,0.75,2267.77,49.6,42,2.8,2834.7125,87.3,97.5,2.4,718.1272,0.6574,0.7772,47.8,47.4429,35.9,3.6435,6.9444,1204.7528,0.5921,562.7444,0.7836,32.7,0.623,80.2737,788,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","17:13:05","P1-CH-02",42,510.5,0.801,2183.25,49.7,42,2.4,2729.0625,87.3,96.9,2.1,700.4594,0.7288,0.9648,48.1,45.3898,37.5,3.44,7.0111,1091.625,0.5774,603.1111,0.861,32.7,0.623,80.2737,836,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.7],["2569-08-02","19:09:33","H1-CH-01",42,482.7,0.774,2193.17,50.6,41.9,2.7,2741.4625,87.6,96.8,2.4,795.0241,0.6072,0.8038,48.1,45.596,37.2,3.5054,6.9444,1050.894,0.4566,574.9444,0.7232,30,0.65,76.65,826,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","19:00:13","H1-CH-03",42,515.1,0.818,2087.94,49.2,41.9,2.7,2609.925,87.5,97.6,4.6,635.0818,0.8111,1.0891,47.2,44.236,37.2,3.4785,6.9444,1098.3434,0.4821,606.4444,0.9549,30,0.65,76.65,864,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","19:00:35","H1-CH-04",42,451.8,0.718,2083,50.6,42,1.9,2603.75,87.6,96.6,1.7,746.4083,0.6053,0.81,47.7,43.6688,37.1,3.4825,6.9444,976.4062,0.4511,543.5444,0.7282,30,0.65,76.65,753,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","19:00:22","H1-CH-05",42,473.5,0.757,2290.2,49.2,42,0.5,2862.75,87.4,97.6,1,687.06,0.6892,0.9218,47.2,48.5212,37.8,3.4206,6.9444,1216.6687,0.4869,565.4444,0.823,30,0.65,76.65,796,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","19:01:22","H1-CH-06",42,426.5,0.681,2267.77,49,41.9,2.5,2834.7125,87.5,96.6,2.1,670.882,0.6357,0.8445,47.8,47.4429,35.9,3.6267,6.9444,1074.8285,0.4561,517.1444,0.7708,30,0.65,76.65,715,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","19:01:20","P1-CH-02",42,502.9,0.793,2183.25,49.7,42,2.4,2729.0625,87.5,96.9,2.1,700.4594,0.718,0.9607,48.1,45.3898,37.5,3.448,6.9444,1068.8828,0.4642,595.4444,0.8501,30,0.65,76.65,826,null,null,5.8,5.6,6.8,6.6,6.9,6.7,9.2,5.8,9.1],["2569-08-02","21:01:12","H1-CH-06",42,280.3,0.465,2267.77,45.3,41.7,1.8,2834.7125,86.6,91.1,1,340.1655,0.824,1.0984,47.8,47.4429,35.9,3.6072,7.2,531.5086,0.3114,371.2,1.0912,30,0.65,76.65,498,null,null,null,null,null,null,null,6.7,null,5.8,9.1],["2569-08-02","21:05:48","P1-CH-02",42,401.9,0.644,2183.25,47.9,42,2,2729.0625,86.8,93.5,1.8,536.7156,0.7488,0.9782,48.1,45.3898,37.5,3.408,7.2,761.8633,0.3976,494.7,0.9217,30,0.65,76.65,687,null,null,null,null,null,null,null,6.7,null,5.8,9.1],["2569-08-03","09:15:51","H1-CH-01",42,514.1,0.823,2193.17,51.5,42.1,2.9,2741.4625,84.9,95,2.7,858.9916,0.5985,0.7786,37.8,58.0204,47.6,2.7311,6.7875,1153.6988,0.6171,606.2875,0.7058,30,0.72,78.6325,869,null,null,5.6,5.4,6.6,6.4,null,6.7,9.1,5.5,9],["2569-08-03","09:17:57","H1-CH-03",42,432.2,0.856,2087.94,50.1,42.3,3,2609.925,84.8,95.1,5.3,678.5805,0.6369,0.7707,37.5,55.6784,47.7,2.6813,6.7875,1120.0928,0.6049,524.1875,0.7725,30,0.7,78.0722,903,null,null,5.6,5.4,6.6,6.4,null,6.7,9.1,5.5,9],["2569-08-03","09:26:02","H1-CH-05",42,534.8,0.865,2290.2,50.5,42.3,2.8,2862.75,84.8,96.3,1.1,782.485,0.6835,0.8185,38.1,60.1102,48.4,2.6674,6.7875,1371.7344,0.6309,628.0875,0.8027,30,0.7,78.0722,906,null,null,5.6,5.4,6.6,6.4,null,6.7,9.1,5.5,9],["2569-08-03","09:27:59","H1-CH-06",42,500.7,0.805,2267.77,50.1,42,3.1,2834.7125,84.9,95.8,2.7,765.3724,0.6542,0.7834,37.2,60.9616,47.1,2.7728,6.7875,1287.4319,0.6149,591.7875,0.7732,30,0.7,78.0722,831,null,null,5.6,5.4,6.6,6.4,null,6.7,9.1,5.5,9],["2569-08-03","09:29:46","P1-CH-01",42,540.1,0.865,2169.64,50.3,42.3,2.9,2712.05,84.6,95.2,4.5,723.2133,0.7468,0.9068,38.5,56.3543,47.9,2.691,6.7875,1197.8221,0.6189,633.2875,0.8757,30,0.7,78.0722,902,null,null,5.6,5.4,6.6,6.4,null,6.7,9.1,5.5,9],["2569-08-03","09:33:30","P1-CH-02",42,511.6,0.811,2183.25,50.2,42.1,2.4,2729.0625,84.8,94.9,2.7,736.8469,0.6943,0.8253,37.7,57.9111,48.1,2.6757,6.7875,1148.4805,0.6002,604.1875,0.82,30,0.7,78.0722,850,null,null,5.6,5.4,6.6,6.4,null,6.7,9.1,5.5,9],["2569-08-03","11:01:33","H1-CH-01",42,447,0.712,2193.17,50.1,42.1,2.7,2741.4625,85.2,93.7,2.2,731.0567,0.6114,0.7372,37.8,58.0204,47.5,2.7032,6.7875,970.9346,0.6318,539.0875,0.7374,32,0.66,80.2453,759,null,null,5.6,5.4,6.6,6.4,null,6.7,9.1,5.5,9],["2569-08-03","11:07:34","H1-CH-03",42,468,0.742,2087.94,48.8,42,2.6,2609.925,85,94,4.6,591.583,0.7911,0.9681,38.4,54.3734,48.1,2.6424,6.7875,978.7219,0.6543,561.2875,0.9488,32,0.66,80.2453,776,null,null,5.6,5.4,6.6,6.4,null,6.7,9.1,5.5,9],["2569-08-03","11:09:11","H1-CH-05",42,454.2,0.721,2290.2,49.1,42.1,2.6,2862.75,84.9,94.8,1.3,667.975,0.68,0.8287,37.4,61.2353,47.5,2.7011,6.7875,1180.8844,0.6802,545.8875,0.8172,32,0.66,80.2453,755,null,null,5.6,5.4,6.6,6.4,null,6.7,9.1,5.5,9],["2569-08-03","11:10:48","H1-CH-06",42,414,0.659,2267.77,48.8,42,2.6,2834.7125,85.1,93.9,2.2,642.5348,0.6443,0.7797,37.9,59.8356,47.5,2.7284,6.7875,1039.3946,0.6445,506.1875,0.7878,32,0.66,80.2453,685,null,null,5.6,5.4,6.6,6.4,null,6.7,9.1,5.5,9],["2569-08-03","11:13:50","P1-CH-01",42,480.6,0.759,2169.64,49.1,42,2.6,2712.05,84.9,94.3,4.1,641.8518,0.7488,0.916,37.7,57.5501,48.2,2.6784,6.7875,1062.2196,0.6688,573.2875,0.8932,32,0.66,80.2453,793,null,null,5.6,5.4,6.6,6.4,null,6.7,9.1,5.5,9],["2569-08-03","11:17:41","P1-CH-02",42,453.2,0.714,2183.25,49,42,2.3,2729.0625,85.1,93.9,2.1,636.7812,0.7117,0.8641,37.4,58.3757,48.7,2.616,6.7875,1000.6563,0.6445,546.0875,0.8576,32,0.66,80.2453,745,null,null,5.6,5.4,6.6,6.4,null,6.7,9.1,5.5,9],["2569-08-03","13:01:41","H1-CH-01",42,424.4,0.684,2193.17,49.7,42,2.5,2741.4625,87.1,95.7,2.1,703.642,0.6031,0.7379,36.7,59.7594,47.5,2.7116,6.8,982.3574,0.5722,515.4,0.7325,33,0.62,80.67,725,null,null,5.6,5.7,6.6,6.4,6.6,6.7,9.1,5.5,9],["2569-08-03","13:03:49","H1-CH-03",42,458.3,0.732,2087.94,48.3,42,2.6,2609.925,87,96.2,4.6,548.0842,0.8362,1.0993,37.8,55.2365,48.2,2.6452,6.7667,1000.4713,0.5924,551.0667,1.0054,33,0.62,80.67,770,null,null,5.6,5.4,6.6,6.4,6.6,6.7,9.1,5.5,9],["2569-08-03","13:06:17","H1-CH-04",43,400.3,0.641,2083,50.8,43,1.6,2603.75,87.1,94.7,1.6,676.975,0.5913,0.7747,34.2,60.9064,35.1,3.6068,6.7667,824.5208,0.5417,476.3667,0.7037,33,0.62,80.67,678,null,null,5.6,5.4,6.6,6.4,6.6,6.7,9.1,5.5,9],["2569-08-03","13:09:08","H1-CH-05",42,491.7,0.783,2290.2,49.5,42,1.5,2862.75,86.8,98,1,715.6875,0.687,0.8687,37.6,60.9096,48.1,2.6944,6.7667,1335.95,0.6463,584.1667,0.8162,33,0.62,80.67,815,null,null,5.6,5.4,6.6,6.4,6.6,6.7,9.1,5.5,9],["2569-08-03","13:12:07","H1-CH-06",42,434.7,0.692,2267.77,49.2,42,2.7,2834.7125,86.9,96.8,2.2,680.331,0.639,0.8313,36.7,61.7921,47.4,2.7511,6.7667,1169.3189,0.6138,525.5667,0.7725,33,0.62,80.67,727,null,null,5.6,5.4,6.6,6.4,6.6,6.7,9.1,5.5,9],["2569-08-03","13:15:33","P1-CH-01",42,456.6,0.725,2169.64,48.8,42,2.3,2712.05,86.9,96.1,4.1,614.7313,0.7428,0.9697,38.1,56.9459,47.5,2.7221,6.7667,1039.6192,0.5962,548.9667,0.893,33,0.62,80.67,764,null,null,5.6,5.4,6.6,6.4,6.6,6.7,9.1,5.5,9],["2569-08-03","13:18:23","P1-CH-02",42,442.8,0.696,2183.25,48.7,42,2.2,2729.0625,87,95.8,1.9,609.4906,0.7265,0.9485,36.7,59.4891,47.6,2.6828,6.7667,1000.6562,0.5816,533.8667,0.8759,33,0.62,80.67,729,null,null,5.6,5.4,6.6,6.4,6.6,6.7,9.1,5.5,9],["2569-08-03","14:56:44","P1-CH-01",42,446.6,0.707,2169.64,48.7,42,2.3,2712.05,87.2,96.1,4,605.6912,0.7373,0.966,37.6,57.7032,47.5,2.7347,6.7667,1005.7185,0.6796,538.4667,0.889,33.3,0.68,83.0037,739,null,null,5.6,5.4,6.6,6.4,6.6,6.7,9.1,5.5,9],["2569-08-03","15:09:49","H1-CH-03",42,450.4,0.715,2087.94,48.3,42,2.5,2609.925,87.2,96.3,4.4,548.0842,0.8218,1.0841,37.5,55.6784,48.2,2.6515,6.7875,989.5966,0.5708,542.8875,0.9905,33,0.61,80.3581,753,null,null,5.6,5.4,6.6,6.4,null,6.7,9.1,5.5,9],["2569-08-03","15:10:00","P1-CH-02",42,438.8,0.691,2183.25,48.6,42,2.2,2729.0625,87.3,95.9,1.8,600.3938,0.7309,0.9642,37.5,58.22,47.3,2.7294,6.7667,977.9141,0.5764,530.3667,0.8834,33,0.63,80.9801,null,null,null,5.6,5.4,6.6,6.4,6.6,6.7,9.1,5.5,9],["2569-08-03","15:12:25","H1-CH-04",42,427,0.678,2083,50.3,42,1.8,2603.75,87.3,95.7,1.6,720.3708,0.5928,0.7847,37.2,55.9946,47.5,2.6947,6.7875,911.3125,0.4951,518.4875,0.7198,32,0.61,78.7343,709,null,null,5.6,5.4,6.6,6.4,null,6.7,9.1,5.5,9],["2569-08-03","15:16:15","H1-CH-05",42,455.5,0.724,2290.2,49,41.9,1.7,2862.75,87.1,97.4,1,677.5175,0.6723,0.89,38.2,59.9529,47.4,2.7236,6.7875,1228.5969,0.5518,547.8875,0.8087,32,0.61,78.7343,756,null,null,5.6,5.4,6.6,6.4,null,6.7,9.1,5.5,9],["2569-08-03","15:16:33","H1-CH-06",42,405.4,0.644,2267.77,48.8,41.9,2.4,2834.7125,87.2,96.3,1.9,651.9839,0.6218,0.8206,37.5,60.4739,47.7,2.7358,6.75,1074.8285,0.5181,497.35,0.7628,32,0.61,78.7343,665,null,null,5.6,5.4,6.6,6.1,null,6.7,9.1,5.5,9],["2569-08-03","15:15:52","H1-CH-01",42,418.7,0.672,2193.17,49.6,41.9,2.5,2741.4625,87.4,95.8,2,703.642,0.595,0.788,37.3,58.7981,47.3,2.7315,6.7667,959.5119,0.5992,510.0667,0.7249,33.3,0.64,81.781,null,null,null,5.6,5.4,6.6,6.4,6.6,6.7,9.1,5.5,9],["2569-08-03","17:01:50","H1-CH-01",42,521,0.836,2193.17,51.2,42,2.8,2741.4625,86.5,96,2.8,840.7152,0.6197,0.8264,36.8,59.597,47.5,2.7305,6.8,1085.1622,0.5809,612.1,0.7281,32,0.64,79.646,892,null,null,5.6,5.7,6.6,6.4,6.6,6.7,9.1,5.5,9],["2569-08-03","17:04:10","H1-CH-03",42,537.1,0.851,2087.94,49.9,42.2,2.9,2609.925,86.4,96.3,5,669.8807,0.8018,1.0321,37.5,55.6784,47.8,2.682,6.7667,1076.5941,0.5945,629.1667,0.9392,32,0.64,79.646,887,null,null,5.6,5.4,6.6,6.4,6.6,6.7,9.1,5.5,9],["2569-08-03","17:07:03","H1-CH-05",42,540.9,0.858,2290.2,50.4,42.4,2.8,2862.75,86.3,97.5,1.2,763.4,0.7085,0.9022,37.8,60.5873,48.1,2.6965,6.8,1335.95,0.6273,633.6,0.83,32,0.64,79.646,902,null,null,5.6,5.7,6.6,6.4,6.6,6.7,9.1,5.5,9],["2569-08-03","17:10:30","P1-CH-01",42,529.5,0.837,2169.64,50.2,42.2,2.6,2712.05,86.4,96.2,4.5,723.2133,0.7321,0.9221,38.1,56.9459,48.2,2.7075,6.8,1107.4204,0.592,622.6,0.8609,32,0.64,79.646,886,null,null,5.6,5.7,6.6,6.4,6.6,6.7,9.1,5.5,9],["2569-08-03","17:14:30","P1-CH-02",42,531.6,0.834,2183.25,50.1,42,2.4,2729.0625,86.4,96.1,2.6,736.8469,0.7215,0.9186,37.4,58.3757,47.6,2.7122,6.8,1102.9961,0.5895,623.4,0.846,32,0.64,79.646,868,null,null,5.6,5.7,6.6,6.4,6.6,6.7,9.1,5.5,9],["2569-08-03","19:01:06","H1-CH-01",42,480,0.765,2193.17,50.6,42,2.7,2741.4625,86,94.8,2.5,785.8859,0.6108,0.7835,36.8,59.597,47.5,2.7263,6.7667,1005.2029,0.5538,571.0667,0.7267,30,0.73,78.911,818,null,null,5.6,5.4,6.6,6.4,6.6,6.7,9.1,5.5,9],["2569-08-03","19:03:58","H1-CH-03",42,502.1,0.797,2087.94,49.3,42,2.7,2609.925,85.9,95.3,4.6,635.0817,0.7906,0.9997,37.5,55.6784,48.1,2.6632,6.7667,1022.2206,0.5736,594.4667,0.936,30,0.73,78.911,834,null,null,5.6,5.4,6.6,6.4,6.6,6.7,9.1,5.5,9],["2569-08-03","19:05:31","H1-CH-05",42,478.3,0.759,2290.2,49.1,42,2.5,2862.75,85.7,95.7,1.3,677.5175,0.706,0.8894,38.1,60.1102,48.1,2.6819,6.7667,1192.8125,0.5956,571.2667,0.8432,30,0.73,78.911,809,null,null,5.6,5.4,6.6,6.4,6.6,6.7,9.1,5.5,9],["2569-08-03","19:07:04","P1-CH-01",42,499.6,0.794,2169.64,49.5,42,2.5,2712.05,85.8,95,4.3,678.0125,0.7369,0.9216,37.5,57.8571,48.1,2.7048,6.7667,1039.6192,0.5718,591.9667,0.8731,30,0.73,78.911,824,null,null,5.6,5.4,6.6,6.4,6.6,6.7,9.1,5.5,9],["2569-08-03","19:09:34","P1-CH-02",42,472.4,0.749,2183.25,49.3,42,2.3,2729.0625,85.9,94.7,2.1,664.0719,0.7114,0.893,36.8,59.3274,47.5,2.7053,6.7667,1000.6562,0.5573,563.4667,0.8485,30,0.73,78.911,792,null,null,5.6,5.4,6.6,6.4,6.6,6.7,9.1,5.5,9],["2569-08-04","09:08:35","H1-CH-01",42,534.1,0.856,2193.17,53.1,43.5,2.9,2741.4625,86.4,96.9,2.9,877.268,0.6088,0.767,38.4,57.1138,48.5,2.6309,6.3222,1199.3898,0.5748,627.3222,0.7151,30,0.72,78.6325,895,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","09:13:18","H1-CH-03",42,540.6,0.862,2087.94,51.8,43.8,2.9,2609.925,86.4,96.8,5.3,695.98,0.7767,0.9413,37.8,55.2365,47.7,2.7002,6.3222,1130.9675,0.5725,632.4222,0.9087,30,0.72,78.6325,900,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","09:15:24","H1-CH-04",42,545.2,0.866,2083,53.6,43.3,2.1,2603.75,86.5,96.8,2.3,893.9542,0.6099,0.7304,38.2,54.5288,48.5,2.666,6.3222,1117.4427,0.5669,638.2222,0.7139,30,0.72,78.6325,911,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","09:17:21","H1-CH-05",42,546.7,0.864,2290.2,52.3,43.9,2.4,2862.75,86.3,98,0.9,801.57,0.682,0.8357,37.8,60.5873,48.5,2.6701,6.3222,1395.5906,0.6041,639.3222,0.7976,30,0.72,78.6325,910,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","09:22:46","P1-CH-01",42,547.2,0.865,2169.64,50.5,42.2,2.4,2712.05,86.6,97.2,4.6,750.3338,0.7293,0.8672,37.4,58.0118,47.4,2.7637,6.3222,1197.8221,0.6074,638.3222,0.8507,31,0.7,79.749,903,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","09:26:05","P1-CH-02",42,542.3,0.848,2183.25,50.4,42.1,2.4,2729.0625,86.8,97.2,2.6,755.0406,0.7182,0.9209,37.6,58.0652,47.6,2.7311,6.3222,1182.5938,0.596,633.8222,0.8395,31,0.7,79.749,889,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","11:05:37","P1-CH-01",42,451.7,0.724,2169.64,48.7,41.9,2.3,2712.05,86.3,95.2,4.3,614.7313,0.7348,0.9524,37.4,58.0118,47.4,2.7405,6.3222,1005.7185,0.5951,542.8222,0.883,32,0.66,80.2453,758,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","11:08:50","P1-CH-02",42,434,0.691,2183.25,48.6,42.1,2.8,2729.0625,86.3,94.7,2.1,591.2969,0.734,0.9416,37.6,58.0652,48.2,2.6515,6.3222,955.1719,0.5694,526.1222,0.8898,32,0.65,79.9465,724,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","11:28:18","H1-CH-01",42,437,0.706,2193.17,49.9,41.9,2.6,2741.4625,86.1,94.7,2.2,731.0567,0.5978,0.7612,37.8,58.0204,47.7,2.7065,6.3222,982.3574,0.5829,528.8222,0.7234,32,0.65,79.9465,753,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","11:31:20","H1-CH-03",42,463.6,0.74,2087.94,48.6,42,2.6,2609.925,86,94.8,5.1,574.1835,0.8074,1.0283,37.6,55.5303,47.8,2.6799,6.3556,956.9725,0.5925,555.3556,0.9672,32,0.65,79.9465,773,null,null,5.3,5.4,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","11:35:55","H1-CH-04",42,546.7,0.869,2083,52.6,42.2,2.1,2603.75,86.1,96.4,2.3,902.6333,0.6057,0.7658,35.7,58.3473,45.9,2.8301,6.3222,1117.4427,0.626,634.6222,0.7031,32,0.65,79.9465,906,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","11:37:47","H1-CH-05",42,456.8,0.868,2290.2,51.3,42.8,1.9,2862.75,85.8,97.6,1.2,811.1125,0.5632,0.7095,36.7,62.4033,47.5,2.7305,6.3222,1407.5187,0.6684,547.3222,0.6748,32,0.65,79.9465,915,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","13:00:14","H1-CH-01",42,439.3,0.702,2193.17,50,42.1,2.6,2741.4625,86.1,94.6,2.3,721.9185,0.6085,0.7421,37.8,58.0204,47.7,2.6876,6.3222,970.9346,0.6102,531.1222,0.7357,33,0.62,80.67,748,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","13:02:22","H1-CH-03",42,468,0.751,2087.94,48.7,42,2.6,2609.925,85.9,94.9,5,582.8833,0.8029,1.0152,36.8,56.7375,47.5,2.6842,6.3222,978.7219,0.6325,558.6222,0.9584,33,0.62,80.67,789,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","13:01:26","H1-CH-05",42,543.4,0.866,2290.2,51.3,42.9,2.7,2862.75,85.8,97.6,1.3,801.57,0.6779,0.8541,38.2,59.9529,48.2,2.6888,6.3222,1407.5187,0.6714,636.1222,0.7936,34,0.55,80.0258,900,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","13:04:34","H1-CH-04",42,548.5,0.865,2083,52.7,42.4,2.2,2603.75,86.1,96.4,2.3,893.9542,0.6136,0.7455,36.4,57.2253,46.8,2.7714,6.3222,1117.4427,0.6548,638.0222,0.7137,33,0.62,80.67,900,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","13:05:31","P1-CH-01",42,464.2,0.742,2169.64,49,42,2.4,2712.05,85.9,95.1,4.2,632.8117,0.7336,0.9174,37.9,57.2464,48.4,2.688,6.3222,1039.6192,0.6103,556.8222,0.8799,34,0.55,80.0258,778,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","13:07:24","P1-CH-02",42,451.8,0.715,2183.25,48.9,42,2.2,2729.0625,86,94.8,2.4,627.6844,0.7198,0.9068,38.1,57.3031,48.3,2.646,6.3222,1000.6562,0.5956,544.5222,0.8675,34,0.55,80.0258,749,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","15:00:06","P1-CH-01",42,462.5,0.734,2169.64,49,41.9,2.3,2712.05,86.4,95.5,4.3,641.8518,0.7206,0.9111,37.4,58.0118,47.4,2.7553,6.4333,1028.319,0.6894,553.7333,0.8627,34,0.62,82.3001,765,null,null,5.3,6.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","15:03:29","P1-CH-02",42,450.3,0.711,2183.25,48.8,42,2.2,2729.0625,86.5,95.2,2.4,618.5875,0.7279,0.9372,37.6,58.0652,47.6,2.7017,6.3222,989.2852,0.6744,541.8222,0.8759,34,0.62,82.3001,749,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","15:06:16","H1-CH-01",42,438.7,0.699,2193.17,49.9,42,2.6,2741.4625,86.6,95.2,2.2,721.9185,0.6077,0.7823,37.2,58.9562,47.4,2.73,6.3222,982.3574,0.6667,529.6222,0.7336,34,0.62,82.3001,737,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","15:09:21","H1-CH-03",42,468.5,0.747,2087.94,48.6,42,2.6,2609.925,86.5,95.4,5.2,574.1835,0.8159,1.0541,37.6,55.5303,48.1,2.6736,6.3222,967.8472,0.6794,560.5222,0.9762,34,0.62,82.3001,781,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","15:15:19","H1-CH-04",42,515.2,0.809,2083,51.7,42,2,2603.75,86.6,96.4,2.1,841.8792,0.612,0.7878,37.4,55.6952,47.4,2.7447,6.3222,1063.1979,0.695,606.3222,0.7202,34,0.62,82.3001,843,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","15:16:49","H1-CH-05",42,538.2,0.85,2290.2,50.4,42.2,1.4,2862.75,86.4,97.9,1.2,782.485,0.6878,0.8885,37.6,60.9096,47.6,2.7374,6.3222,1371.7344,0.7372,629.7222,0.8048,34,0.62,82.3001,887,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","17:01:44","H1-CH-01",42,440.2,0.711,2193.17,49.9,42,2.6,2741.4625,87.3,95.8,2.2,721.9185,0.6098,0.7764,36.4,60.2519,47.6,2.7164,6.3222,970.9346,0.5571,530.5222,0.7349,32,0.67,80.5426,743,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","17:03:22","H1-CH-03",42,470.3,0.752,2087.94,48.6,42,2.6,2609.925,87.1,96,5.2,574.1835,0.8191,1.0843,37.5,55.6784,47.5,2.7032,6.3222,967.8472,0.5758,561.6222,0.9781,32,0.67,80.5426,784,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","17:06:45","H1-CH-04",42,504.7,0.799,2083,51.5,42,2,2603.75,87.2,96.7,2.1,824.5208,0.6121,0.8047,35.4,58.8418,36.4,3.5604,6.3222,1030.651,0.588,582.8222,0.7069,32,0.67,80.5426,832,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","17:09:09","H1-CH-05",42,531.6,0.841,2290.2,50.2,42.2,1.3,2862.75,87,98.3,1,763.4,0.6964,0.9187,38.1,60.1102,47.6,2.7311,6.3222,1347.8781,0.6364,623.6222,0.8169,32,0.67,80.5426,885,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","17:11:55","P1-CH-01",42,472.8,0.75,2169.64,49,41.9,2.3,2712.05,87.1,96.1,4.5,641.8518,0.7366,0.9577,37.8,57.3979,48.1,2.7214,6.3222,1017.0188,0.5785,565.0222,0.8803,32,0.67,80.5426,784,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","17:14:41","P1-CH-02",42,463.2,0.731,2183.25,48.9,42,2.3,2729.0625,87.2,96,2.3,627.6844,0.738,0.9739,37.4,58.3757,48,2.6792,6.3222,1000.6562,0.5693,554.9222,0.8841,32,0.67,80.5426,758,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","19:01:02","H1-CH-01",42,535.9,0.855,2193.17,53.2,43.6,2.9,2741.4625,86.4,95.9,3,877.268,0.6109,0.8059,37.5,58.4845,47.6,2.7311,6.3222,1085.1622,0.578,627.3222,0.7151,30,0.75,79.4649,904,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","19:03:30","H1-CH-03",42,541.4,0.856,2087.94,51.9,43.9,2.9,2609.925,86.3,95.7,5.9,695.98,0.7779,0.939,38.1,54.8016,48.2,2.6701,6.3222,1022.2206,0.579,634.0222,0.911,30,0.75,79.4649,918,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","19:05:03","P1-CH-01",42,551.2,0.864,2169.64,52.3,44.1,2.8,2712.05,86.2,96,4.9,741.2937,0.7436,0.8842,38.1,56.9459,47.8,2.7406,6.3222,1107.4204,0.5927,643.4222,0.868,30,0.75,79.4649,902,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-04","19:07:40","P1-CH-02",42,553.6,0.859,2183.25,52.1,43.6,2.5,2729.0625,86.3,96.1,3,773.2344,0.716,0.842,37.4,58.3757,48.1,2.6881,6.3222,1114.3672,0.5891,645.4222,0.8347,30,0.75,79.4649,901,null,null,5.3,5.1,6.5,6.3,6.4,6.6,9.2,2.4,9.1],["2569-08-05","09:35:05","P1-CH-01",43,520.7,0.827,2169.64,50.9,43.1,2.4,2712.05,87.7,97.8,4.5,705.133,0.7384,0.8885,37.4,58.0118,47.4,2.77,6.4889,1141.321,0.5269,611.9889,0.8679,30,0.72,78.6325,862,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","09:36:41","P1-CH-02",43,508.5,0.804,2183.25,50.8,43.1,2.4,2729.0625,87.9,97.9,2.1,700.4594,0.726,0.9321,37.6,58.0652,47.6,2.7206,6.4889,1137.1094,0.519,600.1889,0.8569,30,0.72,78.6325,834,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","09:39:24","H1-CH-01",43,498.9,0.799,2193.17,51.9,43,2.8,2741.4625,98.1,98,2.5,813.3005,0.6134,0.7926,37.2,58.9562,47.2,2.75,6.4889,-11.4228,-0.0052,589.7889,0.7252,30,0.72,78.6325,848,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","09:41:57","H1-CH-03",43,520.1,0.83,2087.94,50.6,43.3,2.8,2609.925,88,98,5.1,635.0818,0.8189,1.408,37.6,55.5303,47.6,2.7143,6.4889,1087.4688,0.5163,611.7889,0.9633,30,0.72,78.6325,865,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","09:44:00","H1-CH-04",42,549.7,0.869,2083,55,44.6,2.2,2603.75,88.1,98.6,2.3,902.6333,0.609,0.7828,37.4,55.6952,47.4,2.7363,6.4889,1139.1406,0.5259,640.9889,0.7101,30,0.72,78.6325,902,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","09:47:40","H1-CH-06",42,551.3,0.873,2267.77,53.4,44.4,3.2,2834.7125,88,99.8,2.9,850.4138,0.6483,0.7898,37.6,60.313,47.6,2.7668,6.4889,1393.7336,0.5575,642.9889,0.7561,30,0.72,78.6325,913,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","11:40:40","H1-CH-06",43,552.3,0.878,2267.77,52.6,43.5,3.1,2834.7125,88.5,100,2.9,859.8628,0.6423,0.7873,38.2,59.3657,48.1,2.7443,6.4889,1358.2997,0.5821,645.0889,0.7502,32,0.66,80.2453,905,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","11:41:26","H1-CH-01",43,464.8,0.742,2193.17,51.4,42.9,2.5,2741.4625,88.6,97.6,2.3,776.7477,0.5984,0.7744,37.1,59.1151,47.5,2.7221,6.4889,1028.0484,0.5369,555.8889,0.7157,32,0.68,80.8384,779,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","11:45:34","P1-CH-01",43,489.1,0.778,2169.64,50.5,42.9,2.2,2712.05,88.4,97.7,4.5,687.0527,0.7119,0.9483,38.3,56.6486,47.9,2.7349,6.4889,1050.9194,0.5328,581.7889,0.8468,32,0.66,80.2453,815,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","11:47:18","H1-CH-03",43,505,0.805,2087.94,50.1,43,2.7,2609.925,88.5,98,5.4,617.6823,0.8176,1.0823,36.8,56.7375,47.7,2.6981,6.4889,1033.0953,0.5536,595.9889,0.9649,32,0.68,80.8384,846,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","11:49:50","H1-CH-04",43,548.8,0.866,2083,54.2,43.9,2.1,2603.75,88.5,98.9,2.2,893.9542,0.6139,0.8118,37.8,55.1058,48.4,2.6756,6.4889,1128.2917,0.5575,641.4889,0.7176,32,0.66,80.2453,903,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","11:49:13","P1-CH-02",43,484.4,0.764,2183.25,50.3,43,2.3,2729.0625,88.5,97.9,2.3,664.0719,0.7294,0.9275,37.9,57.6055,48.3,2.6729,6.5556,1068.8828,0.5324,577.1556,0.8691,32,0.66,80.2453,793,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.7],["2569-08-05","13:01:22","H1-CH-01",43,482.5,0.773,2193.17,51.9,43,2.6,2741.4625,89.3,99.1,2.3,813.3005,0.5933,0.7845,35.1,62.4835,34.3,3.8047,6.4889,1119.4305,0.5281,558.3889,0.6866,32,0.67,80.5426,818,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","13:03:28","H1-CH-03",43,506.7,0.814,2087.94,50.6,42.8,2.8,2609.925,89.2,99.2,5.3,678.5805,0.7467,1.0121,37.8,55.2365,48.1,2.6944,6.5222,1087.4688,0.536,599.1222,0.8829,32,0.67,80.5426,854,null,null,5.6,5.7,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","13:31:53","H1-CH-04",43,545.6,0.862,2083,54.1,43.4,1.9,2603.75,89.3,100,2.2,928.6708,0.5875,0.8008,38.1,54.6719,48.1,2.7069,6.4889,1160.8385,0.5499,638.2889,0.6873,32,0.67,80.5426,899,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","13:06:16","H1-CH-06",43,537.3,0.851,2267.77,52.5,42.9,2.9,2834.7125,89.2,102,2.5,907.108,0.5923,0.7886,37.5,60.4739,47.6,2.7857,6.4889,1511.8467,0.5965,628.8889,0.6933,32,0.67,80.5426,889,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","13:09:51","P1-CH-01",43,498.4,0.794,2169.64,51,42.9,2.4,2712.05,89,99.7,4.6,732.2535,0.6806,0.9237,38.1,56.9459,48.1,2.7505,6.4889,1209.1223,0.5585,591.0889,0.8072,32,0.67,80.5426,828,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","13:11:58","P1-CH-02",43,482.4,0.758,2183.25,50.8,42.9,2.1,2729.0625,89.2,99.4,2.1,718.6531,0.6713,0.9054,37.8,57.7579,47.8,2.7197,6.4889,1159.8516,0.5409,574.4889,0.7994,32,0.67,80.5426,791,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","15:01:22","P1-CH-01",43,510.7,0.81,2169.64,50.5,43,2.3,2712.05,89,89.7,13.5,678.0125,0.7532,1.0223,37.4,58.0118,47.4,2.789,6.4889,79.1015,0.074,601.9889,0.8879,32,0.66,80.2453,837,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","15:04:20","P1-CH-02",43,495.2,0.782,2183.25,50.4,43,2.3,2729.0625,89.2,98.5,2.5,673.1687,0.7356,0.9879,37.4,58.3757,47.4,2.7405,6.4889,1057.5117,0.5095,586.4889,0.8712,32,0.66,80.2453,821,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","15:12:29","P1-CH-04",42,518.3,0.817,1726.28,50.8,42.4,3.2,2157.85,89,97.9,5.6,604.198,0.8578,1.1591,37.6,45.9117,47.6,2.6744,6.4889,800.2027,0.5041,609.9889,1.0096,32,0.66,80.2453,760,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","15:02:48","H1-CH-03",43,522.5,0.833,2087.94,50.2,43,2.8,2609.925,89.1,98.8,5.5,626.382,0.8342,1.1495,38.3,54.5154,48.1,2.6944,6.4889,1054.8447,0.5228,615.3889,0.9824,32,0.66,80.2453,878,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","15:14:54","H1-CH-04",43,551.7,0.871,2083,54.4,44.2,2.1,2603.75,89.2,99.7,2.3,885.275,0.6232,0.8395,37.9,54.9604,48.2,2.7054,6.4889,1139.1406,0.5397,644.2889,0.7278,32,0.66,80.2453,909,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","15:25:58","H1-CH-06",43,548.1,0.869,2267.77,52.8,43.9,3.1,2834.7125,89.1,100.7,2.9,840.9647,0.6518,0.8342,38.3,59.2107,47.9,2.7641,6.4889,1370.111,0.5671,640.7889,0.762,32,0.66,80.2453,907,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","17:01:05","H1-CH-03",43,506.6,0.803,2087.94,50.1,43,2.7,2609.925,88.5,98,5.5,617.6823,0.8202,1.0613,37.8,55.2365,48.1,2.6965,6.4889,1033.0953,0.5373,598.9889,0.9697,31,0.72,80.3201,843,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","17:03:12","H1-CH-04",43,550.5,0.863,2083,54.5,44.2,2.1,2603.75,88.6,99.2,2.3,893.9542,0.6158,0.8143,36.4,57.2253,47.2,2.7606,6.4889,1149.9896,0.57,640.5889,0.7166,31,0.73,80.6039,911,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","17:05:42","H1-CH-06",43,552.9,0.869,2267.77,52.9,43.9,3.2,2834.7125,88.3,100.2,2.9,850.4138,0.6502,0.8181,37.5,60.4739,48.1,2.7568,6.4889,1405.5449,0.6073,644.9889,0.7584,31,0.73,80.6039,905,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","17:08:21","P1-CH-01",43,505.2,0.795,2169.64,50.5,43.2,2.5,2712.05,88.6,98.1,4.6,659.9322,0.7655,0.9677,38.1,56.9459,48.1,2.711,6.4889,1073.5198,0.543,597.8889,0.906,31,0.73,80.6039,844,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","17:10:40","P1-CH-02",43,476.1,0.752,2183.25,50.2,43,2.2,2729.0625,88.6,97.9,2.3,654.975,0.7269,0.9559,37.8,57.7579,48.1,2.6778,6.4889,1057.5117,0.5377,568.4889,0.868,31,0.73,80.6039,774,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","17:13:17","P1-CH-04",42,496.2,0.793,1726.28,50.6,42.5,3.3,2157.85,88.4,97.3,5.4,582.6195,0.8517,1.1297,35.5,48.6276,46.5,2.7333,6.4889,800.2027,0.5331,584.6889,1.0036,31,0.73,80.6039,729,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","19:01:03","H1-CH-03",43,434.5,0.695,2087.94,49.3,43.1,2.5,2609.925,85.3,93.2,5.2,539.3845,0.8055,1.0844,37.5,55.6784,48.1,2.657,6.5222,859.1003,0.5605,526.6222,0.9763,29,0.8,79.1054,740,null,null,5.6,5.7,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","19:03:02","H1-CH-04",43,536.6,0.84,2083,53.3,43,2.2,2603.75,85.4,95.5,2.3,893.9542,0.6003,0.7117,37.5,55.5467,47.6,2.7206,6.4889,1095.7448,0.6161,628.1889,0.7027,29,0.8,79.1054,878,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","19:05:30","H1-CH-06",43,527.9,0.831,2267.77,51.7,42.9,3.2,2834.7125,85.2,96.2,2.9,831.5157,0.6349,0.7581,36.8,61.6242,48.1,2.7277,6.4889,1299.2432,0.6435,619.2889,0.7448,29,0.8,79.1054,872,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","19:07:02","P1-CH-02",43,424.7,0.678,2183.25,49.5,43.1,2.2,2729.0625,85.4,93.3,2.2,582.2,0.7295,0.8681,38.1,57.3031,48.2,2.6369,6.4889,898.3164,0.5565,517.4889,0.8889,29,0.8,79.1054,717,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-05","19:09:23","P1-CH-04",42,466.3,0.736,1726.28,49.9,42,3.4,2157.85,85.3,93.7,6,568.2338,0.8206,0.9763,36.5,47.2953,47,2.6787,6.4889,755.2475,0.5756,556.2889,0.979,29,0.8,79.1054,765,null,null,5.6,5.4,6.4,6.6,6.7,6.6,9.2,2.8,9.1],["2569-08-06","09:31:12","H1-CH-03",42,548.8,0.867,2087.94,51.1,43.3,2.9,2609.925,87.9,98,5.4,678.5805,0.8087,0.9968,36.8,56.7375,47.3,2.7273,6.4333,1098.3434,0.5616,639.3333,0.9422,30,0.77,80.0149,901,null,null,5.5,5.3,6.3,6.5,6.6,6.8,9.3,2.6,9],["2569-08-06","09:34:30","H1-CH-05",42,540.5,0.861,2290.2,55.6,47,6.5,2862.75,87.9,99.4,1,820.655,0.6586,0.8439,37.2,61.5645,48.1,2.684,6.4333,1371.7344,0.5932,632.2333,0.7704,30,0.77,80.0149,901,null,null,5.5,5.3,6.3,6.5,6.6,6.8,9.3,2.6,9],["2569-08-06","09:38:33","H1-CH-06",42,548.9,0.869,2267.77,55.3,45.9,3.2,2834.7125,88,99.5,2.9,888.2099,0.618,0.6689,37.5,60.4739,47.7,2.7191,6.4333,1358.2997,0.5902,640.5333,0.7212,30,0.77,80.0149,905,null,null,5.5,5.3,6.3,6.5,6.6,6.8,9.3,2.6,9],["2569-08-06","09:40:30","P1-CH-01",42,554.6,0.871,2169.64,51.2,43.1,2.6,2712.05,87.8,98.2,4.9,732.2535,0.7574,0.8668,37.8,57.3979,47.6,2.7731,6.4333,1175.2217,0.5719,646.4333,0.8828,30,0.77,80.0149,911,null,null,5.5,5.3,6.3,6.5,6.6,6.8,9.3,2.6,9],["2569-08-06","09:42:17","P1-CH-02",42,555.6,0.866,2183.25,51.1,42.7,2.5,2729.0625,87.9,98.4,2.5,764.1375,0.7271,0.9365,38.1,57.3031,47.7,2.7275,6.4333,1193.9648,0.5711,647.8333,0.8478,30,0.77,80.0149,906,null,null,5.5,5.3,6.3,6.5,6.6,6.8,9.3,2.6,9],["2569-08-06","09:44:51","P1-CH-04",42,527.8,0.831,1726.28,51.4,42.3,3.6,2157.85,87.9,97.7,5.9,654.5478,0.8064,1.0592,35.6,48.491,46.5,2.7376,6.4333,881.1221,0.5541,616.3333,0.9416,30,0.77,80.0149,867,null,null,5.5,5.3,6.3,6.5,6.6,6.8,9.3,2.6,9],["2569-08-06","11:01:34","H1-CH-03",42,517.1,0.822,2087.94,49.1,41.9,2.7,2609.925,88.3,97.7,5.4,626.382,0.8255,1.1022,37.8,55.2365,48.2,2.668,6.4333,1022.2206,0.493,609.5333,0.9731,30,0.72,78.6325,859,null,null,5.5,5.3,6.3,6.5,6.6,6.8,9.3,2.6,9],["2569-08-06","11:03:20","H1-CH-05",43,542.9,0.865,2290.2,53.3,44.8,3.3,2862.75,88.3,99.8,0.8,811.1125,0.6693,0.9204,38.1,60.1102,48.1,2.6902,6.4333,1371.7344,0.5433,635.5333,0.7835,30,0.72,78.6325,900,null,null,5.5,5.3,6.3,6.5,6.6,6.8,9.3,2.6,9],["2569-08-06","11:05:30","H1-CH-06",43,551.5,0.871,2267.77,53,43.8,3.2,2834.7125,88.4,99.7,2.9,869.3118,0.6344,0.7703,37.8,59.9939,47.7,2.7589,6.4333,1334.6771,0.5364,643.4333,0.7402,30,0.72,78.6325,904,null,null,5.5,5.3,6.3,6.5,6.6,6.8,9.3,2.6,9],["2569-08-06","11:07:19","P1-CH-01",42,506.8,0.804,2169.64,49.4,42.1,2.6,2712.05,88.3,97.8,4.5,659.9322,0.768,0.9779,37.8,57.3979,48.1,2.7318,6.4333,1073.5198,0.4956,599.1333,0.9079,30,0.72,78.6325,838,null,null,5.5,5.3,6.3,6.5,6.6,6.8,9.3,2.6,9],["2569-08-06","11:09:30","P1-CH-02",42,479.9,0.755,2183.25,49.2,42,2.2,2729.0625,88.4,97.4,2.4,654.975,0.7327,0.9994,37.5,58.22,47.8,2.6987,6.4333,1023.3984,0.4796,571.6333,0.8728,30,0.72,78.6325,785,null,null,5.5,5.3,6.3,6.5,6.6,6.8,9.3,2.6,9],["2569-08-06","11:11:10","P1-CH-04",42,444.8,0.678,1726.28,49.6,42,3,2157.85,88.3,96.2,4.5,546.6553,0.8137,1.1181,35.2,49.042,46.8,2.6966,6.4333,710.2923,0.4497,533.2333,0.9754,30,0.72,78.6325,747,null,null,5.5,5.3,6.3,6.5,6.6,6.8,9.3,2.6,9],["2569-08-06","13:01:55","H1-CH-03",42,510.7,0.817,2087.94,49.4,42.3,2.8,2609.925,88.9,98.4,5.5,617.6823,0.8268,1.1323,37.8,55.2365,48.1,2.6715,6.4333,1033.0953,0.541,603.0333,0.9763,32,0.68,80.8384,861,null,null,5.5,5.3,6.3,6.5,6.6,6.8,9.3,2.6,9],["2569-08-06","13:03:51","H1-CH-05",43,537.6,0.868,2290.2,53.8,45.5,3,2862.75,88.8,100,0.8,792.0275,0.6788,0.9363,35.1,65.2479,34.7,3.7233,6.4333,1335.95,0.5845,613.8333,0.775,32,0.68,80.8384,912,null,null,5.5,5.3,6.3,6.5,6.6,6.8,9.3,2.6,9],["2569-08-06","13:05:36","H1-CH-06",43,546.2,0.872,2267.77,53.5,44.4,3.1,2834.7125,88.9,100.2,2.9,859.8628,0.6352,0.7563,38.1,59.5215,48.2,2.7261,6.4333,1334.6771,0.5836,638.9333,0.7431,32,0.68,80.8384,903,null,null,5.5,5.3,6.3,6.5,6.6,6.8,9.3,2.6,9],["2569-08-06","13:09:46","P1-CH-01",42,510.1,0.81,2169.64,49.9,42.7,2.6,2712.05,88.7,98.3,4.5,650.892,0.7837,0.9855,35.4,61.2893,46.3,2.8402,6.4333,1084.82,0.5747,598.2333,0.9191,33,0.65,81.5947,850,null,null,5.5,5.3,6.3,6.5,6.6,6.8,9.3,2.6,9],["2569-08-06","13:15:08","P1-CH-02",42,508.2,0.806,2183.25,49.6,42,2.3,2729.0625,88.9,98.5,2.2,691.3625,0.7351,0.9907,35.6,61.3272,47.5,2.7326,7.2111,1091.625,0.5679,598.5111,0.8657,33,0.65,81.5947,832,null,null,5.5,5.3,6.3,6.5,6.6,6.8,9.3,9.6,9],["2569-08-06","13:12:55","P1-CH-04",42,440.9,0.706,1726.28,50,42,3.3,2157.85,88.8,97.5,5.3,575.4267,0.7662,1.0703,36.4,47.4253,47.6,2.6681,7.2111,782.2206,0.547,532.1111,0.9247,33,0.65,81.5947,803,null,null,5.5,5.3,6.3,6.5,6.6,6.8,9.3,9.6,9],["2569-08-06","14:53:00","H1-CH-03",42,526,0.845,2087.94,49.4,42.1,2.8,2609.925,88.4,98,5.3,635.0817,0.8282,1.1532,36.4,57.361,47.5,2.7137,6.4333,1043.97,0.4946,616.3333,0.9705,31,0.66,78.5912,885,null,null,5.5,5.3,6.3,6.5,6.6,6.8,9.3,2.6,9],["2569-08-06","14:55:18","H1-CH-05",43,536.8,0.866,2290.2,53.5,45.2,2.7,2862.75,88.3,99.6,1,792.0275,0.6778,0.9275,37.3,61.3995,47.8,2.7071,6.4333,1347.8781,0.5379,628.3333,0.7933,31,0.66,78.5912,900,null,null,5.5,5.3,6.3,6.5,6.6,6.8,9.3,2.6,9],["2569-08-06","14:58:35","H1-CH-06",43,540.8,0.87,2267.77,53.3,44.2,3.1,2834.7125,88.4,99.8,2.8,859.8628,0.6289,0.7496,37.4,60.6356,47.7,2.7631,6.4333,1346.4884,0.5375,632.3333,0.7354,31,0.66,78.5912,904,null,null,5.5,5.3,6.3,6.5,6.6,6.8,9.3,2.6,9],["2569-08-06","15:00:30","P1-CH-01",42,494.6,0.787,2169.64,49.7,42.3,2.3,2712.05,88.3,97.7,4.5,668.9723,0.7393,0.9249,37.2,58.3237,47.1,2.7962,6.4333,1062.2196,0.4919,585.3333,0.875,31,0.66,78.5912,820,null,null,5.5,5.3,6.3,6.5,6.6,6.8,9.3,2.6,9],["2569-08-06","15:03:30","P1-CH-02",42,504.6,0.8,2183.25,49.7,42.1,2.4,2729.0625,88.4,97.9,2.2,691.3625,0.7299,0.9874,36.4,59.9794,48.1,2.6985,6.4333,1080.2539,0.492,595.5333,0.8614,31,0.66,78.5912,840,null,null,5.5,5.3,6.3,6.5,6.6,6.8,9.3,2.6,9],["2569-08-06","15:07:36","P1-CH-04",42,502.1,0.791,1726.28,49.9,41.8,3.2,2157.85,88.3,96.9,5.2,582.6195,0.8618,1.1794,35.4,48.765,46.7,2.7173,6.4333,773.2296,0.4697,590.6333,1.0138,31,0.66,78.5912,725,null,null,5.5,5.3,6.3,6.5,6.6,6.8,9.3,2.6,9],["2569-08-06","17:03:11","H1-CH-03",42,486.9,0.769,2087.94,48.8,42,2.7,2609.925,86.8,95.9,5.4,591.583,0.823,1.1363,37.2,56.1274,47.5,2.7242,7.1778,989.5966,0.5356,578.7778,0.9784,30,0.73,78.911,802,null,null,5.5,5.3,6.3,6.5,14,6.5,9.2,2.3,9],["2569-08-06","17:03:45","H1-CH-05",43,546.2,0.868,2290.2,52.4,43.9,1.4,2862.75,86.7,98.5,1.1,811.1125,0.6734,0.8761,36.8,62.2337,46.4,2.7866,7.1778,1407.5187,0.6024,636.5778,0.7848,30,0.73,78.911,906,null,null,5.5,5.3,6.3,6.5,14,6.5,9.2,2.3,9],["2569-08-06","17:13:56","H1-CH-06",43,535,0.845,2267.77,52.1,43.1,3.2,2834.7125,86.8,98.3,2.8,850.4138,0.6291,0.7575,36.8,61.6242,47.5,2.7705,7.1778,1358.2997,0.5931,626.4778,0.7367,30,0.73,78.911,878,null,null,5.5,5.3,6.3,6.5,14,6.5,9.2,2.3,9],["2569-08-06","17:16:17","P1-CH-01",42,488,0.769,2169.64,49.2,42,2.3,2712.05,86.8,96,4.5,650.892,0.7497,0.935,37.5,57.8571,47.2,2.7733,7.1778,1039.6192,0.5384,579.8778,0.8909,30,0.73,78.911,801,null,null,5.5,5.3,6.3,6.5,14,6.5,9.2,2.3,9],["2569-08-06","17:16:07","P1-CH-02",42,457.1,0.719,2183.25,49,42,2.3,2729.0625,86.9,95.8,2.4,636.7812,0.7178,0.9339,37.1,58.8477,47.4,2.711,7.1778,1012.0273,0.527,548.7778,0.8618,30,0.73,78.911,755,null,null,5.5,5.3,6.3,6.5,14,6.5,9.2,2.3,9],["2569-08-06","17:18:12","P1-CH-04",42,428.3,0.679,1726.28,49.4,42,3,2157.85,86.8,94.7,4.6,532.2697,0.8047,1.0505,35.6,48.491,46.6,2.6996,7.1778,710.2923,0.5003,517.6778,0.9726,30,0.73,78.911,713,null,null,5.5,5.3,6.3,6.5,14,6.5,9.2,2.3,9],["2569-08-06","19:05:05","H1-CH-03",42,521.6,0.837,2087.94,49.6,42.1,2.8,2609.925,86.6,96,5.2,652.4813,0.7994,1.04,35.6,58.65,46.9,2.7356,7.1778,1022.2206,0.6323,611.2778,0.9369,32,0.69,81.1328,883,null,null,5.5,5.3,6.3,6.5,14,6.5,9.2,2.3,9],["2569-08-06","19:02:08","P1-CH-01",42,526.6,0.834,2169.64,49.9,42.3,2.6,2712.05,86.5,96.2,4.8,687.0527,0.7665,0.9865,38.1,56.9459,48.2,2.7261,7.2111,1096.1202,0.5502,620.1111,0.9026,29,0.78,78.5703,879,null,null,5.5,5.3,6.3,6.5,14,6.8,9.2,2.3,9],["2569-08-06","19:04:10","P1-CH-02",42,502.9,0.792,2183.25,49.7,42,2.4,2729.0625,86.6,96,2.2,700.4594,0.718,0.9139,37.5,58.22,48,2.6875,7.2222,1068.8828,0.5393,595.6222,0.8503,29,0.78,78.5703,835,null,null,5.5,5.3,6.6,6.3,14,6.8,9.2,2.3,9],["2569-08-06","19:12:08","H1-CH-06",42,535.4,0.853,2267.77,51.9,43.2,3.3,2834.7125,86.5,97.6,2.8,822.0666,0.6513,0.8414,36.5,62.1307,47.3,2.7632,7.1778,1311.0545,0.6741,626.3778,0.762,32,0.69,81.1328,895,null,null,5.5,5.3,6.3,6.5,14,6.5,9.2,2.3,9],["2569-08-06","19:06:22","P1-CH-04",42,485.2,0.769,1726.28,50.1,42,3.5,2157.85,86.5,95.3,5.8,582.6195,0.8328,1.0244,35.5,48.6276,47.6,2.6513,7.2222,791.2117,0.526,575.5222,0.9878,29,0.78,78.5703,807,null,null,5.5,5.3,6.6,6.3,14,6.8,9.2,2.3,9],["2569-08-07","09:01:30","H1-CH-03",42,541.4,0.864,2087.94,53.2,45.2,2.9,2609.925,86.7,97.6,5.4,695.98,0.7779,1.0014,37.8,55.2365,48,2.6708,7.2556,1185.3409,0.5494,634.4556,0.9116,29,0.75,77.7616,903,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","09:03:01","H1-CH-04",42,549.9,0.869,2083,55.5,45,2.2,2603.75,86.9,97.8,2.3,911.3125,0.6034,0.6885,35.1,59.3447,48.1,2.6923,7.2556,1182.5365,0.544,640.3556,0.7027,29,0.75,77.7616,911,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","09:05:11","H1-CH-06",42,552.4,0.873,2267.77,54,44.9,3.3,2834.7125,86.8,99.2,2.9,859.8628,0.6424,0.7434,38.2,59.3657,48.2,2.722,7.2556,1464.6015,0.5784,646.0556,0.7513,29,0.75,77.7616,910,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","09:07:25","P1-CH-01",42,543.5,0.865,2169.64,53.3,45.4,2.8,2712.05,86.5,97.8,5.1,714.1732,0.761,0.8819,38.1,56.9459,48.2,2.6556,7.2556,1276.9235,0.5639,637.0556,0.892,29,0.75,77.7616,897,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","09:09:36","P1-CH-02",42,552,0.867,2183.25,53.2,44.5,2.5,2729.0625,86.7,98.5,2.5,791.4281,0.6975,0.7847,37.5,58.22,48,2.6958,7.2556,1341.7891,0.569,644.7556,0.8147,29,0.75,77.7616,901,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","09:11:45","P1-CH-04",42,551.6,0.868,1726.28,53.5,43.9,3.7,2157.85,86.7,98.2,5.9,690.512,0.7988,0.9386,35.7,48.3552,45.5,2.7736,7.2556,1033.9698,0.5627,640.0556,0.9269,29,0.75,77.7616,901,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","10:59:29","H1-CH-01",43,408.9,0.658,2193.17,50.3,43,2.4,2741.4625,87.9,96.1,1.9,667.0892,0.613,0.7381,36.5,60.0868,47.2,2.7394,7.2556,936.6664,0.462,499.8556,0.7493,30,0.71,78.3529,686,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","11:05:44","H1-CH-03",42,504.8,0.805,2087.94,49,41.9,2.7,2609.925,87.7,97.8,5.3,617.6823,0.8172,1.0604,36.7,56.8921,47.6,2.708,7.2556,1098.3434,0.5194,596.3556,0.9655,30,0.71,78.3529,848,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","11:05:13","H1-CH-04",42,521,0.827,2083,51.7,42.1,2.2,2603.75,87.8,98.3,2,833.2,0.6253,0.8425,37.4,55.6952,47.7,2.7275,7.2556,1139.1406,0.5264,613.3556,0.7361,30,0.71,78.3529,858,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","11:08:33","H1-CH-06",42,490.9,0.78,2267.77,50.1,42,2.9,2834.7125,87.7,99,2.4,765.3724,0.6414,0.8603,37.5,60.4739,47.2,2.786,7.2556,1334.6771,0.5473,582.8556,0.7615,30,0.71,78.3529,804,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","11:11:30","P1-CH-01",42,505.9,0.808,2169.64,49.4,42,2.6,2712.05,87.7,98,4.6,668.9723,0.7562,1.0149,37.8,57.3979,48.1,2.7547,7.2556,1163.9215,0.5243,599.0556,0.8955,30,0.71,78.3529,843,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","11:14:56","P1-CH-02",42,475.6,0.757,2183.25,49.2,42,2.3,2729.0625,87.8,97.6,2.3,654.975,0.7261,0.9745,36.7,59.4891,46.5,2.7892,7.2667,1114.3672,0.5092,566.0667,0.8643,30,0.71,78.3529,793,null,null,5.6,5.5,6.5,6.5,14.1,6.5,9.2,2.4,9.1],["2569-08-07","11:16:48","P1-CH-04",42,440.5,0.685,1726.28,49.6,42,3,2157.85,87.6,96.1,4.3,546.6553,0.8058,1.0852,35,49.3223,45.9,2.7451,7.2556,764.2385,0.479,528.6556,0.9671,30,0.71,78.3529,702,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","13:02:07","P1-CH-01",42,497.9,0.795,2169.64,49.2,42.1,2.6,2712.05,87.8,97.8,4.8,641.8518,0.7757,1.0376,38.1,56.9459,48.2,2.7303,7.2556,1130.0208,0.5453,591.4556,0.9215,31,0.69,79.4615,832,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","13:04:06","P1-CH-02",42,468.7,0.739,2183.25,49,42,2.2,2729.0625,87.9,97.4,2.1,636.7812,0.736,0.9873,37.5,58.22,47.6,2.7038,7.2556,1080.2539,0.5296,561.0556,0.8811,31,0.69,79.4615,770,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","13:06:30","P1-CH-04",42,431.1,0.689,1726.28,49.4,42,2.9,2157.85,87.9,96,4.1,532.2697,0.8099,1.0944,35.5,48.6276,45.6,2.7588,7.2556,728.2744,0.4898,519.4556,0.9759,31,0.69,79.4615,725,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","13:55:21","H1-CH-04",42,531.4,0.838,2083,51.8,42,2.1,2603.75,88.1,98.9,2,850.5583,0.6248,null,35.7,58.3473,47.2,2.7627,7.2556,1171.6875,0.598,621.5556,0.7308,32,0.68,80.8384,882,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","14:00:08","H1-CH-06",42,500.8,0.794,2267.77,50.3,42,2.9,2834.7125,87.9,99.6,2.3,784.2705,0.6386,0.8687,36.7,61.7921,47.7,2.7568,7.2556,1381.9223,0.6045,592.4556,0.7554,32,0.66,80.2453,826,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","14:04:03","H1-CH-01",42,450.2,0.717,2193.17,50.1,42.1,2.6,2741.4625,88,97.1,2.2,731.0567,0.6158,0.8321,36.5,60.0868,46.5,2.7871,7.2556,1039.4712,0.5399,540.4556,0.7393,32,0.66,80.2453,753,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","14:07:08","H1-CH-03",42,490.3,0.785,2087.94,48.7,42,2.6,2609.925,87.9,97.7,5.3,582.8833,0.8412,1.1359,37.2,56.1274,46.9,2.7377,7.2556,1065.7194,0.5615,581.6556,0.9979,32,0.66,80.2453,822,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","15:01:57","P1-CH-01",42,492.6,0.786,2169.64,49.3,42,2.4,2712.05,87.8,97.9,4.7,659.9322,0.7464,1.0086,38.1,56.9459,47.8,2.751,7.2556,1141.321,0.5478,585.7556,0.8876,31,0.69,79.4615,823,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","15:03:35","P1-CH-02",42,471.1,0.741,2183.25,49.1,42,2.2,2729.0625,87.9,97.4,2.3,645.8781,0.7294,0.9823,37.6,58.0652,47.5,2.7137,7.2556,1080.2539,0.5296,563.4556,0.8724,31,0.69,79.4615,776,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","15:15:42","H1-CH-01",42,459.8,0.737,2193.17,50.3,42,2.5,2741.4625,88,97.4,2.3,758.4713,0.6062,0.8191,36.4,60.2519,46.8,2.7756,7.2556,1073.7395,0.5676,550.2556,0.7255,32,0.68,80.8384,782,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","15:05:30","P1-CH-04",42,430.1,0.672,1726.28,49.5,42.2,3.1,2157.85,87.9,96.1,4,525.0768,0.8191,1.1106,35.2,49.042,46,2.7391,7.2556,737.2654,0.4928,518.5556,0.9876,31,0.69,79.4615,726,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","15:15:35","H1-CH-03",42,505.5,0.807,2087.94,48.9,41.9,2.6,2609.925,87.9,98,5.3,608.9825,0.8301,1.1127,36.8,56.7375,47.9,2.6827,7.2556,1098.3434,0.5885,597.4556,0.9811,32,0.68,80.8384,843,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","15:20:12","H1-CH-04",42,545.8,0.86,2083,52.1,42.2,2.1,2603.75,88,99.1,2.1,859.2375,0.6352,0.8617,37.8,55.1058,48.1,2.7089,7.2556,1204.2344,0.6078,638.9556,0.7436,32,0.68,80.8384,906,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","15:23:36","H1-CH-06",42,525.1,0.833,2267.77,50.6,42,3,2834.7125,87.9,100.1,2.4,812.6176,0.6462,0.8691,36.8,61.6242,47.5,2.7726,7.2556,1440.9789,0.6334,616.6556,0.7589,32,0.68,80.8384,872,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","17:09:57","P1-CH-02",42,501.7,0.791,2183.25,49.3,42.1,2.5,2729.0625,88,98,4.8,654.975,0.766,1.035,36.4,59.9794,47.1,2.7919,7.2333,1137.1094,0.5843,592.4333,0.9045,31,0.74,80.8866,829,null,null,5.6,5.3,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","17:09:29","P1-CH-01",42,480.2,0.756,2169.64,49.1,42,2.3,2712.05,88.1,97.8,2.2,641.8518,0.7481,1.0103,35.7,60.7742,45.6,2.8311,7.2556,1096.1202,0.5735,568.7556,0.8861,31,0.74,80.8866,784,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","17:11:28","P1-CH-04",42,434.6,0.713,1726.28,49.5,42,3,2157.85,88,96.3,4.2,539.4625,0.8056,1.0959,36.3,47.5559,46.8,2.6902,7.2556,746.2565,0.5385,524.9556,0.9731,31,0.74,80.8866,733,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","17:15:27","H1-CH-06",42,526.3,0.827,2267.77,50.5,42,3,2834.7125,88.1,100.3,2.4,803.1685,0.6553,0.8884,36.5,62.1307,47.6,2.7668,7.2556,1440.9789,0.6284,617.6556,0.769,31,0.74,80.8866,865,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","17:20:37","H1-CH-04",42,541.3,0.847,2083,52,42.2,2.1,2603.75,88.2,99.4,2,850.5583,0.6364,0.8657,35.8,58.1844,46.2,2.8182,7.2556,1215.0833,0.605,630.5556,0.7413,31,0.74,80.8866,881,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","17:22:43","H1-CH-03",42,500.7,0.793,2087.94,48.8,42,2.7,2609.925,88.1,98.2,5.3,591.583,0.8464,1.1459,37.1,56.2787,47.5,2.7053,7.2556,1098.3434,0.5834,592.5556,1.0016,31,0.74,80.8866,827,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","17:25:37","H1-CH-01",42,457.5,0.725,2193.17,50.2,41.9,2.5,2741.4625,88.2,97.6,2.2,758.4713,0.6032,0.8206,37.5,58.4845,47.7,2.7212,7.2556,1073.7395,0.5624,549.9556,0.7251,31,0.74,80.8866,755,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","19:08:48","P1-CH-01",42,548,0.864,2169.64,51.4,43.4,2.5,2712.05,87.4,97.4,5.1,723.2133,0.7577,1.0384,37.4,58.0118,47.4,2.7806,7.2556,1130.0208,0.5311,640.0556,0.885,29,0.78,78.5703,906,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","19:13:27","P1-CH-02",42,551,0.864,2183.25,51.3,42.9,2.5,2729.0625,87.6,97.7,2.7,764.1375,0.7211,0.9058,37.6,58.0652,47.6,2.7248,7.2556,1148.4805,0.528,643.4556,0.8421,29,0.78,78.5703,904,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","19:04:13","H1-CH-03",42,542,0.86,2087.94,51.2,43.4,3,2609.925,87.5,97.5,5.3,678.5805,0.7987,1.0306,35.6,58.65,47.6,2.7038,7.2556,1087.4688,0.6455,632.4556,0.932,32,0.72,82.0077,901,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","19:11:51","H1-CH-04",42,546,0.86,2083,54.3,44.1,2.2,2603.75,87.7,98.2,2.2,885.275,0.6168,0.7772,36.5,57.0685,46.7,2.7837,7.2556,1139.1406,0.6152,636.4556,0.7189,32,0.69,81.1328,906,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-07","19:12:30","H1-CH-06",42,552.1,0.868,2267.77,52.7,43.8,3.3,2834.7125,87.6,99.1,2.9,840.9647,0.6565,0.8082,36.5,62.1307,47.6,2.7647,7.2556,1358.2997,0.6401,643.4556,0.7651,32,0.69,81.1328,910,null,null,5.6,5.5,6.5,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-08","09:01:25","P1-CH-02",42,550.5,0.871,2183.25,53.6,44.7,2.6,2729.0625,84.2,95.4,3.1,809.6219,0.6799,0.8452,37.5,58.22,48,2.6812,7.2111,1273.5625,0.7029,643.2111,0.7945,30,0.75,79.4649,906,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","09:55:55","P1-CH-04",42,552.5,0.873,1726.28,54,44.3,4,2157.85,84.3,95.1,6.5,697.7048,0.7919,0.8554,36.2,47.6873,46.7,2.6916,7.2111,971.0325,0.6908,642.6111,0.921,30,0.75,79.4649,906,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","09:03:23","H1-CH-03",42,543.3,0.869,2087.94,53.5,45.2,3,2609.925,84.6,95.4,5.9,722.0792,0.7524,0.8268,38.1,54.8016,48.2,2.6369,7.2111,1174.4663,0.6777,636.8111,0.8819,30,0.75,79.4649,911,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","10:05:27","H1-CH-04",42,548.2,0.87,2083,55.8,45.2,2.2,2603.75,84.8,98,3.5,919.9917,0.5959,0.64,35.1,59.3447,34.2,2.7953,7.2111,1432.0625,0.7122,624.7111,0.679,30,0.75,79.4649,911,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","09:07:45","H1-CH-05",42,545.9,0.872,2290.2,54.2,45.5,3,2862.75,84.6,96.6,1.1,830.1975,0.6576,0.7105,37.8,60.5873,48.2,2.6598,7.2111,1431.375,0.7003,639.1111,0.7698,30,0.75,79.4649,913,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","11:05:32","P1-CH-01",42,447.9,0.712,2169.64,48.6,41.9,2.3,2712.05,87,95.9,4.4,605.6912,0.7395,0.7855,36.5,59.4422,47.6,2.7269,7.2111,1005.7185,0.5604,539.2111,0.8902,29.7,0.789,80.0174,747,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","11:09:50","P1-CH-02",42,423,0.671,2183.25,48.4,42,2.1,2729.0625,87.1,95.4,1.5,582.2,0.7266,0.9555,35.6,61.3272,46.8,2.7393,7.2111,943.8008,0.5336,512.6111,0.8805,29.6,0.789,79.8451,700,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","11:10:27","P1-CH-04",42,374.7,0.602,1726.28,48.8,42,2.5,2157.85,87,93.8,3.1,489.1127,0.7661,1.0072,36.5,47.2953,47.6,2.6261,7.2111,611.3908,0.4873,466.0111,0.9528,29.6,0.789,79.8451,625,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","11:11:11","H1-CH-03",42,424.3,0.677,2087.94,48,42.1,2.4,2609.925,87,95.1,4.3,513.2852,0.8266,1.083,36.5,57.2038,47.6,2.708,7.2111,880.8497,0.531,515.6111,1.0045,29.6,0.789,79.8451,721,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","11:12:58","H1-CH-04",42,502.3,0.796,2083,51.9,42,2.1,2603.75,87.1,97.3,2,859.2375,0.5846,0.763,36.5,57.0685,47.4,2.7215,7.2111,1106.5938,0.5844,593.4111,0.6906,29.6,0.789,79.8451,827,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","11:13:30","H1-CH-05",42,528,0.841,2290.2,50.6,42.1,0.9,2862.75,86.9,98.7,0.8,811.1125,0.651,0.8558,36.5,62.7452,46.5,2.8043,7.2111,1407.5187,0.6258,618.2111,0.7622,29.6,0.789,79.8451,883,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","11:14:23","H1-CH-06",42,466.6,0.744,2267.77,50.4,41.9,2.7,2834.7125,87,97.6,2.4,803.1685,0.5809,0.7556,36.5,62.1307,47.6,2.7437,7.2111,1251.998,0.597,557.9111,0.6946,29.6,0.789,79.8451,775,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","13:01:37","H1-CH-03",42,449.5,0.721,2087.94,48.2,42,2.4,2609.925,87.4,96,4.3,539.3845,0.8334,1.096,38.1,54.8016,48.2,2.6369,7.2111,935.2231,0.52,543.0111,1.0067,31,0.69,79.4615,750,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","13:03:12","H1-CH-04",42,538.9,0.849,2083,52.4,42.1,2.1,2603.75,87.5,98.4,2.1,893.9542,0.6028,0.8008,37.5,55.5467,45.1,2.878,7.2111,1182.5365,0.5755,628.7111,0.7033,31,0.69,79.4615,893,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","13:05:10","H1-CH-05",42,542.9,0.872,2290.2,51,42.5,1,2862.75,87.2,99.5,0.7,811.1125,0.6693,0.8887,38.1,60.1102,47.8,2.7301,7.2111,1467.1594,0.6138,636.0111,0.7841,31,0.69,79.4615,901,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","13:07:21","H1-CH-06",42,503.4,0.805,2267.77,50.8,42,2.9,2834.7125,87.4,98.8,2.4,831.5157,0.6054,0.7833,38.2,59.3657,48.2,2.7178,7.2111,1346.4884,0.5895,597.0111,0.718,31,0.69,79.4615,832,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","13:09:32","P1-CH-01",42,448.2,0.718,2169.64,48.5,41.9,2.1,2712.05,87.3,96,4.5,596.651,0.7512,0.9979,37.5,57.8571,48,2.7083,7.2111,983.1181,0.526,540.9111,0.9066,31,0.69,79.4615,743,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","13:11:36","P1-CH-02",42,429.3,0.681,2183.25,48.4,42,2.1,2729.0625,87.4,95.9,1.7,582.2,0.7374,0.9799,35.4,61.6737,47.5,2.7011,7.2111,966.543,0.5171,519.4111,0.8922,31,0.69,79.4615,712,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","13:13:48","P1-CH-04",42,383.2,0.618,1726.28,48.8,42,2.7,2157.85,87.3,94.5,3.1,489.1127,0.7835,1.0407,34.8,49.6057,45.9,2.7211,7.2111,647.355,0.4788,471.1111,0.9632,31,0.69,79.4615,640,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","15:00:43","H1-CH-03",42,472.3,0.753,2087.94,48.5,42,2.6,2609.925,87.9,97.1,4.9,565.4837,0.8352,1.1057,37.5,55.6784,47.6,2.6891,7.2111,1000.4712,0.5216,564.6111,0.9985,31,0.69,79.4615,794,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","15:02:27","H1-CH-04",42,547,0.865,2083,83,42.7,2.1,2603.75,88,99.1,2.2,3497.7042,0.1564,0.2113,35.1,59.3447,45.1,2.8914,7.2111,1204.2344,0.5652,634.4111,0.1814,31,0.69,79.4615,898,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","15:04:02","H1-CH-05",42,546.3,0.873,2290.2,51.7,43.3,0.4,2862.75,87.8,100,0.7,801.57,0.6815,0.8982,37.8,60.5873,48.1,2.7152,7.2111,1455.2313,0.594,639.4111,0.7977,31,0.69,79.4615,910,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","15:06:03","H1-CH-06",42,548,0.872,2267.77,51.5,42.2,3.1,2834.7125,87.9,100.3,2.7,878.7609,0.6236,0.7966,37.6,60.313,47.6,2.7752,7.2111,1464.6015,0.5951,640.4111,0.7288,31,0.69,79.4615,903,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","15:08:15","P1-CH-01",42,463.5,0.738,2169.64,48.8,42.1,2.3,2712.05,87.8,96.8,4.6,605.6912,0.7652,1.0258,37.6,57.7032,47.5,2.7579,7.2111,1017.0188,0.5191,555.8111,0.9176,31,0.69,79.4615,768,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","15:10:08","P1-CH-02",42,445.4,0.706,2183.25,48.7,41.9,2.1,2729.0625,87.9,96.7,2,618.5875,0.72,0.9658,36.7,59.4891,46.7,2.7645,7.2111,1000.6562,0.5105,536.0111,0.8665,31,0.69,79.4615,735,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","15:12:06","P1-CH-04",42,399.9,0.642,1726.28,49,42,2.8,2157.85,87.9,95.4,3.3,503.4983,0.7942,1.0775,34.8,49.6057,48,2.6125,7.2111,674.3281,0.4706,489.9111,0.973,31,0.69,79.4615,655,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","17:01:56","P1-CH-01",42,441.5,0.704,2169.64,48.6,41.9,2.1,2712.05,87.9,96.9,4.5,605.6912,0.7289,0.9849,36.5,59.4422,47.5,2.7368,7.2111,1017.0188,0.5337,532.7111,0.8795,31,0.71,80.0351,740,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","17:00:18","H1-CH-03",42,455,0.721,2087.94,48.2,42,2.4,2609.925,87.9,96.8,4.6,539.3845,0.8436,1.1444,38.1,54.8016,47.5,2.6758,7.3222,967.8472,0.5217,547.9222,1.0158,30,0.76,79.7404,754,null,null,5.3,5.5,6.4,6.3,15.2,6.5,9.1,2.5,9.1],["2569-08-08","17:03:55","H1-CH-04",42,551.7,0.863,2083,52.6,42.3,2,2603.75,88,99.2,2.1,893.9542,0.6171,0.8339,35.1,59.3447,45.3,2.8631,7.2111,1215.0833,0.5756,639.3111,0.7151,30,0.76,79.7404,909,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","17:03:00","P1-CH-02",42,435.1,0.685,2183.25,48.5,41.9,2.1,2729.0625,88,96.7,1.7,600.3938,0.7247,0.9708,35.6,61.3272,46.5,2.7462,7.2111,989.2852,0.5221,524.4111,0.8734,31,0.71,80.0351,727,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","17:05:37","H1-CH-05",42,549.7,0.87,2290.2,51.3,42.8,1,2862.75,87.8,100.2,0.5,811.1125,0.6777,0.9225,37.6,60.9096,47.6,2.729,7.2111,1479.0875,0.6061,642.1111,0.7916,30,0.76,79.7404,912,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","17:07:18","H1-CH-06",42,526,0.829,2267.77,51,42.1,3,2834.7125,87.9,99.9,2.5,840.9647,0.6255,0.8156,37.8,59.9939,48,2.7396,7.2111,1417.3563,0.5952,619.0111,0.7361,30,0.76,79.7404,864,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","17:06:11","P1-CH-04",42,397.4,0.643,1726.28,48.9,41.9,2.7,2157.85,87.9,95.3,3.3,503.4983,0.7893,1.0623,35.6,48.491,47.6,2.6134,7.2111,665.3371,0.4848,487.8111,0.9688,31,0.71,80.0351,674,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","19:03:57","H1-CH-03",42,533.9,0.847,2087.94,49.7,42,2.9,2609.925,85.5,95.2,5.4,669.8808,0.797,1.0812,36.5,57.2038,47.3,2.7167,7.2111,1054.8447,0.6274,624.9111,0.9329,30,0.76,79.7404,898,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","19:05:25","H1-CH-04",42,544.4,0.866,2083,53.3,43.1,2.3,2603.75,85.6,96,2.3,885.275,0.615,0.7635,36.5,57.0685,47.6,2.7227,7.2111,1128.2917,0.538,635.7111,0.7181,29,0.71,76.6707,906,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","19:06:03","H1-CH-06",42,550,0.869,2267.77,51.7,42.9,3.3,2834.7125,85.4,97,3,831.5157,0.6614,0.7924,35.6,63.7014,47.6,2.7605,7.2111,1370.111,0.6294,640.4111,0.7702,29,0.78,78.5703,911,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","19:12:50","P1-CH-02",42,524.5,0.821,2183.25,49.9,42,2.5,2729.0625,85.6,95.3,2.6,718.6531,0.7298,0.8746,36.4,59.9794,46.9,2.7399,7.2111,1102.9961,0.6462,615.0111,0.8558,30,0.78,80.2886,860,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-08","19:16:44","P1-CH-04",42,507.5,0.802,1726.28,50.3,42.1,3.7,2157.85,85.5,94.7,5.6,589.8123,0.8604,1.0723,36.5,47.2953,47.6,2.6471,7.2111,827.1758,0.6507,598.8111,1.0153,30,0.79,80.5614,837,null,null,5.3,5.5,6.4,6.3,14.2,6.5,9.1,2.5,9.1],["2569-08-09","09:11:28","H1-CH-03",42,541.8,0.863,2087.94,51.8,43.6,3,2609.925,84.3,94.9,5.8,713.3795,0.7595,0.9397,35.8,58.3223,45.5,2.8088,7.2111,1152.7169,0.6491,630.3111,0.8836,29,0.78,78.5703,906,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","09:14:26","H1-CH-05",42,546.5,0.868,2290.2,52.3,43.7,0.4,2862.75,84.3,96.1,1.1,820.655,0.6659,0.7496,36.1,63.4404,45.8,2.7991,7.2111,1407.5187,0.6731,635.6111,0.7745,29,0.78,78.5703,915,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","09:16:07","P1-CH-01",42,548.1,0.868,2169.64,52.5,44.1,2.6,2712.05,84.2,95.2,5.3,759.374,0.7218,0.8097,35.7,60.7742,45.3,2.8543,7.2111,1243.0229,0.6615,636.3111,0.8379,29,0.78,78.5703,908,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","09:18:06","P1-CH-02",42,555.1,0.871,2183.25,52.4,43.6,2.6,2729.0625,84.4,95.4,3.1,800.525,0.6934,0.7648,36.5,59.8151,46.2,2.7879,7.2111,1250.8203,0.6536,645.0111,0.8057,29,0.78,78.5703,911,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","09:19:54","P1-CH-04",42,550.8,0.875,1726.28,52.8,43.1,4,2157.85,84.4,95.1,6.1,697.7048,0.7894,0.8917,36.1,47.8194,46.5,2.7161,7.2111,962.0415,0.6473,640.6111,0.9182,29,0.78,78.5703,910,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","11:02:09","H1-CH-01",42,407.7,0.655,2193.17,49.6,42,2.4,2741.4625,87.2,95.4,2,694.5038,0.587,0.6744,35.4,61.954,45,2.8711,7.2111,936.6664,0.5239,495.3111,0.7132,31,0.7,79.749,686,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","11:04:10","H1-CH-03",42,437,0.695,2087.94,48.2,41.9,2.3,2609.925,87,95.7,4.4,548.0843,0.7973,1.0519,35.5,58.8152,45.6,2.8026,7.2111,946.0978,0.5454,525.3111,0.9584,31,0.7,79.749,729,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","11:07:10","H1-CH-04",42,478.4,0.755,2083,51.4,42,2,2603.75,87.1,96.7,1.8,815.8417,0.5864,0.7712,35.2,59.1761,46.1,2.8026,7.2111,1041.5,0.5663,566.9111,0.6949,31,0.7,79.749,787,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","11:09:19","H1-CH-05",42,510.2,0.804,2290.2,50.1,42,0.5,2862.75,86.9,98.4,0.7,772.9425,0.6601,0.8678,35.7,64.1513,45.3,2.872,7.2111,1371.7344,0.6166,598.4111,0.7742,31,0.7,79.749,841,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","11:11:45","P1-CH-01",42,445,0.706,2169.64,48.6,42,2.4,2712.05,87,96,4.5,596.651,0.7458,0.9737,36.1,60.1008,46,2.8174,7.2111,1017.0188,0.5538,534.3111,0.8955,31,0.7,79.749,745,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","11:13:37","P1-CH-02",42,426.6,0.674,2183.25,48.5,42,2.1,2729.0625,87.1,95.7,1.6,591.2969,0.7215,0.9452,35.8,60.9846,46.6,2.7511,7.2111,977.9141,0.5392,516.2111,0.873,31,0.7,79.749,702,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","11:16:08","P1-CH-04",42,378.3,0.608,1726.28,48.9,42,2.7,2157.85,87,94.1,3,496.3055,0.7622,1.0021,34.8,49.6057,45.9,2.7233,7.2111,638.364,0.4947,466.2111,0.9394,31,0.7,79.749,634,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","13:00:33","H1-CH-01",42,411.3,0.665,2193.17,49.8,42,2.5,2741.4625,86.9,95.3,1.9,712.7802,0.577,0.756,35.2,62.306,45.5,2.8374,7.2111,959.5119,0.5304,499.2111,0.7004,31,0.69,79.4615,707,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","13:04:30","H1-CH-03",42,447.1,0.71,2087.94,48.4,41.9,2.4,2609.925,86.8,95.6,4.7,565.4837,0.7907,1.0322,36.1,57.8377,46.5,2.7419,7.2111,956.9725,0.5453,536.9111,0.9495,31,0.69,79.4615,746,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","13:04:25","H1-CH-04",42,516.8,0.816,2083,52,42,2.1,2603.75,86.9,97.3,2,867.9167,0.5954,0.7776,35.7,58.3473,45.8,2.8297,7.2111,1128.2917,0.583,605.5111,0.6977,31,0.69,79.4615,855,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","13:06:04","H1-CH-05",42,541,0.849,2290.2,50.6,42.1,0.6,2862.75,86.7,98.7,0.7,811.1125,0.667,0.8708,35.4,64.6949,46.1,2.8286,7.2111,1431.375,0.6238,629.7111,0.7764,31,0.69,79.4615,879,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","13:09:48","P1-CH-01",42,458.1,0.722,2169.64,48.8,42,2.4,2712.05,86.7,96,4.8,614.7313,0.7452,0.9625,36.4,59.6055,46.6,2.7854,7.2111,1050.9194,0.5623,548.3111,0.892,31,0.69,79.4615,755,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","13:09:30","P1-CH-02",42,428,0.676,2183.25,48.7,42.1,2.1,2729.0625,86.8,95.4,1.9,600.3938,0.7129,0.9242,35.8,60.9846,45.8,2.7991,7.2111,977.9141,0.5396,516.8111,0.8608,31,0.69,79.4615,709,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","13:11:49","P1-CH-04",42,382.1,0.614,1726.28,49,42,2.7,2157.85,86.8,94.1,3.1,503.4983,0.7589,0.9836,34.8,49.6057,46,2.7217,7.2111,656.346,0.4987,470.1111,0.9337,31,0.69,79.4615,641,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","15:02:00","P1-CH-01",42,510.2,0.802,2169.64,49.4,42,2.6,2712.05,86.7,96.8,4.7,668.9723,0.7627,0.9922,35.6,60.9449,47.6,2.7542,7.2111,1141.321,0.6213,600.6111,0.8978,32,0.67,80.5426,845,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","15:19:54","H1-CH-03",42,486.8,0.774,2087.94,48.9,42,2.6,2609.925,86.9,96.4,5.2,600.2827,0.811,1.0513,35.7,58.4857,45.5,2.8286,7.2111,1033.0953,0.6222,575.2111,0.9582,32,0.69,81.1328,809,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","15:05:14","P1-CH-02",42,475.5,0.743,2183.25,49.2,42,2.2,2729.0625,86.9,96.2,2.5,654.975,0.726,0.9478,35.6,61.3272,47.6,2.6996,7.2111,1057.5117,0.594,565.9111,0.864,32,0.67,80.5426,774,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","15:19:11","H1-CH-04",42,545.7,0.867,2083,53.4,43.1,2,2603.75,87,97.8,2.2,893.9542,0.6104,0.797,35.4,58.8418,45.7,2.8381,7.2111,1171.6875,0.648,634.0111,0.7092,32,0.69,81.1328,903,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","15:23:12","H1-CH-05",42,547.3,0.864,2290.2,52.1,43.6,1.1,2862.75,86.7,98.9,0.8,811.1125,0.6748,0.847,35.7,64.1513,45.2,2.8805,7.2111,1455.2313,0.6867,635.4111,0.7834,32,0.69,81.1328,896,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","15:06:06","P1-CH-04",42,425.7,0.682,1726.28,49.6,42,3,2157.85,86.8,94.9,4.4,546.6553,0.7787,0.949,35.6,48.491,47.6,2.6324,7.2111,728.2744,0.5642,516.1111,0.9441,32,0.67,80.5426,714,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","17:01:46","H1-CH-03",42,455.6,0.728,2087.94,48.3,42.1,2.6,2609.925,86.7,95.6,4.9,539.3845,0.8447,1.0989,35.6,58.65,46.9,2.7186,7.2,967.8472,0.6029,545.3,1.011,32,0.68,80.8384,759,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.1,2.4,9.1],["2569-08-09","17:03:58","P1-CH-01",42,473.7,0.752,2169.64,48.8,42.1,2.6,2712.05,86.6,96.1,4.7,605.6912,0.7821,1.0101,38.4,56.501,48.3,2.6957,7.2111,1073.5198,0.5527,567.6111,0.9371,30,0.73,78.911,787,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","17:06:25","P1-CH-02",42,442.3,0.702,2183.25,48.6,41.9,2.1,2729.0625,86.7,95.5,2.1,609.4906,0.7257,0.934,37.9,57.6055,48.5,2.6351,7.2111,1000.6562,0.5305,535.9111,0.8793,30,0.73,78.911,728,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","17:06:14","H1-CH-04",42,516.4,0.822,2083,51.8,42,2.1,2603.75,86.8,97.1,2.1,850.5583,0.6071,0.79,35.4,58.8418,46.1,2.8091,7.2111,1117.4427,0.6334,605.1111,0.7114,32,0.68,80.8384,866,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","17:08:29","P1-CH-04",42,404.2,0.641,1726.28,49,42.1,2.9,2157.85,86.7,94.2,3.6,496.3055,0.8144,1.0595,35.4,48.765,46.3,2.7019,7.2111,674.3281,0.4905,493.1111,0.9936,30,0.73,78.911,670,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","17:09:43","H1-CH-05",42,544.2,0.859,2290.2,50.5,42.2,0.7,2862.75,86.6,98.4,0.9,792.0275,0.6871,0.8874,36.2,63.2652,46.5,2.8043,7.2,1407.5188,0.6719,634.1,0.8006,32,0.68,80.8384,895,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.1,2.4,9.1],["2569-08-09","17:08:19","H1-CH-08",42,267.3,0.84,1109.18,50.4,42.3,3,1386.475,86.8,96.3,0.3,374.3483,0.714,0.9156,35.3,31.4215,46.1,2.718,7.2111,548.813,0.6144,355.9111,0.9507,32,0.68,80.8384,458,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","19:01:12","H1-CH-03",42,469.8,0.751,2087.94,48.5,41.9,2.6,2609.925,86.7,95.4,5.2,574.1835,0.8182,1.0524,35.6,58.65,46.3,2.7559,7.2111,946.0978,0.5662,558.9111,0.9734,31,0.71,80.0351,793,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","19:03:04","H1-CH-04",42,542.6,0.861,2083,52.5,42.3,2.1,2603.75,86.3,97,2.2,885.275,0.6129,0.7976,35.6,58.5112,47.2,2.7521,7.2111,1160.8385,0.6307,632.6111,0.7146,31,0.71,80.0351,905,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","19:06:48","H1-CH-05",42,542.8,0.86,2290.2,51.1,42.8,0.9,2862.75,86.5,97.9,1,792.0275,0.6853,0.8663,35.4,64.6949,47.2,2.7585,7.2111,1359.8063,0.6381,632.6111,0.7987,31,0.71,80.0351,910,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","19:08:53","H1-CH-08",42,273.2,0.861,1109.18,51,42.6,3.1,1386.475,86.6,96,0.3,388.213,0.7037,0.879,35.1,31.6006,45.3,2.766,7.2111,543.036,0.5888,360.8111,0.9294,31,0.71,80.0351,465,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","19:10:10","P1-CH-01",42,487.6,0.775,2169.64,48.9,42,2.6,2712.05,86.8,95.9,4.8,623.7715,0.7817,0.9873,36.4,59.6055,46.3,2.8099,7.2111,1028.319,0.5736,577.5111,0.9258,31,0.71,80.0351,809,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-09","19:12:05","P1-CH-02",42,456.4,0.72,2183.25,48.7,41.9,2.2,2729.0625,86.8,95.4,2.4,618.5875,0.7378,0.9599,36.5,59.8151,47.3,2.6956,7.2111,977.9141,0.5597,547.4111,0.8849,31,0.71,80.0351,759,null,null,5.4,5.6,6.5,6.2,14.2,6.3,9.2,2.4,9.1],["2569-08-10","09:10:36","H1-CH-03",43,339.1,0.553,2087.94,47.9,43.1,2.1,2609.925,80.3,86.8,3.9,417.588,0.812,1.0604,35.4,58.9814,45.3,2.7064,8.2,706.8547,0.6784,428,1.0249,29,0.73,77.2181,588,null,null,null,null,6.3,6.1,14,6.4,null,null,null],["2569-08-10","09:13:20","P1-CH-04",44,262.2,0.449,1726.28,48.4,44,2,2157.85,80.3,85,2.3,316.4847,0.8285,0.8128,35.2,49.042,46.6,2.5815,8.2,422.579,0.604,352.2,1.1129,29,0.73,77.2181,475,null,null,null,null,6.3,6.1,14,6.4,null,null,null],["2569-08-10","11:32:28","H1-CH-03",43,357.7,0.581,2087.94,48,43,2.3,2609.925,81.1,88,4.1,434.9875,0.8223,0.7913,35.6,58.65,46.7,2.6574,8.2,750.3534,0.7817,448.2,1.0304,31,0.68,79.1728,617,null,null,null,null,6.3,6.1,14,6.4,null,null,null],["2569-08-10","11:35:18","P1-CH-04",43,331.3,0.542,1726.28,48.6,42.9,2.6,2157.85,81.1,87.5,3.2,409.9915,0.8081,0.8212,36.5,47.2953,46.6,2.6159,8.2,575.4267,0.7686,422.6,1.0308,31,0.68,79.1728,561,null,null,null,null,6.3,6.1,14,6.4,null,null,null],["2569-08-10","13:10:18","H1-CH-03",43,363.1,0.59,2087.94,48,43.1,2.3,2609.925,82.1,89.1,4,426.2877,0.8518,0.8677,35.4,58.9814,46.7,2.6638,8.2,761.2281,0.6189,453.4,1.0636,30,0.69,77.7903,625,null,null,null,null,6.3,6.1,14,6.4,null,null,null],["2569-08-10","13:12:40","P1-CH-04",43,342.5,0.557,1726.28,48.8,43.1,2.7,2157.85,82.1,88.6,3.2,409.9915,0.8354,0.8811,36.5,47.2953,46.8,2.6047,8.2,584.4177,0.6013,434,1.0586,30,0.69,77.7903,579,null,null,null,null,6.3,6.1,14,6.4,null,null,null],["2569-08-10","15:25:09","P1-CH-04",43,335.2,0.553,1726.28,48.7,43.1,2.7,2157.85,81.8,88.2,3.2,402.7987,0.8322,0.8777,36.4,47.4253,46.8,2.5791,8.2,575.4267,0.6499,426.6,1.0591,30,0.71,78.3529,573,null,null,null,null,6.3,6.1,14,6.4,null,null,null],["2569-08-10","15:26:48","H1-CH-03",43,357.7,0.585,2087.94,48,43.1,2.2,2609.925,82,88.8,4,426.2877,0.8391,0.8747,35.6,58.65,45.7,2.6958,8.2,739.4787,0.6509,447.2,1.0491,30,0.71,78.3529,612,null,null,null,null,6.3,6.1,14,6.4,null,null,null],["2569-08-10","17:10:03","H1-CH-03",43,343.7,0.56,2087.94,47.6,42.9,2.1,2609.925,81.4,87.9,3.8,408.8883,0.8406,0.8831,35.5,58.8152,46.5,2.6731,8.2,706.8547,0.6808,433.9,1.0612,30,0.71,78.3529,596,null,null,null,null,6.3,6.1,14,6.4,null,null,null],["2569-08-10","17:12:20","P1-CH-04",43,320.1,0.525,1726.28,48.3,43.1,2.6,2157.85,81.4,87.4,3,374.0273,0.8558,0.8825,36.2,47.6873,46.8,2.6026,8.2,539.4625,0.6632,411.3,1.0997,30,0.71,78.3529,553,null,null,null,null,6.3,6.1,14,6.4,null,null,null],["2569-08-10","19:11:43","H1-CH-03",43,347,0.565,2087.94,47.9,43.1,2.1,2609.925,81.4,88,3.9,417.588,0.831,0.8526,28,74.5693,28,4.4,6.2,717.7294,0.6648,409.2,0.9799,30,0.7,78.0722,600,null,null,null,null,6.3,6.1,null,null,null,null,null],["2569-08-11","09:05:06","P1-CH-04",42,428.3,0.679,1726.28,49.4,41.9,3.3,2157.85,82.3,90.2,5.2,539.4625,0.7939,0.8146,36.7,47.0376,47.2,2.6102,7.14,710.2923,0.7553,519.34,0.9627,30,0.76,79.7404,707,null,null,5.5,5.6,6.4,null,null,null,9.2,null,9],["2569-08-11","09:10:20","H1-CH-03",42,429.9,0.686,2087.94,48.5,42.1,2.6,2609.925,82.3,90.1,4.9,556.784,0.7721,0.8481,36.5,57.2038,46.9,2.6759,7.14,848.2256,0.7529,520.44,0.9347,30,0.76,79.7404,713,null,null,5.5,5.6,6.4,null,null,null,9.2,null,9],["2569-08-11","11:02:46","H1-CH-03",42,548.8,0.869,2087.94,50.9,42.5,3,2609.925,82.5,93.3,5.9,730.779,0.751,0.8204,35.6,58.65,46.1,2.7614,7.14,1174.4662,0.6831,637.64,0.8725,29,0.74,77.4903,910,null,null,5.5,5.6,6.4,null,null,null,9.2,null,9],["2569-08-11","11:05:50","P1-CH-04",42,547.9,0.862,1726.28,51.7,41.9,4,2157.85,82.4,93.2,6,704.8977,0.7773,0.8467,36,47.9522,46.4,2.6961,7.14,971.0325,0.6875,637.44,0.9043,29,0.74,77.4903,893,null,null,5.5,5.6,6.4,null,null,null,9.2,null,9],["2569-08-11","13:01:46","H1-CH-03",42,513.4,0.819,2087.94,49.6,42,2.9,2609.925,83.5,93.6,5.3,661.181,0.7765,0.8565,36.5,57.2038,47.3,2.6829,7.14,1098.3434,0.7144,604.34,0.914,31,0.69,79.4615,864,null,null,5.5,5.6,6.4,null,null,null,9.2,null,9],["2569-08-11","13:03:48","H1-CH-08",42,210.4,0.67,1109.18,48.5,42,2.3,1386.475,83.5,90.9,0.1,300.4029,0.7004,0.8056,35.6,31.1567,43,2.8558,7.46,427.4965,0.6469,296.46,0.9869,31,0.69,79.4615,368,null,null,null,null,6.4,null,6.3,6.4,9.2,null,9],["2569-08-11","13:23:37","P1-CH-04",42,456.2,0.721,1726.28,50.3,42.1,3.5,2157.85,83.5,92.6,5.2,589.8123,0.7735,0.8897,36.2,47.6873,46.6,2.6652,7.46,818.1848,0.6926,546.46,0.9265,31,0.69,79.4615,747,null,null,null,null,6.4,null,6.3,6.4,9.2,null,9],["2569-08-11","15:02:20","H1-CH-03",42,508,0.807,2087.94,49.6,42,2.8,2609.925,83.7,93.7,5.2,661.181,0.7683,0.8811,36.5,57.2038,46.5,2.7398,7.46,1087.4688,0.76,598.46,0.9051,32,0.67,80.5426,843,null,null,null,null,6.4,null,6.3,6.4,9.2,null,9],["2569-08-11","15:08:10","H1-CH-08",42,208.3,0.671,1109.18,48.4,42,2.2,1386.475,83.7,91,0.1,295.7813,0.7042,0.8165,35.2,31.5108,43.2,2.8426,7.46,421.7195,0.6981,294.16,0.9945,32,0.67,80.5426,363,null,null,null,null,6.4,null,6.3,6.4,9.2,null,9],["2569-08-11","15:11:33","P1-CH-04",42,450.6,0.713,1726.28,50.2,42,3.4,2157.85,83.7,92.8,5.1,589.8123,0.764,0.8857,36.2,47.6873,46.6,2.6674,7.48,818.1848,0.7424,540.88,0.917,32,0.67,80.5426,746,null,null,null,null,6.4,null,6.3,6.4,9.2,null,9.1],["2569-08-11","17:15:30","H1-CH-03",42,436,0.69,2087.94,48.36,42,2.5,2609.925,83.7,92.1,5.2,553.3041,0.788,0.9136,28,74.5693,28,4.525,7.46,913.4737,0.5988,499.46,0.9027,30,0.7,78.0722,735,null,null,null,null,6.4,null,6.3,6.4,9.2,null,9],["2569-08-11","17:21:02","H1-CH-08",42,197.4,0.638,1109.18,47.9,41.9,2,1386.475,83.6,89,1.3,277.295,0.7119,0.8253,27,41.0807,27,4.5519,7.46,311.9569,0.4942,258.86,0.9335,30,0.7,78.0722,343,null,null,null,null,6.4,null,6.3,6.4,9.2,null,9],["2569-08-12","09:01:32","H1-CH-04",42,398.5,0.639,2083,50.1,42.1,1.8,2603.75,84.3,91.5,1.6,694.3333,0.5739,0.6648,35.6,58.5112,45.8,2.7576,6.125,781.125,0.5346,486.025,0.7,29,0.76,78.032,671,null,null,null,5.2,6.4,6.3,null,null,6.6,null,null],["2569-08-12","09:04:16","P1-CH-02",43,386.2,0.615,2183.25,49,43.2,2.1,2729.0625,84.5,91.5,1.6,527.6187,0.732,0.8659,36.2,60.3108,46.6,2.6996,6.125,795.9766,0.5197,475.125,0.9005,29,0.76,78.032,650,null,null,null,5.2,6.4,6.3,null,null,6.6,null,null],["2569-08-12","11:01:40","P1-CH-02",43,382.9,0.613,2183.25,48.8,42.9,2,2729.0625,83.5,90.7,1.8,536.7156,0.7134,0.8197,35.6,61.3272,46.3,2.7127,6.125,818.7188,0.6093,470.925,0.8774,31,0.67,78.8827,645,null,null,null,5.2,6.4,6.3,null,null,6.6,null,null],["2569-08-12","11:05:38","H1-CH-04",42,402.3,0.644,2083,50.1,41.9,1.8,2603.75,83.5,90.9,1.7,711.6917,0.5653,0.6325,36.5,57.0685,46.5,2.7204,6.15,802.8229,0.6158,491.45,0.6905,31,0.67,78.8827,679,null,null,null,5.2,6.4,6.4,null,null,6.6,null,null],["2569-08-12","13:14:03","P1-CH-02",43,391.3,0.621,2183.25,48.9,42.9,2,2729.0625,84,91.3,2,545.8125,0.7169,0.8271,36.5,59.8151,46.3,2.7127,6.125,830.0898,0.6672,480.225,0.8798,33,0.61,80.3581,653,null,null,null,5.2,6.4,6.3,null,null,6.6,null,null],["2569-08-12","13:19:32","H1-CH-04",42,406.8,0.648,2083,50.2,42,1.8,2603.75,84.1,91.5,1.7,711.6917,0.5716,0.6515,36.5,57.0685,46.5,2.7161,6.125,802.8229,0.6642,495.925,0.6968,33,0.61,80.3581,679,null,null,null,5.2,6.4,6.3,null,null,6.6,null,null],["2569-08-12","15:00:15","P1-CH-02",43,431.1,0.68,2183.25,49.8,43.1,2.2,2729.0625,84.3,92.5,2.4,609.4906,0.7073,0.833,37.4,58.3757,46.8,2.703,6.125,932.4297,0.6578,521.425,0.8555,31,0.71,80.0351,708,null,null,null,5.2,6.4,6.3,null,null,6.6,null,null],["2569-08-12","15:06:39","H1-CH-04",42,420.7,0.671,2083,50.4,42,1.9,2603.75,84.4,92.1,1.7,729.05,0.5771,0.6606,37.6,55.3989,47.2,2.6907,6.125,835.3698,0.6382,511.625,0.7018,31,0.71,80.0351,699,null,null,null,5.2,6.4,6.3,null,null,6.6,null,null],["2569-08-12","17:05:07","P1-CH-02",43,414.5,0.66,2183.25,49.3,43,2.2,2729.0625,85.1,92.9,2.1,573.1031,0.7233,0.8617,37.2,58.6895,46.2,2.7554,6.125,886.9453,0.5576,504.025,0.8795,30,0.73,78.911,682,null,null,null,5.2,6.4,6.3,null,null,6.6,null,null],["2569-08-12","17:08:43","H1-CH-04",42,395.8,0.633,2083,49.8,42,1.7,2603.75,85.2,92.3,1.7,676.975,0.5847,0.6909,37.6,55.3989,47.2,2.6949,6.125,770.276,0.5303,486.725,0.719,30,0.73,78.911,663,null,null,null,5.2,6.4,6.3,null,null,6.6,null,null],["2569-08-13","09:06:18","H1-CH-02",42,372.4,0.602,2080.92,48.7,42.1,1.1,2601.15,84.2,91.1,2.6,572.253,0.6508,0.7991,35.7,58.2891,46.5,2.7204,6.6,747.8306,0.5391,461.2,0.8059,29,0.77,78.3015,632,null,null,5.6,5.4,null,6.2,null,null,9.2,null,null],["2569-08-13","09:11:34","H1-CH-08",42,189.7,0.615,1109.18,47.6,42.1,1.9,1386.475,84.3,89,1.1,254.1871,0.7463,0.8795,0,null,24.5,5.0122,6.6,271.518,0.4393,220.8,0.8687,29,0.77,78.3015,329,null,null,5.6,5.4,null,6.2,null,null,9.2,null,null],["2569-08-13","09:13:40","P1-CH-02",42,415.8,0.658,2183.25,48.4,42,2.2,2729.0625,84.3,42,52.2,582.2,0.7142,0.8449,36.1,60.4778,46.7,2.7152,6.6,-4809.9727,1.1652,505.2,0.8677,29,0.77,78.3015,695,null,null,5.6,5.4,null,6.2,null,null,9.2,null,null],["2569-08-13","11:07:12","H1-CH-02",42,381.5,0.616,2080.92,48.9,41.9,1.1,2601.15,83.5,90.6,2.7,606.935,0.6286,0.746,35.3,58.9496,46.2,2.7294,6.54,769.5069,0.6664,469.54,0.7736,32,0.65,79.9465,649,null,null,5.6,5.4,null,6.2,null,6.3,9.2,null,null],["2569-08-13","11:14:11","H1-CH-08",42,198.4,0.64,1109.18,48.1,42,2,1386.475,83.6,89.5,0.2,281.9166,0.7038,0.8119,34.1,32.5273,45.2,2.7124,6.54,340.8418,0.6176,284.24,1.0082,32,0.65,79.9465,341,null,null,5.6,5.4,null,6.2,null,6.3,9.2,null,null],["2569-08-13","11:17:59","P1-CH-02",42,420.8,0.668,2183.25,48.7,42,2.1,2729.0625,83.6,91.2,2.4,609.4906,0.6904,0.7973,36.5,59.8151,46.5,2.7183,6.54,864.2031,0.6753,510.34,0.8373,32,0.65,79.9465,697,null,null,5.6,5.4,null,6.2,null,6.3,9.2,null,null],["2569-08-13","13:00:15","H1-CH-02",42,384.2,0.622,2080.92,49,41.9,1.1,2601.15,83,90.3,2.6,615.6055,0.6241,0.7207,35.5,58.6175,45.8,2.7489,6.54,791.1831,0.7112,472.04,0.7668,31,0.71,80.0351,656,null,null,5.6,5.4,null,6.2,null,6.3,9.2,null,null],["2569-08-13","13:02:29","H1-CH-08",42,199.2,0.64,1109.18,48.2,42,2,1386.475,83,89.1,0.1,286.5382,0.6952,0.786,0,null,24,5.1,6.54,352.3957,0.6729,229.74,0.8018,31,0.71,80.0351,346,null,null,5.6,5.4,null,6.2,null,6.3,9.2,null,null],["2569-08-13","13:04:41","P1-CH-02",42,426.4,0.678,2183.25,48.8,41.9,2.2,2729.0625,83.1,90.9,2.2,627.6844,0.6793,0.7659,36.4,59.9794,46.6,2.706,6.54,886.9453,0.7179,515.94,0.822,31,0.71,80.0351,708,null,null,5.6,5.4,null,6.2,null,6.3,9.2,null,null],["2569-08-13","14:58:24","P1-CH-02",42,426.1,0.677,2183.25,48.9,42,2.2,2729.0625,83.2,91,2.2,627.6844,0.6788,0.7707,37.4,58.3757,47.4,2.6667,6.54,886.9453,0.6595,517.44,0.8244,31,0.68,79.1728,711,null,null,5.6,5.4,null,6.2,null,6.3,9.2,null,null],["2569-08-13","15:01:28","H1-CH-02",42,386.4,0.625,2080.92,49.1,42,1.2,2601.15,83.2,90.4,2.7,615.6055,0.6277,0.7134,37.2,55.9387,47.2,2.6695,6.54,780.345,0.6413,477.34,0.7754,31,0.68,79.1728,659,null,null,5.6,5.4,null,6.2,null,6.3,9.2,null,null],["2569-08-13","15:04:13","H1-CH-08",42,200.6,0.646,1109.18,48.2,42,2,1386.475,83.3,89.3,0.2,286.5382,0.7001,0.7957,0,null,24.2,5.0537,6.54,346.6188,0.5925,231.34,0.8074,31,0.68,79.1728,346,null,null,5.6,5.4,null,6.2,null,6.3,9.2,null,null],["2569-08-13","17:01:21","P1-CH-02",42,425.3,0.669,2183.25,48.8,41.9,2.2,2729.0625,82.9,90.4,2.2,627.6844,0.6776,0.7732,37.2,58.6895,47.2,2.6928,6.54,852.832,0.6857,516.24,0.8225,31,0.69,79.4615,707,null,null,5.6,5.4,null,6.2,null,6.3,9.2,null,null],["2569-08-13","17:04:32","H1-CH-02",42,382.5,0.614,2080.92,49,42,1.2,2601.15,82.7,89.8,2.6,606.935,0.6302,0.7097,37.4,55.6396,47.4,2.6793,6.54,769.5069,0.6868,473.84,0.7807,31,0.69,79.4615,646,null,null,5.6,5.4,null,6.2,null,6.3,9.2,null,null],["2569-08-14","09:05:49","H1-CH-02",42,323.1,0.533,2080.92,48.1,42,0.7,2601.15,82.2,88.2,1.9,528.9005,0.6109,0.6804,35.6,58.4528,47.2,2.661,6.3,650.2875,0.6866,412.2,0.7794,31,0.69,79.4615,563,null,null,5.5,5.3,null,6.3,null,6.5,9.1,2.4,9],["2569-08-14","09:08:04","P1-CH-01",42,373.6,0.605,2169.64,48,42,2.1,2712.05,82.1,88.9,3.8,542.41,0.6888,0.7514,35.4,61.2893,46.3,2.7106,6.3,768.4142,0.7205,461.6,0.851,31,0.69,79.4615,634,null,null,5.5,5.3,null,6.3,null,6.5,9.1,2.4,9],["2569-08-14","09:12:22","P1-CH-02",42,361,0.583,2183.25,47.9,42,1.9,2729.0625,82.2,88.9,1.6,536.7156,0.6726,0.7307,36.3,60.1446,46.2,2.697,6.3,761.8633,0.7099,449.8,0.8381,31,0.69,79.4615,604,null,null,5.5,5.3,6.3,null,null,6.5,9.1,2.4,9],["2569-08-14","11:03:52","H1-CH-02",42,446.1,0.725,2080.92,50,42,1.6,2601.15,84.5,92.9,3,693.64,0.6431,0.7016,36.5,57.0115,46.4,2.7522,6.3,910.4025,0.7047,535.3,0.7717,33,0.63,80.9801,764,null,null,5.5,5.3,null,6.3,null,6.5,9.1,2.4,9],["2569-08-14","11:05:02","H1-CH-03",42,510.6,0.825,2087.94,49.5,41.9,2.8,2609.925,84.5,93.5,5.4,661.181,0.7723,0.9236,36.5,57.2038,47.2,2.6992,6.3,978.7219,0.7189,600.6,0.9084,33,0.63,80.9801,856,null,null,5.5,5.3,null,6.3,null,6.5,9.1,2.4,9],["2569-08-14","11:09:47","P1-CH-01",42,525.5,0.837,2169.64,50,42.1,2.8,2712.05,84.5,94,4.3,714.1732,0.7358,0.8829,35.6,60.9449,46.3,2.7905,6.3,1073.5198,0.7297,613.7,0.8593,33,0.63,80.9801,875,null,null,5.5,5.3,null,6.3,null,6.5,9.1,2.4,9],["2569-08-14","11:17:04","P1-CH-02",42,493.8,0.784,2183.25,49.8,42,2.5,2729.0625,84.6,93.7,2.4,709.5562,0.6959,0.8296,36.2,60.3108,46.3,2.7624,6.3,1034.7695,0.7154,582.6,0.8211,33,0.63,80.9801,819,null,null,5.5,5.3,null,6.3,null,6.5,9.1,2.4,9],["2569-08-14","13:08:37","P1-CH-01",42,520.6,0.824,2169.64,49.9,42,2.6,2712.05,85.1,94.7,4.2,714.1732,0.729,0.8751,37.4,58.0118,46.8,2.7735,6.3,1084.82,0.5959,611.1,0.8557,31,0.66,78.5912,860,null,null,5.5,5.3,null,6.3,null,6.5,9.1,2.4,9],["2569-08-14","13:12:37","P1-CH-02",42,491.4,0.771,2183.25,49.7,42,2.4,2729.0625,85.2,94.2,2.3,700.4594,0.7015,0.8582,37.6,58.0652,47.6,2.6954,6.3,1023.3984,0.5766,582.9,0.8322,31,0.66,78.5912,808,null,null,5.5,5.3,null,6.3,null,6.5,9.1,2.4,9],["2569-08-14","13:14:51","H1-CH-02",42,445.5,0.716,2080.92,50,42.1,1.6,2601.15,85.2,93.4,3,684.9695,0.6504,0.7986,37.2,55.9387,47.2,2.7097,6.3,888.7263,0.5537,536.2,0.7828,31,0.66,78.5912,749,null,null,5.5,5.3,null,6.3,null,6.5,9.1,2.4,9],["2569-08-14","13:17:18","H1-CH-03",42,505.1,0.812,2087.94,49.5,42,2.8,2609.925,85.2,94.1,5.1,652.4813,0.7741,0.9473,37.4,55.8273,47.2,2.7013,6.3,967.8472,0.5739,596,0.9134,31,0.66,78.5912,852,null,null,5.5,5.3,null,6.3,null,6.5,9.1,2.4,9],["2569-08-14","15:03:08","H1-CH-02",42,484.6,0.777,2080.92,50.5,42.1,1.8,2601.15,86,94.8,3.4,728.322,0.6654,0.817,36.5,57.0115,46.2,2.7857,6.3,953.755,0.6383,573.6,0.7876,34,0.58,81.0143,818,null,null,5.5,5.3,null,6.3,null,6.5,9.1,2.4,9],["2569-08-14","15:06:20","H1-CH-03",42,532.6,0.851,2087.94,50,42.2,2.9,2609.925,86,95.3,5.4,678.5805,0.7849,0.9889,36.2,57.6779,46.5,2.7548,6.3,1011.3459,0.651,621.6,0.916,34,0.58,81.0143,893,null,null,5.5,5.3,null,6.3,null,6.5,9.1,2.4,9],["2569-08-14","15:09:25","P1-CH-01",42,552.8,0.869,2169.64,50.3,42.2,2.7,2712.05,86,95.8,4.5,732.2535,0.7549,0.9477,36.2,59.9348,46.2,2.8225,6.3,1107.4204,0.6628,641.5,0.8761,34,0.58,81.0143,910,null,null,5.5,5.3,null,6.3,null,6.5,9.1,2.4,9],["2569-08-14","15:12:24","P1-CH-02",42,529.8,0.832,2183.25,50.2,41.9,2.4,2729.0625,86.1,95.6,2.8,755.0406,0.7017,0.8808,36.5,59.8151,46.3,2.7819,6.3,1080.2539,0.6513,618.9,0.8197,34,0.58,81.0143,866,null,null,5.5,5.3,null,6.3,null,6.5,9.1,2.4,9],["2569-08-14","17:02:03","P1-CH-02",42,529.5,0.827,2183.25,50.4,42,2.5,2729.0625,85.1,94.2,3.1,764.1375,0.6929,0.8825,37.4,58.3757,47.4,2.7004,6.3,1034.7695,0.6424,620.6,0.8122,31,0.71,80.0351,859,null,null,5.5,5.3,null,6.3,null,6.5,9.1,2.4,9],["2569-08-14","17:03:54","H1-CH-02",42,484.8,0.775,2080.92,50.7,42.1,1.7,2601.15,84.9,93.5,3.4,745.663,0.6502,0.7954,37.6,55.3436,47.6,2.6933,6.3,932.0787,0.6387,576.3,0.7729,31,0.71,80.0351,822,null,null,5.5,5.3,null,6.3,null,6.5,9.1,2.4,9],["2569-08-14","17:08:00","H1-CH-03",43,475.7,0.761,2087.94,50.1,43.1,2.8,2609.925,84.9,92.8,5,608.9825,0.7811,0.9453,37.2,56.1274,46.8,2.7158,6.3,859.1003,0.6189,566.0,0.9294,31,0.71,80.0351,793,null,null,5.5,5.3,null,6.3,null,6.5,9.1,2.4,9],["2569-08-15","09:01:59","P1-CH-02",42,462.4,0.731,2183.25,49.8,42.2,2.2,2729.0625,83.6,92.4,2.3,691.3625,0.6688,0.7821,37.3,58.5322,48,2.6271,7.2889,1000.6563,0.6524,554.9889,0.8027,30,0.73,78.911,764,null,null,5.7,5.6,6.3,6.5,14.2,6.4,9.4,2.3,9.2],["2569-08-15","09:02:57","H1-CH-03",42,473.9,0.756,2087.94,49.3,42.1,2.7,2609.925,83.6,92.3,4.7,626.382,0.7566,0.8684,37.4,55.8273,48,2.6354,7.2889,946.0978,0.7438,566.5889,0.9045,31,0.73,80.6039,788,null,null,5.7,5.6,6.3,6.5,14.2,6.4,9.4,2.3,9.2],["2569-08-15","09:05:02","P1-CH-03",67,547.6,0.863,2169.2,125.8,67.9,28.7,2711.5,83.4,92.9,7.8,5233.195,0.1046,0.1205,36.8,58.9457,53.5,2.4187,7.2889,1073.3021,0.6791,645.1889,0.1233,30,0.73,78.911,897,null,null,5.7,5.6,6.3,6.5,14.2,6.4,9.4,2.3,9.2],["2569-08-15","09:06:43","H1-CH-07",42,202.9,0.647,1112.46,56.8,42.7,1.2,1390.575,83.7,89.1,1.1,653.5702,0.3104,0.0797,23.1,48.1584,24,5.2083,7.2889,312.8794,0.53,257.2889,0.3937,30,0.73,78.911,352,null,null,5.7,5.6,6.3,6.5,14.2,6.4,9.4,2.3,9.2],["2569-08-15","11:01:14","P1-CH-02",42,465.5,0.734,2183.25,49.3,42,2.3,2729.0625,84.8,93.5,2.1,664.0719,0.701,0.7952,37.3,58.5322,48,2.6583,7.2889,989.2852,0.6461,558.0889,0.8404,31,0.71,80.0351,768,null,null,5.7,5.6,6.3,6.5,14.2,6.4,9.4,2.3,9.2],["2569-08-15","11:02:06","H1-CH-03",42,482.2,0.768,2087.94,49.2,42,2.8,2609.925,84.7,93.4,4.7,626.382,0.7698,0.9312,37.4,55.8273,48,2.6438,7.2889,946.0978,0.651,574.8889,0.9178,31,0.71,80.0351,808,null,null,5.7,5.6,6.3,6.5,14.2,6.4,9.4,2.3,9.2],["2569-08-15","11:03:10","P1-CH-03",67,550.9,0.87,2169.2,125.7,68,29.1,2711.5,84.6,94,7.7,5215.1183,0.1056,0.1273,37,58.627,53.4,2.4401,7.2889,1062.0042,0.6731,648.5889,0.1244,31,0.71,80.0351,908,null,null,5.7,5.6,6.3,6.5,14.2,6.4,9.4,2.3,9.2],["2569-08-15","11:05:05","H1-CH-05",42,452.8,0.723,2290.2,49.3,42.1,0.9,2862.75,84.6,93.8,1.3,687.06,0.659,0.1142,37.9,60.4274,47.2,2.6992,7.2889,1097.3875,0.6684,545.1889,0.7935,31,0.71,80.0351,759,null,null,5.7,5.6,6.3,6.5,14.2,6.4,9.4,2.3,9.2],["2569-08-15","11:07:31","H1-CH-07",42,233.4,0.735,1112.46,57.3,42,1.5,1390.575,84.8,91.2,1.4,709.1932,0.3291,0.3938,23.1,48.1584,24,5.225,7.2889,370.82,0.5732,287.7889,0.4058,31,0.71,80.0351,401,null,null,5.7,5.6,6.3,6.5,14.2,6.4,9.4,2.3,9.2],["2569-08-15","13:01:10","P1-CH-02",42,459.1,0.726,2183.25,49.2,42,2.3,2729.0625,85.1,93.5,2.3,654.975,0.7009,0.8479,37.3,58.5322,48,2.6458,7.2889,955.1719,0.6634,551.6889,0.8423,32,0.68,80.8384,758,null,null,5.7,5.6,6.3,6.5,14.2,6.4,9.4,2.3,9.2],["2569-08-15","13:12:32","H1-CH-03",42,465.8,0.746,2087.94,48.8,42,2.7,2609.925,85,93.4,4.4,591.583,0.7874,0.9632,37.4,55.8273,48,2.6354,7.2889,913.4738,0.6687,558.4889,0.9441,32,0.68,80.8384,779,null,null,5.7,5.6,6.3,6.5,14.2,6.4,9.4,2.3,9.2],["2569-08-15","13:03:36","P1-CH-03",67,548.5,0.865,2169.2,125.3,68.1,29.2,2711.5,85,94.3,7.6,5169.9267,0.1061,0.1293,36.9,58.7859,53.4,2.4401,7.2889,1050.7062,0.6909,646.0889,0.125,32,0.68,80.8384,900,null,null,5.7,5.6,6.3,6.5,14.2,6.4,9.4,2.3,9.2],["2569-08-15","13:14:06","H1-CH-05",42,469.9,0.75,2290.2,49.5,42.1,0.5,2862.75,84.9,94.4,1.4,706.145,0.6654,0.0949,37.9,60.4274,47.2,2.6992,7.2889,1133.1719,0.7005,562.2889,0.7963,32,0.68,80.8384,788,null,null,5.7,5.6,6.3,6.5,14.2,6.4,9.4,2.3,9.2],["2569-08-15","13:17:19","H1-CH-07",42,235.3,0.74,1112.46,57.5,42.1,1.5,1390.575,85,91.8,1.2,713.8285,0.3296,0.3989,23.1,48.1584,24,5.2333,7.2889,393.9962,0.6203,289.6889,0.4058,32,0.68,80.8384,403,null,null,5.7,5.6,6.3,6.5,14.2,6.4,9.4,2.3,9.2],["2569-08-15","15:02:03","P1-CH-02",42,437.7,0.692,2183.25,48.8,42,2.3,2729.0625,85.2,93.3,2.5,618.5875,0.7076,0.8595,37.3,58.5322,48,2.6562,7.2889,921.0586,0.5734,530.2889,0.8573,31,0.68,79.1728,713,null,null,5.7,5.6,6.3,6.5,14.2,6.4,9.4,2.3,9.2],["2569-08-15","15:08:16","P1-CH-03",68,545.1,0.86,2169.2,125.3,68.1,29.6,2711.5,85,94.3,7.6,5169.9267,0.1054,0.1295,36.7,59.1063,53.5,2.4411,7.2889,1050.7062,0.6148,642.5889,0.1243,31,0.68,79.1728,894,null,null,5.7,5.6,6.3,6.5,14.2,6.4,9.4,2.3,9.2],["2569-08-15","15:10:43","H1-CH-03",42,445.4,0.715,2087.94,48.5,41.9,2.5,2609.925,85.1,93.1,4.5,574.1835,0.7757,0.1106,37.4,55.8273,48,2.6292,7.2889,869.975,0.5744,538.0889,0.9371,31,0.68,79.1728,748,null,null,5.7,5.6,6.3,6.5,14.2,6.4,9.4,2.3,9.2],["2569-08-15","15:13:01","H1-CH-05",42,437.8,0.703,2290.2,49,42,0.8,2862.75,85,93.9,1.5,667.975,0.6554,0.8045,37.9,60.4274,47.2,2.7013,7.2889,1061.6031,0.6043,530.1889,0.7937,31,0.68,79.1728,743,null,null,5.7,5.6,6.3,6.5,14.2,6.4,9.4,2.3,9.2],["2569-08-15","15:16:12","H1-CH-07",42,224.8,0.716,1112.46,56.8,42,1.3,1390.575,85.2,91.4,1.3,686.017,0.3277,0.3994,23.1,48.1584,24,5.2208,7.2889,359.2319,0.5071,279.1889,0.407,31,0.68,79.1728,397,null,null,5.7,5.6,6.3,6.5,14.2,6.4,9.4,2.3,9.2],["2569-08-15","17:17:42","P1-CH-02",42,516.4,0.804,2183.25,50,42,2.5,2729.0625,84.7,93.7,2.9,727.75,0.7096,0.8713,37.3,58.5322,48,2.6625,7.2889,1023.3984,0.6202,608.9889,0.8368,30,0.74,79.1884,836,null,null,5.7,5.6,6.3,6.5,14.2,6.4,9.4,2.3,9.2],["2569-08-15","17:21:27","H1-CH-03",42,509,0.807,2087.94,49.7,42,2.8,2609.925,84.6,93.3,5.2,669.8808,0.7598,0.9157,37.4,55.8273,48,2.6479,7.2889,946.0978,0.6165,601.6889,0.8982,30,0.74,79.1884,849,null,null,5.7,5.6,6.3,6.5,14.2,6.4,9.4,2.3,9.2],["2569-08-15","17:25:36","H1-CH-05",42,413.1,0.657,2290.2,48.4,42,0.8,2862.75,84.5,92.5,1.6,610.72,0.6764,0.812,37.9,60.4274,47.2,2.6886,7.2889,954.25,0.601,505.4889,0.8277,30,0.74,79.1884,685,null,null,5.7,5.6,6.3,6.5,14.2,6.4,9.4,2.3,9.2],["2569-08-15","17:30:24","H1-CH-07",42,212.6,0.668,1112.46,56.4,42.1,1.2,1390.575,84.6,90.3,0.9,662.8407,0.3207,0.3836,23.1,48.1584,24,5.2125,7.2889,330.2616,0.513,266.9889,0.4028,30,0.74,79.1884,363,null,null,5.7,5.6,6.3,6.5,14.2,6.4,9.4,2.3,9.2],["2569-08-16","09:05:24","P1-CH-02",44,537.7,0.843,2183.25,53,44.1,2.5,2729.0625,82.5,92.4,3.4,809.6219,0.6641,0.7947,37.3,58.5322,48.6,2.6193,7.3333,1125.7383,0.6763,630.9333,0.7793,29,0.75,77.7616,875,null,null,5.7,5.7,6.2,6.4,14.6,6.3,9.6,2.4,9.1],["2569-08-16","09:08:25","P1-CH-04",43,539.9,0.848,1726.28,53.5,43.1,4,2157.85,82.4,92.1,6.3,748.0547,0.7217,0.7511,35.6,48.491,48,2.5958,7.3333,872.131,0.6765,630.8333,0.8433,29,0.75,77.7616,886,null,null,5.7,5.7,6.2,6.4,14.6,6.3,9.6,2.4,9.1],["2569-08-16","09:11:00","H1-CH-05",42,425.5,0.68,2290.2,49,42.2,0.6,2862.75,92.4,90.9,1.5,648.89,0.6557,0.6997,38,60.2684,47.9,2.6263,7.3333,-178.9219,-0.1142,518.7333,0.7994,29,0.75,77.7616,711,null,null,5.7,5.7,6.2,6.4,14.6,6.3,9.6,2.4,9.1],["2569-08-16","10:59:10","P1-CH-02",43,479.1,0.755,2183.25,51.9,44,2.3,2729.0625,83.1,92,2.6,718.6531,0.6667,1.0281,37.3,58.5322,48.6,2.6296,7.3333,1012.0273,0.7098,572.3333,0.7