964,31,0.69,79.4615,787,null,null,5.7,5.7,6.2,6.4,14.6,6.3,9.6,2.4,9.1],["2569-08-16","11:02:39","P1-CH-04",42,486.3,0.77,1726.28,52.4,43,3.7,2157.85,83.1,91.8,5.3,676.1263,0.7192,0.7667,35.6,48.491,47.3,2.6427,7.3333,782.2206,0.7051,576.5333,0.8527,31,0.69,79.4615,804,null,null,5.7,5.7,6.2,6.4,14.6,6.3,9.6,2.4,9.1],["2569-08-16","11:05:31","H1-CH-02",42,540,0.862,2080.92,52.2,42.5,2.4,2601.15,83.1,92.9,4,841.0385,0.6421,0.7056,36.7,56.7008,48,2.6562,7.3333,1062.1363,0.7293,632.0333,0.7515,31,0.69,79.4615,911,null,null,5.7,5.7,6.2,6.4,14.6,6.3,9.6,2.4,9.1],["2569-08-16","11:12:11","H1-CH-05",42,450.1,0.721,2290.2,49.2,41.9,0.9,2862.75,83.1,92.3,1.6,696.6025,0.6461,0.7207,38,60.2684,47.9,2.6701,7.3333,1097.3875,0.7166,543.3333,0.78,31,0.69,79.4615,754,null,null,5.7,5.7,6.2,6.4,14.6,6.3,9.6,2.4,9.1],["2569-08-16","13:08:13","P1-CH-02",42,498.5,0.789,2183.25,50.2,42,2.4,2729.0625,83.7,92.8,3,745.9438,0.6683,0.7587,37.3,58.5322,48.6,2.6276,7.3333,1034.7695,0.6678,591.7333,0.7933,31,0.68,79.1728,822,null,null,5.7,5.7,6.2,6.4,14.6,6.3,9.6,2.4,9.1],["2569-08-16","13:12:35","P1-CH-04",42,451.3,0.715,1726.28,50.5,42,3.4,2157.85,83.6,91.6,5.2,611.3908,0.7382,0.8558,35.6,48.491,48,2.5875,7.3333,719.2833,0.6437,542.2333,0.8869,31,0.68,79.1728,746,null,null,5.7,5.7,6.2,6.4,14.6,6.3,9.6,2.4,9.1],["2569-08-16","13:15:39","H1-CH-02",42,455.5,0.733,2080.92,50.3,41.8,1.6,2601.15,83.7,92,3.5,736.9925,0.6181,0.7137,36.7,56.7008,48,2.6625,7.3333,899.5644,0.6471,547.5333,0.7429,31,0.68,79.1728,769,null,null,5.7,5.7,6.2,6.4,14.6,6.3,9.6,2.4,9.1],["2569-08-16","13:18:19","H1-CH-05",42,377,0.61,2290.2,47.9,42,1,2862.75,83.5,90.9,1.5,563.0075,0.6696,0.7811,38,60.2684,47.9,2.6409,7.3333,882.6813,0.631,470.2333,0.8352,31,0.68,79.1728,639,null,null,5.7,5.7,6.2,6.4,14.6,6.3,9.6,2.4,9.1],["2569-08-16","15:06:05","H1-CH-02",42,461.7,0.74,2080.92,50.4,42,1.7,2601.15,84.2,92.6,3.3,728.322,0.6339,0.7292,36.7,56.7008,48,2.6646,7.3333,910.4025,0.6256,553.7333,0.7603,31,0.68,79.1728,776,null,null,5.7,5.7,6.2,6.4,14.6,6.3,9.6,2.4,9.1],["2569-08-16","15:08:44","P1-CH-02",42,496,0.787,2183.25,50,42,2.4,2729.0625,84.3,93.3,2.6,727.75,0.6816,0.8057,37.8,57.7579,48,2.6687,7.3333,1023.3984,0.6243,589.1333,0.8095,31,0.67,78.8827,816,null,null,5.7,5.7,6.2,6.4,14.6,6.3,9.6,2.4,9.1],["2569-08-16","15:10:33","P1-CH-04",42,450,0.714,1726.28,50.5,42.2,3.4,2157.85,84.3,92.1,5.1,597.0052,0.7538,0.8946,35.5,48.6276,47.4,2.6181,7.3333,701.3012,0.5901,540.2333,0.9049,31,0.67,78.8827,748,null,null,5.7,5.7,6.2,6.4,14.6,6.3,9.6,2.4,9.1],["2569-08-16","15:08:25","H1-CH-05",42,383.4,0.619,2290.2,47.9,42,1,2862.75,84.1,91.6,1.5,563.0075,0.681,0.803,38,60.2684,47.9,2.6472,7.3333,894.6094,0.5897,476.6333,0.8466,31,0.67,78.8827,657,null,null,5.7,5.7,6.2,6.4,14.6,6.3,9.6,2.4,9.1],["2569-08-16","17:08:03","P1-CH-02",42,496.6,0.783,2183.25,49.9,41.9,2.4,2729.0625,83.7,92.7,2.8,727.75,0.6824,0.8036,37.3,58.5322,48.6,2.6337,7.3333,1023.3984,0.6798,589.8333,0.8105,31,0.69,79.4615,811,null,null,5.7,5.7,6.2,6.4,14.6,6.3,9.6,2.4,9.1],["2569-08-16","17:10:45","P1-CH-04",42,439.9,0.698,1726.28,50.3,42,3.3,2157.85,83.6,91.5,5,597.0052,0.7368,0.8569,35.6,48.491,48,2.5896,7.3333,710.2923,0.6562,530.8333,0.8892,31,0.69,79.4615,730,null,null,5.7,5.7,6.2,6.4,14.6,6.3,9.6,2.4,9.1],["2569-08-16","17:15:28","H1-CH-02",42,452.1,0.722,2080.92,50.3,42,1.7,2601.15,83.5,91.9,3.2,719.6515,0.6282,0.7255,36.7,56.7008,48,2.6625,7.3333,910.4025,0.6753,544.1333,0.7561,31,0.69,79.4615,763,null,null,5.7,5.7,6.2,6.4,14.6,6.3,9.6,2.4,9.1],["2569-08-16","17:17:17","H1-CH-05",42,370.5,0.6,2290.2,47.7,42,1,2862.75,83.4,90.8,1.5,543.9225,0.6812,0.7835,38,60.2684,47.9,2.6409,7.3333,882.6812,0.6526,463.7333,0.8526,31,0.69,79.4615,631,null,null,5.7,5.7,6.2,6.4,14.6,6.3,9.6,2.4,9.1],["2569-08-17","09:10:39","H1-CH-01",42,419,0.676,2193.17,49.9,42,2.7,2741.4625,83.7,90.8,2.4,721.9185,0.5804,0.6649,37.5,58.4845,48.2,2.6473,6.36,811.016,0.5835,511.06,0.7079,30,0.72,78.6325,709,null,null,5.3,5.5,null,null,null,null,9.4,2.6,9],["2569-08-17","09:18:22","H1-CH-03",42,437.9,0.704,2087.94,48.6,42,2.6,2609.925,83.5,90.9,4.4,574.1835,0.7626,0.8842,35.8,58.3223,47.5,2.6463,6.36,804.7269,0.6032,527.56,0.9188,30,0.72,78.6325,742,null,null,5.3,5.5,null,null,null,null,9.4,2.6,9],["2569-08-17","11:00:48","H1-CH-01",42,444.1,0.71,2193.17,50.3,42,2.7,2741.4625,84.1,91.7,2.5,758.4713,0.5855,0.6735,35.6,61.6059,46.6,2.7339,6.36,868.1298,0.6635,532.66,0.7023,32,0.66,80.2453,756,null,null,5.3,5.5,null,null,null,null,9.4,2.6,9],["2569-08-17","11:03:47","H1-CH-03",42,464.2,0.739,2087.94,49,41.9,2.6,2609.925,84,91.7,4.6,617.6823,0.7515,0.885,36.7,56.8921,46.7,2.6895,6.36,837.3509,0.6722,553.96,0.8968,32,0.66,80.2453,779,null,null,5.3,5.5,null,null,null,null,9.4,2.6,9],["2569-08-17","13:01:29","H1-CH-01",42,464.6,0.745,2193.17,50.6,42,2.7,2741.4625,84.8,92.8,2.6,785.8859,0.5912,0.6957,37.8,58.0204,47.5,2.7053,6.36,913.8208,0.6768,556.26,0.7078,33,0.63,80.9801,787,null,null,5.3,5.5,null,null,null,null,9.4,2.6,9],["2569-08-17","13:03:29","H1-CH-03",42,486.3,0.776,2087.94,49.3,42,2.8,2609.925,84.7,92.8,4.7,635.0817,0.7657,0.9262,37.5,55.6784,48,2.6417,6.36,880.8497,0.6853,578.16,0.9104,33,0.63,80.9801,820,null,null,5.3,5.5,null,null,null,null,9.4,2.6,9],["2569-08-17","15:00:54","H1-CH-03",42,534,0.847,2087.94,50.1,42.1,3,2609.925,84.9,93.9,5.3,695.98,0.7673,0.9246,28,74.5693,28,4.55,6.36,978.7219,0.689,596.36,0.8569,32,0.68,80.8384,885,null,null,5.3,5.5,null,null,null,null,9.4,2.6,9],["2569-08-17","15:01:38","H1-CH-01",42,521.1,0.9,2193.17,51.5,42,2.9,2741.4625,84.9,93.7,2.9,868.1298,0.6003,0.7264,0,null,0,null,6.36,1005.2029,0.6842,527.46,0.6076,32,0.68,80.8384,872,null,null,5.3,5.5,null,null,null,null,9.4,2.6,9],["2569-08-17","17:01:15","H1-CH-01",42,450.9,0.722,2193.17,50.3,42,2.7,2741.4625,85.5,93.1,2.4,758.4713,0.5945,0.7218,37.5,58.4845,47.8,2.6946,6.36,868.1298,0.5947,542.56,0.7153,31,0.72,80.3201,760,null,null,5.3,5.5,null,null,null,null,9.4,2.6,9],["2569-08-17","17:03:09","H1-CH-03",42,470.6,0.753,2087.94,49,42,2.7,2609.925,85.3,93.1,4.6,608.9825,0.7728,0.9595,38,54.9458,48,2.6562,6.36,848.2256,0.6103,562.96,0.9244,31,0.72,80.3201,795,null,null,5.3,5.5,null,null,null,null,9.4,2.6,9],["2569-08-17","19:03:01","H1-CH-03",42,435.8,0.701,2087.94,48.5,42,2.6,2609.925,83.9,90.9,4.5,565.4837,0.7707,0.9498,38,54.9458,48,2.6229,6.575,761.2281,0.5016,528.375,0.9344,29,0.72,76.9449,742,null,null,5.3,null,null,null,null,null,9.4,2.6,9],["2569-08-18","11:04:34","H1-CH-03",44,520.2,0.827,2087.94,52,44.4,2.8,2609.925,84.3,96.8,4.5,661.181,0.7868,0.9194,37.5,55.6784,47.7,2.6855,8.8667,1359.3359,0.7551,614.2667,0.929,32,0.66,80.2453,871,null,null,null,null,6.3,6.2,14.1,null,null,null,null],["2569-08-18","11:04:23","H1-CH-04",42,458.3,0.728,2083,50.9,42,2.1,2603.75,84.4,94.9,1.8,772.4458,0.5933,0.6497,36.8,56.6033,46.6,2.7468,8.8667,1139.1406,0.7165,550.5667,0.7128,32,0.66,80.2453,761,null,null,null,null,6.3,6.2,14.1,null,null,null,null],["2569-08-18","13:01:07","H1-CH-07",42,214.2,0.688,1112.46,55.7,41.9,1.2,1390.575,86.8,92.8,1.2,639.6645,0.3349,0.3989,34.1,32.6235,36,3.5167,6.1,347.6438,0.5504,290.4,0.454,33,0.66,81.8994,372,null,null,null,null,6.3,6.2,null,null,9.4,2.5,null],["2569-08-18","13:03:20","H1-CH-03",43,544.3,0.863,2087.94,51.4,43.5,3,2609.925,86.6,97,5.1,687.2802,0.792,1.0342,37.5,55.6784,47.8,2.6925,6.1,1130.9675,0.6887,635.7,0.925,33,0.66,81.8994,906,null,null,null,null,6.3,6.2,null,null,9.4,2.5,null],["2569-08-18","13:05:44","H1-CH-04",42,386.5,0.621,2083,49.5,42.1,1.7,2603.75,86.8,93.9,1.5,642.2583,0.6018,0.734,36.2,57.5414,47.5,2.6968,6.1,770.276,0.5916,476.3,0.7416,33,0.66,81.8994,652,null,null,null,null,6.3,6.2,null,null,9.4,2.5,null],["2569-08-18","15:07:00","P1-CH-02",42,615.6,0.965,2183.25,54.1,44.5,2.6,2729.0625,87.7,99.8,3.2,873.3,0.7049,0.9205,37.4,58.3757,45.6,2.8114,6.72,1375.9023,0.6283,705.32,0.8076,32,0.67,80.5426,1011,null,null,null,null,6.3,6.2,null,null,9.4,2.5,9.2],["2569-08-18","15:10:54","H1-CH-03",43,545,0.867,2087.94,54.1,45.7,2.9,2609.925,88,98.9,5,730.779,0.7458,0.9096,36.7,56.8921,46.7,2.7623,6.72,1185.3409,0.5843,635.12,0.8691,32,0.66,80.2453,912,null,null,null,null,6.3,6.2,null,null,9.4,2.5,9.2],["2569-08-18","15:13:51","H1-CH-04",42,479.3,0.761,2083,51.3,42.1,2.1,2603.75,88.2,97.4,1.9,798.4833,0.6003,0.778,36.8,56.6033,47.5,2.6968,6.72,998.1042,0.5363,570.32,0.7143,32,0.66,80.2453,799,null,null,null,null,6.3,6.2,null,null,9.4,2.5,9.2],["2569-08-18","15:13:28","H1-CH-07",42,248.7,0.785,1112.46,57.3,42.3,1.4,1390.575,88.1,95.3,1.8,695.2875,0.3577,0.4328,0,null,23.5,5.3957,6.72,417.1725,0.4783,278.92,0.4012,32,0.66,80.2453,424,null,null,null,null,6.3,6.2,null,null,9.4,2.5,9.2],["2569-08-18","17:01:12","H1-CH-03",43,434.5,0.689,2087.94,49.5,42.9,2.4,2609.925,86.6,95.1,4.6,574.1835,0.7567,0.8742,37.5,55.6784,47.8,2.6778,6.72,924.3484,0.5534,526.52,0.917,30,0.76,79.7404,733,null,null,null,null,6.3,6.2,null,null,9.4,2.5,9.2],["2569-08-18","17:03:44","H1-CH-04",42,325.9,0.534,2083,48.3,41.9,1.3,2603.75,86.7,92.4,1.1,555.4667,0.5867,0.7976,37.4,55.6952,46.7,2.7323,6.72,618.3906,0.4226,416.72,0.7502,30,0.73,78.911,559,null,null,null,null,6.3,6.2,null,null,9.4,2.5,9.2],["2569-08-18","17:05:33","H1-CH-07",42,175.2,0.583,1112.46,54.7,41.9,0.8,1390.575,86.5,91.3,1,593.312,0.2953,0.3969,22.9,48.579,34.5,3.6754,6.72,278.115,0.4152,239.32,0.4034,30,0.76,79.7404,321,null,null,null,null,6.3,6.2,null,null,9.4,2.5,9.2],["2569-08-18","17:07:00","P1-CH-02",42,493.1,0.769,2183.25,50,42,2.3,2729.0625,86.8,96.6,2.2,727.75,0.6776,0.846,38,57.4539,48,2.7,6.72,1114.3672,0.5813,585.82,0.805,30,0.76,79.7404,798,null,null,null,null,6.3,6.2,null,null,9.4,2.5,9.2],["2569-08-19","11:09:41","H1-CH-03",42,500.9,0.792,2087.94,49.6,42,2.9,2609.925,83,91.9,5.3,661.181,0.7576,0.9858,37.3,55.9769,47.8,2.6548,7.3333,967.8472,0.6405,593.3333,0.8974,31,0.64,78.0038,839,null,null,5.7,5.7,6.4,6.3,14.3,6.6,9.3,2.4,9.3],["2569-08-19","11:13:00","P1-CH-02",42,491.1,0.769,2183.25,49.8,41.9,2.4,2729.0625,83.1,92.1,2.8,718.6531,0.6834,0.8829,37.5,58.22,48.3,2.6377,7.3333,1023.3984,0.6962,584.2333,0.813,31,0.68,79.1728,808,null,null,5.7,5.7,6.4,6.3,14.3,6.6,9.3,2.4,9.3],["2569-08-19","11:12:35","H1-CH-05",42,426.9,0.679,2290.2,48.7,42,1,2862.75,82.9,91.6,1.5,639.3475,0.6677,0.8687,38.2,59.9529,47.7,2.6625,14.0,1037.7469,0.6399,526.8,0.824,31,0.64,78.0038,724,null,null,5.7,5.7,6.4,66.3,14.3,6.6,9.3,2.4,9.3],["2569-08-19","11:14:00","P1-CH-04",42,454.5,0.721,1726.28,50.2,42,3.6,2157.85,83,91.2,5.2,589.8123,0.7706,0.8688,36.2,47.6873,46.4,2.694,7.3333,737.2654,0.6818,544.4333,0.9231,31,0.68,79.1728,756,null,null,5.7,5.7,6.4,6.3,14.3,6.6,9.3,2.4,9.3],["2569-08-19","13:03:13","H1-CH-03",42,521.8,0.837,2087.94,49.8,42,2.9,2609.925,84.2,93.3,5.4,678.5805,0.769,0.873,37.3,55.9769,47.8,2.6736,7.3333,989.5966,0.6665,614.2333,0.9052,32,0.64,79.646,879,null,null,5.7,5.7,6.4,6.3,14.3,6.6,9.3,2.4,9.3],["2569-08-19","13:06:25","H1-CH-05",42,434.5,0.699,2290.2,48.8,42,0.5,2862.75,84.1,92.8,1.4,648.89,0.6696,0.7519,38.2,59.9529,47.7,2.6667,7.3333,1037.7469,0.6614,527.7333,0.8133,32,0.64,79.646,737,null,null,5.7,5.7,6.4,6.3,14.3,6.6,9.3,2.4,9.3],["2569-08-19","13:08:05","P1-CH-02",42,510.3,0.802,2183.25,50.1,42,2.4,2729.0625,84.2,93.5,3,736.8469,0.6925,0.7808,37.5,58.22,48.3,2.6584,7.3333,1057.5117,0.6713,603.4333,0.8189,32,0.64,79.646,838,null,null,5.7,5.7,6.4,6.3,14.3,6.6,9.3,2.4,9.3],["2569-08-19","13:13:20","P1-CH-04",42,471.1,0.751,1726.28,50.5,42,3.6,2157.85,84.2,92.6,5.1,611.3908,0.7705,0.9109,36.2,47.6873,46.4,2.7112,7.3333,755.2475,0.6485,561.0333,0.9176,32,0.64,79.646,786,null,null,5.7,5.7,6.4,6.3,14.3,6.6,9.3,2.4,9.3],["2569-08-19","17:00:11","H1-CH-03",42,501.2,0.791,2087.94,49.5,42,2.8,2609.925,84.2,92.7,5.2,652.4813,0.7681,0.9046,37.3,55.9769,47.8,2.6632,8.0333,924.3484,0.549,594.3333,0.9109,29,0.73,77.2181,834,null,null,null,null,null,6.3,14.3,6.6,9.3,2.4,9.3],["2569-08-19","17:02:57","H1-CH-05",42,422.3,0.673,2290.2,48.5,42,0.5,2862.75,84.2,92.4,1.4,620.2625,0.6808,0.8049,38.2,59.9529,47.7,2.6646,8.0333,978.1063,0.5401,516.2333,0.8323,29,0.73,77.2181,709,null,null,null,null,null,6.3,14.3,6.6,9.3,2.4,9.3],["2569-08-19","17:04:44","P1-CH-02",42,484.1,0.757,2183.25,49.6,42,2.4,2729.0625,84.2,92.9,2.4,691.3625,0.7002,0.8278,37.5,58.22,48.3,2.6211,8.0333,989.2852,0.5548,577.9333,0.8359,29,0.73,77.2181,798,null,null,null,null,null,6.3,14.3,6.6,9.3,2.4,9.3],["2569-08-19","17:06:03","P1-CH-04",42,450.5,0.714,1726.28,50,42,3.4,2157.85,84.1,92,5.2,575.4267,0.7829,0.9256,36.3,47.5559,47.8,2.6067,8.0333,710.2923,0.5344,542.6333,0.943,29,0.73,77.2181,748,null,null,null,null,null,6.3,14.3,6.6,9.3,2.4,9.3],["2569-08-19","19:01:10","H1-CH-03",42,482.2,0.763,2087.94,49,42,2.8,2609.925,85.9,93.6,4.7,608.9825,0.7918,0.9361,37.3,55.9769,47.8,2.6715,8.38,837.3509,0.4862,575.68,0.9453,29,0.75,77.7616,811,null,null,null,null,null,null,14.3,6.6,9.3,2.4,9.3],["2569-08-19","19:03:42","P1-CH-02",42,482.2,0.75,2183.25,49.2,42,2.4,2729.0625,86,93.9,2.3,654.975,0.7362,0.8704,37.5,58.22,48.3,2.648,8.38,898.3164,0.4895,576.38,0.88,29,0.75,77.7616,791,null,null,null,null,null,null,14.3,6.6,9.3,2.4,9.3],["2569-08-20","09:00:05","H1-CH-03",42,492.7,0.777,2087.94,49.3,42,2.8,2609.925,84.7,92.9,4.9,635.0817,0.7758,0.9136,35.4,58.9814,47.7,2.6583,6.2875,891.7244,0.5467,582.0875,0.9166,28,0.82,77.9001,814,null,5.7,5.6,5.6,6.3,6.4,null,null,9.2,2.4,9.1],["2569-08-20","09:02:24","H1-CH-06",42,346.6,0.564,2267.77,47.8,42,2.3,2834.7125,84.7,91,1.8,548.0444,0.6324,0.7968,36.7,61.7921,47.6,2.6954,6.2875,744.112,0.4809,437.1875,0.7977,28,0.82,77.9001,595,null,5.7,5.6,5.6,6.3,6.4,null,null,9.2,2.4,9.1],["2569-08-20","09:04:20","P1-CH-01",42,499.2,0.788,2169.64,49.8,42.1,2.7,2712.05,84.5,93.1,4.2,696.0928,0.7171,0.9068,36.8,58.9576,47.5,2.6968,6.2875,971.8179,0.5658,589.7875,0.8473,28,0.82,77.9001,819,null,5.7,5.6,5.6,6.3,6.4,null,null,9.2,2.4,9.1],["2569-08-20","09:08:09","P1-CH-02",42,478.5,0.75,2183.25,49.6,42,2.4,2729.0625,84.7,93,2.3,691.3625,0.6921,0.834,36.2,60.3108,46.6,2.721,6.2875,943.8008,0.5497,567.5875,0.821,28,0.82,77.9001,786,null,5.7,5.6,5.6,6.3,6.4,null,null,9.2,2.4,9.1],["2569-08-20","11:02:21","P1-CH-01",42,530.5,0.835,2169.64,50.4,42.3,2.6,2712.05,86.2,95.6,4.3,732.2535,0.7245,0.873,37.4,58.0118,48.2,2.7012,7.09,1062.2196,0.527,623.19,0.8511,29,0.75,77.7616,870,null,5.7,5.6,5.6,6.3,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-20","11:07:00","P1-CH-02",42,529.6,0.828,2183.25,50.2,42,2.5,2729.0625,86.3,95.6,2.7,745.9438,0.71,0.8463,37.6,58.0652,47.9,2.6868,7.09,1057.5117,0.5213,622.19,0.8341,29,0.75,77.7616,866,null,5.7,5.6,5.6,6.3,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-20","11:10:00","H1-CH-03",42,537.2,0.851,2087.94,50,42.1,2.9,2609.925,86.3,95.4,5.4,687.2802,0.7816,0.9419,37.4,55.8273,48.2,2.6598,7.09,989.5966,0.5159,629.89,0.9165,29,0.75,77.7616,889,null,5.7,5.6,5.6,6.3,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-20","11:11:29","H1-CH-06",42,396.2,0.633,2267.77,48.7,42,2.5,2834.7125,86.4,94,2.1,633.0858,0.6258,0.7883,37.8,59.9939,48,2.6917,7.09,897.659,0.468,489.09,0.7725,29,0.75,77.7616,663,null,5.7,5.6,5.6,6.3,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-20","13:10:34","H1-CH-03",42,543.2,0.863,2087.94,50.5,42.6,3,2609.925,87.1,96.2,5.4,687.2802,0.7904,1.0102,35.5,58.8152,46.8,2.7286,6.2875,989.5966,0.4459,631.7875,0.9193,28,0.74,75.7921,908,null,5.7,5.6,5.6,6.3,6.4,null,null,9.2,2.4,9.1],["2569-08-20","13:13:14","H1-CH-06",42,443.1,0.702,2267.77,49.5,42,2.7,2834.7125,87.1,95.8,2.3,708.6781,0.6252,0.7962,37.2,60.9616,47.5,2.7242,6.2875,1027.5833,0.4348,534.0875,0.7536,28,0.74,75.7921,728,null,5.7,5.6,5.6,6.3,6.4,null,null,9.2,2.4,9.1],["2569-08-20","13:15:43","P1-CH-01",42,550.5,0.87,2169.64,50.8,42.6,2.7,2712.05,87,96.6,4.3,741.2937,0.7426,0.9526,36.4,59.6055,47.6,2.7416,6.2875,1084.82,0.4614,640.7875,0.8644,28,0.74,75.7921,904,null,5.7,5.6,5.6,6.3,6.4,null,null,9.2,2.4,9.1],["2569-08-20","13:17:38","P1-CH-02",42,556.5,0.871,2183.25,50.7,42.2,2.6,2729.0625,87.1,96.7,3.1,773.2344,0.7197,0.9245,36.8,59.3274,47.8,2.705,6.2875,1091.625,0.4592,647.3875,0.8372,28,0.74,75.7921,907,null,5.7,5.6,5.6,6.3,6.4,null,null,9.2,2.4,9.1],["2569-08-20","15:05:09","P1-CH-01",42,553.4,0.871,2169.64,51.3,42.8,2.7,2712.05,85.9,95.4,4.5,768.4142,0.7202,0.9468,37.4,58.0118,48.2,2.695,7.09,1073.5198,0.5195,646.09,0.8408,28,0.79,77.1149,910,null,5.7,5.6,5.6,6.3,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-20","15:16:36","P1-CH-02",42,553.2,0.865,2183.25,51.1,42.4,2.5,2729.0625,86,95.5,3.2,791.4281,0.699,0.8948,37.6,58.0652,48,2.6792,7.09,1080.2539,0.5167,645.89,0.8161,28,0.79,77.1149,899,null,5.7,5.6,5.6,6.3,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-20","15:17:20","H1-CH-03",42,544.5,0.864,2087.94,50.9,42.7,2.9,2609.925,86,95.1,5.6,713.3795,0.7633,0.9958,38,54.9458,48.1,2.6549,7.09,989.5966,0.506,637.69,0.8939,28,0.79,77.1149,902,null,5.7,5.6,5.6,6.3,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-20","15:21:57","H1-CH-06",42,446.4,0.707,2267.77,49.7,42,2.8,2834.7125,85.9,94.6,2.4,727.5762,0.6135,0.7508,37.8,59.9939,47.8,2.7029,7.09,1027.5833,0.4976,539.09,0.7409,28,0.79,77.1149,735,null,5.7,5.6,5.6,6.3,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-20","17:00:02","H1-CH-01",42,524.8,0.833,2193.17,52,42.2,2.9,2741.4625,87,96.2,2.8,895.5444,0.586,0.7303,36.8,59.597,47.5,2.7389,7.09,1050.894,0.4821,616.19,0.6881,28,0.79,77.1149,878,null,5.7,5.6,5.6,6.3,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-20","17:02:18","H1-CH-03",42,543.9,0.86,2087.94,50.6,42.5,3,2609.925,86.9,96.3,5.3,704.6798,0.7718,0.9513,37.3,55.9769,47.7,2.6834,7.09,1022.2206,0.49,635.99,0.9025,28,0.79,77.1149,904,null,5.7,5.6,5.6,6.3,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-20","17:04:51","H1-CH-06",42,534.2,0.836,2267.77,51.5,42,3.1,2834.7125,86.9,97.7,2.8,897.659,0.5951,0.7498,37.4,60.6356,47.6,2.7479,7.09,1275.6206,0.5247,626.29,0.6977,28,0.79,77.1149,869,null,5.7,5.6,5.6,6.3,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-20","17:06:21","P1-CH-01",42,553.4,0.868,2169.64,51,42.2,2.6,2712.05,86.8,96.6,4.3,795.5347,0.6956,0.9044,37.5,57.8571,47.6,2.7311,7.09,1107.4204,0.5029,645.59,0.8115,28,0.79,77.1149,907,null,5.7,5.6,5.6,6.3,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-20","17:15:04","P1-CH-02",42,537.9,0.837,2183.25,50.9,42.2,2.5,2729.0625,86.9,96.5,2.6,791.4281,0.6797,0.8705,37.5,58.22,48.3,2.6687,7.09,1091.625,0.4952,630.79,0.797,28,0.79,77.1149,883,null,5.7,5.6,5.6,6.3,6.4,14.1,6.5,9.2,2.4,9.1],["2569-08-21","09:35:21","P1-CH-01",42,425.3,0.682,2169.64,49,42.1,2.3,2712.05,84.7,93.1,4,623.7715,0.6818,0.8902,37.4,58.0118,48,2.6604,6.375,949.2175,0.5381,517.075,0.8289,29,0.74,77.4903,713,null,null,5.5,5.7,6.3,6.5,null,6.5,9.1,2.4,9],["2569-08-21","09:49:00","P1-CH-02",42,421.2,0.667,2183.25,48.9,42,2.2,2729.0625,84.8,93.1,2.1,627.6844,0.671,0.8664,37.8,57.7579,47.8,2.6506,6.375,943.8008,0.5317,513.175,0.8176,29,0.74,77.4903,693,null,null,5.5,5.7,6.3,6.5,null,6.5,9.1,2.4,9],["2569-08-21","09:51:02","P1-CH-04",42,358.8,0.582,1726.28,49.2,42,2.7,2157.85,84.8,91.4,2.9,517.884,0.6928,0.8977,37.6,45.9117,48,2.5604,6.375,593.4088,0.4745,450.775,0.8704,29,0.74,77.4903,601,null,null,5.5,5.7,6.3,6.5,null,6.5,9.1,2.4,9],["2569-08-21","09:54:13","H1-CH-03",42,422.1,0.674,2087.94,48.5,42,2.4,2609.925,84.8,92.8,4.7,565.4837,0.7464,0.8965,38,54.9458,48,2.6271,6.375,869.975,0.5134,514.475,0.9098,29,0.73,77.2181,702,null,null,5.5,5.7,6.3,6.5,null,6.5,9.1,2.4,9],["2569-08-21","09:58:37","H1-CH-04",42,378.3,0.606,2083,49.9,42,1.7,2603.75,84.9,92.2,1.5,685.6542,0.5517,0.6674,37.6,55.3989,47.6,2.6471,6.375,791.974,0.4873,469.875,0.6853,29,0.73,77.2181,633,null,null,5.5,5.7,6.3,6.5,null,6.5,9.1,2.4,9],["2569-08-21","10:01:09","H1-CH-06",42,350,0.566,2267.77,48.4,42.1,2.3,2834.7125,84.8,92.2,1.7,595.2896,0.5879,0.7112,38,59.6782,47.8,2.6841,6.375,874.0364,0.4939,442.175,0.7428,29,0.73,77.2181,592,null,null,5.5,5.7,6.3,6.5,null,6.5,9.1,2.4,9],["2569-08-21","11:35:05","P1-CH-01",42,505.8,0.801,2169.64,50.1,42.2,2.7,2712.05,86,95.9,4.1,714.1732,0.7082,0.8567,37.8,57.3979,48,2.7021,6.3778,1118.7206,0.6022,597.9778,0.8373,31,0.69,79.4615,835,null,null,5.5,5.7,6.3,6.5,6.4,6.5,9.1,2.4,9],["2569-08-21","11:52:23","H1-CH-03",42,515.7,0.815,2087.94,49.8,42,2.7,2609.925,86,95.9,4.9,678.5805,0.76,0.9228,37.8,55.2365,48,2.6729,6.3667,1076.5941,0.6022,607.8667,0.8958,31,0.69,79.4615,852,null,null,5.5,5.7,6.3,6.5,6.3,6.5,9.1,2.4,9],["2569-08-21","11:55:21","H1-CH-04",42,500.7,0.786,2083,52,42.1,2.2,2603.75,86.1,96,2.5,859.2375,0.5827,0.7025,38,54.8158,47.8,2.6946,6.3778,1074.0469,0.5986,592.8778,0.69,31,0.69,79.4615,821,null,null,5.5,5.7,6.3,6.5,6.4,6.5,9.1,2.4,9],["2569-08-21","11:58:04","H1-CH-06",42,464.7,0.735,2267.77,50.5,42.1,2.8,2834.7125,86.1,96.4,2.3,793.7195,0.5855,0.735,37.6,60.313,47.8,2.7176,6.3778,1216.5641,0.6081,556.4778,0.7011,31,0.69,79.4615,761,null,null,5.5,5.7,6.3,6.5,6.4,6.5,9.1,2.4,9],["2569-08-21","11:54:59","P1-CH-02",42,481.9,0.76,2183.25,50,42.1,2.3,2729.0625,86.1,95.5,2.3,718.6531,0.6706,0.8479,38,57.4539,47.8,2.6778,6.3778,1068.8828,0.631,574.0778,0.7988,31,0.73,80.6039,793,null,null,5.5,5.7,6.3,6.5,6.4,6.5,9.1,2.4,9],["2569-08-21","12:41:06","P1-CH-04",42,410.8,0.654,1726.28,50.3,42.1,3,2157.85,86.1,93.8,3.9,589.8123,0.6965,0.8807,37.6,45.9117,47.6,2.6092,6.3778,692.3102,0.4896,502.3778,0.8518,30,0.7,78.0722,679,null,null,5.5,5.7,6.3,6.5,6.4,6.5,9.1,2.4,9],["2569-08-21","13:36:29","H1-CH-03",42,525.1,0.835,2087.94,49.8,42,2.8,2609.925,86.5,96.5,4.9,678.5805,0.7738,0.9784,37.8,55.2365,47.8,2.6883,6.3778,1087.4688,0.5771,617.0778,0.9094,31,0.68,79.1728,871,null,null,5.5,5.7,6.3,6.5,6.4,6.5,9.1,2.4,9],["2569-08-21","13:02:23","P1-CH-01",42,523.7,0.833,2169.64,50.1,42,2.6,2712.05,86.4,96.8,4.2,732.2535,0.7152,0.9043,36.8,58.9576,47.5,2.76,6.3778,1175.2217,0.59,614.3778,0.839,31,0.68,79.1728,870,null,null,5.5,5.7,6.3,6.5,6.4,6.5,9.1,2.4,9],["2569-08-21","13:05:04","P1-CH-02",42,504,0.791,2183.25,50,41.9,2.3,2729.0625,86.5,96.4,2.2,736.8469,0.684,0.8649,38,57.4539,47.8,2.7008,6.3667,1125.7383,0.5747,596.1667,0.8091,31,0.68,79.1728,823,null,null,5.5,5.7,6.3,6.5,6.3,6.5,9.1,2.4,9],["2569-08-21","13:45:17","H1-CH-04",42,489,0.776,2083,51.6,42,2.2,2603.75,86.6,96.2,2,833.2,0.5869,0.7555,38,54.8158,48,2.6833,6.3667,1041.5,0.5638,581.3667,0.6978,31,0.68,79.1728,812,null,null,5.5,5.7,6.3,6.5,6.4,6.4,9.1,2.4,9],["2569-08-21","13:07:55","P1-CH-04",42,426.5,0.683,1726.28,50.4,42,3,2157.85,86.5,94.5,4.1,604.198,0.7059,0.9055,35,49.3223,46.6,2.6824,6.3667,719.2833,0.5219,514.4667,0.8515,31,0.68,79.1728,707,null,null,5.5,5.7,6.3,6.5,6.3,6.5,9.1,2.4,9],["2569-08-21","13:49:10","H1-CH-06",42,456.3,0.723,2267.77,50.1,42,2.7,2834.7125,86.5,96.6,2.3,765.3724,0.5962,0.7703,37.4,60.6356,47.6,2.7269,6.3778,1192.9415,0.5796,547.6778,0.7156,31,0.68,79.1728,754,null,null,5.5,5.7,6.3,6.5,6.4,6.5,9.1,2.4,9],["2569-08-21","15:19:24","P1-CH-01",42,528.4,0.832,2169.64,50.1,42,2.6,2712.05,86.5,96.7,4.3,732.2535,0.7216,0.9322,37.8,57.3979,48,2.7271,6.3778,1152.6213,0.5476,620.5778,0.8475,30,0.7,78.0722,868,null,null,5.5,5.7,6.3,6.5,6.4,6.5,9.1,2.4,9],["2569-08-21","15:19:27","H1-CH-03",42,516.6,0.819,2087.94,49.7,42,2.7,2609.925,86.6,96.5,4.7,669.8808,0.7712,0.9927,37.8,55.2365,48,2.6812,6.3778,1076.5941,0.5372,608.7778,0.9088,30,0.7,78.0722,859,null,null,5.5,5.7,6.3,6.5,6.4,6.5,9.1,2.4,9],["2569-08-21","15:21:11","P1-CH-02",42,500.2,0.785,2183.25,50,42,2.4,2729.0625,86.6,96.4,2.3,727.75,0.6873,0.8848,38,57.4539,47.8,2.6925,6.3778,1114.3672,0.5347,592.3778,0.814,30,0.7,78.0722,814,null,null,5.5,5.7,6.3,6.5,6.4,6.5,9.1,2.4,9],["2569-08-21","15:22:01","H1-CH-04",42,462.8,0.736,2083,51.2,42,2.1,2603.75,86.7,95.8,1.8,798.4833,0.5796,0.7461,38,54.8158,47.8,2.6862,6.3778,987.2552,0.5133,554.9778,0.695,30,0.7,78.0722,772,null,null,5.5,5.7,6.3,6.5,6.4,6.5,9.1,2.4,9],["2569-08-21","15:23:09","P1-CH-04",42,429.8,0.681,1726.28,50.4,42,3.1,2157.85,86.5,94.6,4.1,604.198,0.7114,0.919,34.9,49.4636,46.7,2.6724,6.3778,728.2744,0.4901,517.7778,0.857,30,0.7,78.0722,707,null,null,5.5,5.7,6.3,6.5,6.4,6.5,9.1,2.4,9],["2569-08-21","15:24:35","H1-CH-06",42,430.6,0.682,2267.77,49.6,42,2.6,2834.7125,86.6,96.1,2.2,718.1272,0.5996,0.7746,37.6,60.313,47.6,2.7227,6.3778,1122.0737,0.527,522.1778,0.7271,30,0.7,78.0722,713,null,null,5.5,5.7,6.3,6.5,6.4,6.5,9.1,2.4,9],["2569-08-21","17:09:55","P1-CH-01",42,502,0.79,2169.64,49.9,42.1,2.6,2712.05,86.1,96.1,4.1,705.133,0.7119,0.923,37.8,57.3979,48,2.7146,6.3778,1130.0208,0.5635,594.1778,0.8426,30,0.71,78.3529,825,null,null,5.5,5.7,6.3,6.5,6.4,6.5,9.1,2.4,9],["2569-08-21","17:12:09","P1-CH-02",42,485.5,0.759,2183.25,49.8,42,2.3,2729.0625,86.3,95.8,2.2,709.5562,0.6842,0.8808,38,57.4539,47.8,2.6904,6.3778,1080.2539,0.5445,577.6778,0.8141,30,0.71,78.3529,793,null,null,5.5,5.7,6.3,6.5,6.4,6.5,9.1,2.4,9],["2569-08-21","17:13:47","P1-CH-04",42,413.9,0.656,1726.28,50.2,42,3,2157.85,86.3,94.1,4,589.8123,0.7017,0.9066,34.8,49.6057,46.5,2.6753,6.3778,701.3012,0.4953,501.5778,0.8504,30,0.71,78.3529,686,null,null,5.5,5.7,6.3,6.5,6.4,6.5,9.1,2.4,9],["2569-08-21","17:12:18","H1-CH-03",42,502.7,0.793,2087.94,49.5,41.9,2.7,2609.925,86.3,96,4.6,661.181,0.7603,0.9613,38,54.9458,48,2.6687,6.3778,1054.8447,0.5585,595.0778,0.9,30,0.72,78.6325,833,null,null,5.5,5.7,6.3,6.5,6.4,6.5,9.1,2.4,9],["2569-08-21","17:17:58","H1-CH-04",42,468.9,0.74,2083,51.3,42,2.1,2603.75,86.4,95.7,1.9,807.1625,0.5809,0.7425,37.6,55.3989,47.8,2.682,6.3778,1008.9531,0.5449,560.6778,0.6946,30,0.72,78.6325,771,null,null,5.5,5.7,6.3,6.5,6.4,6.5,9.1,2.4,9],["2569-08-21","17:18:38","H1-CH-06",42,437.3,0.691,2267.77,49.8,42,2.6,2834.7125,86.3,96.1,2.2,737.0252,0.5933,0.7584,37.6,60.313,47.6,2.7164,6.3778,1157.5076,0.561,528.8778,0.7176,30,0.72,78.6325,722,null,null,5.5,5.7,6.3,6.5,6.4,6.5,9.1,2.4,9],["2569-08-22","09:00:33","P1-CH-02",42,355.7,0.575,2183.25,47.5,42,2,2729.0625,83.4,89.8,1.4,500.3281,0.7109,0.912,38,57.4539,47.8,2.6192,6.4143,727.75,0.5438,447.9143,0.8952,29,0.76,78.032,605,null,null,5.6,5.5,null,6.4,null,6.6,9.1,2.5,9.2],["2569-08-22","09:02:26","P1-CH-03",42,548.6,0.869,2169.2,125.4,65.6,28.8,2711.5,83.2,92.4,7.4,5404.9233,0.1015,0.1302,36.5,59.4301,53.2,2.4568,6.4143,1039.4083,0.6403,644.7143,0.1193,29,0.76,78.032,905,null,null,5.6,5.5,null,6.4,null,6.6,9.1,2.5,9.2],["2569-08-22","09:04:25","H1-CH-03",42,357.2,0.584,2087.94,47.2,42.1,2.2,2609.925,83.3,89.4,3.7,443.6873,0.8051,1.029,37.4,55.8273,48,2.5896,6.4143,663.3559,0.5366,449.0143,1.012,29,0.76,78.032,612,null,null,5.6,5.5,null,6.4,null,6.6,9.1,2.5,9.2],["2569-08-22","09:06:24","H1-CH-05",42,373,0.604,2290.2,48.3,42.2,1,2862.75,83.2,90.4,1.2,582.0925,0.6408,0.7341,37.8,60.5873,47.2,2.6631,6.4143,858.825,0.5821,464.4143,0.7978,29,0.76,78.032,634,null,null,5.6,5.5,null,6.4,null,6.6,9.1,2.5,9.2],["2569-08-22","11:00:07","H1-CH-03",42,489.5,0.779,2087.94,49.4,42,2.7,2609.925,84.5,93.2,4.8,643.7815,0.7604,0.2638,37.5,55.6784,48,2.6208,6.4143,946.0978,0.6089,581.4143,0.9031,30,0.73,78.911,817,null,null,5.6,5.5,null,6.4,null,6.6,9.1,2.5,9.2],["2569-08-22","11:02:23","H1-CH-05",42,537.4,0.851,2290.2,50.9,42.1,0.2,2862.75,84.5,95.1,1.4,839.74,0.64,0.7281,38,60.2684,47.9,2.6743,6.4143,1264.3812,0.6548,629.7143,0.7499,30,0.73,78.911,892,null,null,5.6,5.5,null,6.4,null,6.6,9.1,2.5,9.2],["2569-08-22","11:04:33","P1-CH-02",42,478.1,0.757,2183.25,49.8,42,2.3,2729.0625,84.6,93.4,2.3,709.5562,0.6738,0.7613,37.3,58.5322,48.5,2.6124,6.4143,1000.6563,0.6074,570.3143,0.8038,30,0.73,78.911,791,null,null,5.5,5.6,null,6.4,null,6.6,9.1,2.5,9.2],["2569-08-22","11:06:25","P1-CH-03",42,545,0.866,2169.2,125.9,66.9,27.7,2711.5,84.5,93.8,7.6,5332.6167,0.1022,0.1222,36.6,59.2678,53,2.4396,6.4143,1050.7062,0.6246,641.0143,0.1202,30,0.73,78.911,904,null,null,5.6,5.5,null,6.4,null,6.6,9.1,2.5,9.2],["2569-08-22","13:00:48","H1-CH-03",42,415.7,0.666,2087.94,48.2,42,2.4,2609.925,86.3,93.8,4.3,539.3845,0.7707,0.9187,37.5,55.6784,48,2.6396,6.4143,815.6016,0.5133,507.6143,0.9411,30,0.74,79.1884,706,null,null,5.6,5.5,null,6.4,null,6.6,9.1,2.5,9.2],["2569-08-22","13:02:14","H1-CH-04",43,414,0.663,2083,51.7,43.1,1.9,2603.75,86.4,94,1.8,746.4083,0.5547,0.6659,34.2,60.9064,35.7,3.549,6.4143,824.5208,0.5131,490.3143,0.6569,30,0.74,79.1884,698,null,null,5.6,5.5,null,6.4,null,6.6,9.1,2.5,9.2],["2569-08-22","13:04:04","H1-CH-05",42,502.6,0.801,2290.2,50.4,42,0.5,2862.75,86.2,96.4,1,801.57,0.627,0.1398,37.4,61.2353,47.6,2.7185,6.4,1216.6688,0.5926,594,0.741,30,0.74,79.1884,833,null,null,5.6,5.5,null,6.4,null,6.6,9.1,2.5,9.1],["2569-08-22","13:06:48","P1-CH-02",42,412,0.66,2183.25,48.5,42.1,2.1,2729.0625,86.3,93.9,1.8,582.2,0.7077,0.9045,36.7,59.4891,47.5,2.6758,6.4143,864.2031,0.5166,502.6143,0.8633,30,0.74,79.1884,688,null,null,5.6,5.5,null,6.4,null,6.6,9.1,2.5,9.2],["2569-08-22","13:08:36","P1-CH-03",42,544.8,0.868,2169.2,124.8,66.7,28.6,2711.5,86.2,95.6,7.2,5251.2717,0.1037,0.1277,36.5,59.4301,53.1,2.467,6.4143,1062.0042,0.5728,640.8143,0.122,30,0.74,79.1884,905,null,null,5.6,5.5,null,6.4,null,6.6,9.1,2.5,9.2],["2569-08-22","15:00:32","P1-CH-02",42,386,0.618,2183.25,48,41.9,1.9,2729.0625,85.8,93.1,1.4,554.9094,0.6956,0.8859,37.4,58.3757,47.6,2.6513,6.4143,830.0898,0.5884,477.4143,0.8603,29,0.86,80.6944,650,null,null,5.6,5.5,null,6.4,null,6.6,9.1,2.5,9.2],["2569-08-22","15:01:39","P1-CH-03",42,550.1,0.87,2169.2,124.4,66.5,28.9,2711.5,85.7,95.1,7.4,5233.195,0.1051,0.1339,36.6,59.2678,52.8,2.4811,6.4,1062.0042,0.6525,645.9,0.1234,29,0.86,80.6944,907,null,null,5.6,5.5,null,6.4,null,6.6,9.1,2.5,9.1],["2569-08-22","15:03:23","H1-CH-03",42,394.4,0.631,2087.94,47.8,42,2.2,2609.925,85.9,92.8,3.9,504.5855,0.7816,0.0993,37.4,55.8273,48.1,2.6195,6.4143,750.3534,0.57,486.3143,0.9638,29,0.86,80.6944,669,null,null,5.6,5.5,null,6.4,null,6.6,9.2,2.5,9.1],["2569-08-22","15:05:08","H1-CH-04",42,434.1,0.694,2083,51.1,42,2,2603.75,86,94,1.8,789.8042,0.5496,0.6924,35.1,59.3447,36.7,3.4578,6.4143,867.9167,0.6013,512.3143,0.6487,29,0.86,80.6944,725,null,null,5.6,5.5,null,6.4,null,6.6,9.2,2.5,9.1],["2569-08-22","15:07:58","H1-CH-05",42,457.7,0.728,2290.2,49.8,42,0.4,2862.75,85.7,95.2,1.1,744.315,0.6149,0.1023,38,60.2684,47.5,2.6947,6.4143,1133.1719,0.6549,549.6143,0.7384,29,0.86,80.6944,766,null,null,5.6,5.5,null,6.4,null,6.6,9.1,2.5,9.2],["2569-08-22","17:10:58","P1-CH-02",42,403,0.641,2183.25,48.3,42.1,2.1,2729.0625,86.7,94.2,1.6,564.0062,0.7145,0.9002,37,59.0068,47,2.7,6.4143,852.832,0.5611,493.4143,0.8748,30,0.8,80.8334,674,null,null,5.6,5.5,null,6.4,null,6.6,9.1,2.5,9.2],["2569-08-22","17:10:00","P1-CH-03",42,552,0.872,2169.2,124.5,66.8,28.8,2711.5,86.6,95.9,7.3,5215.1183,0.1058,0.1338,37.5,57.8453,47.3,2.7674,6.4143,1050.7063,0.6173,643.2143,0.1233,30,0.8,80.8334,909,null,null,5.6,5.5,null,6.4,null,6.6,9.1,2.5,9.2],["2569-08-22","17:18:34","H1-CH-03",42,421.9,0.671,2087.94,48.2,42,2.3,2609.925,86.6,94,4.2,539.3845,0.7822,0.9783,37.6,55.5303,47.6,2.6618,6.4143,804.7269,0.5609,513.5143,0.952,30,0.799,80.8063,704,null,null,5.6,5.5,null,6.4,null,6.6,9.1,2.5,9.2],["2569-08-22","17:27:50","H1-CH-04",42,467,0.74,2083,51.5,42,2.1,2603.75,86.7,95.3,2,824.5208,0.5664,0.7315,37.7,55.252,47.7,2.6709,6.4143,933.0104,0.5945,558.8143,0.6777,30,0.8,80.8334,776,null,null,5.6,5.5,null,6.4,null,6.6,9.1,2.5,9.2],["2569-08-22","17:34:53","H1-CH-05",42,497.8,0.785,2290.2,50.2,42,0.8,2862.75,86.5,96.6,1,782.485,0.6362,0.0622,37.6,60.9096,47.3,2.7336,6.4143,1204.7406,0.6406,589.1143,0.7529,30,0.8,80.8334,828,null,null,5.6,5.5,null,6.4,null,6.6,9.1,2.5,9.2],["2569-08-22","19:11:07","P1-CH-02",42,469.7,0.739,2183.25,49.4,42,2.3,2729.0625,85.6,94.1,2.2,673.1687,0.6977,0.9014,37.8,57.7579,48,2.6625,6.4,966.543,0.4854,561.9,0.8347,28,0.77,76.5881,774,null,null,5.6,5.5,6.3,6.4,null,6.6,9.1,2.5,9.2],["2569-08-22","19:14:27","H1-CH-03",42,482.5,0.766,2087.94,49.1,42,2.7,2609.925,85.5,93.8,4.8,617.6823,0.7811,1.0127,38,54.9458,47.8,2.6695,6.4,902.5991,0.4822,574.7,0.9304,28,0.77,76.5881,806,null,null,5.6,5.5,6.3,6.4,null,6.6,9.1,2.5,9.2],["2569-08-22","19:16:38","H1-CH-04",42,490.9,0.775,2083,51.7,42,2.2,2603.75,85.6,94.2,2.2,841.8792,0.5831,0.7506,37.6,55.3989,47.6,2.6933,6.4,933.0104,0.4883,582.5,0.6919,28,0.77,76.5881,816,null,null,5.6,5.5,6.3,6.4,null,6.6,9.1,2.5,9.2],["2569-08-22","19:18:35","H1-CH-05",42,521.9,0.825,2290.2,50.4,42,-11.4,2862.75,85.4,95.5,1,801.57,0.6511,0.8114,37.8,60.5873,48,2.6979,6.4,1204.7406,0.5341,614.1,0.7661,28,0.77,76.5881,872,null,null,5.6,5.5,6.3,6.4,null,6.6,9.1,2.5,9.2],["2569-08-23","11:17:39","H1-CH-03",42,409.2,0.66,2087.94,48.5,42.1,2.4,2609.925,84.1,91.6,4.5,556.784,0.7349,0.9125,36.4,57.361,46.8,2.6859,6.35,815.6016,0.6043,498.75,0.8958,30,0.74,79.1884,696,null,null,5.5,5.3,6.2,null,6.4,6.6,9.3,2.4,9.1],["2569-08-23","11:20:10","H1-CH-04",42,450.9,0.718,2083,51.6,42.1,2.1,2603.75,84.2,92.9,2,824.5208,0.5469,0.6815,37.1,56.1456,47.6,2.6807,6.35,943.8594,0.6345,541.95,0.6573,30,0.74,79.1884,748,null,null,5.5,5.3,6.2,null,6.4,6.6,9.3,2.4,9.1],["2569-08-23","11:22:15","H1-CH-05",43,417.7,0.673,2290.2,50.4,43.1,-11.5,2862.75,84,93,1.1,696.6025,0.5996,0.7418,36.7,62.4033,46.6,2.721,6.35,1073.5312,0.6516,507.35,0.7283,30,0.74,79.1884,708,null,null,5.5,5.3,6.2,null,6.4,6.6,9.3,2.4,9.1],["2569-08-23","11:25:38","P1-CH-03",68,294,0.493,2169.2,127,67.8,24.8,2711.5,84,88.8,4,5350.6933,0.0549,0.0645,37.8,57.3862,47.5,2.6674,6.3667,542.3,0.5239,385.6667,0.0721,29,0.82,79.6376,520,null,null,5.5,5.3,6.2,6.5,6.4,6.6,9.3,2.4,9.1],["2569-08-23","12:12:46","P1-CH-04",42,440,0.7,1726.28,51.5,42,2,2157.85,84.4,92.5,1.9,683.3192,0.6439,0.7588,37.7,45.7899,47.7,2.673,6.3667,728.2744,0.7148,531.7667,0.7782,31,0.75,81.1682,734,null,null,5.5,5.3,6.2,6.5,6.4,6.6,9.3,2.4,9.1],["2569-08-23","13:12:20","H1-CH-03",42,504.5,0.809,2087.94,49.6,42,2.8,2609.925,85.8,95,4.9,661.181,0.763,0.8641,36.7,56.8921,47.1,2.7134,6.35,1000.4713,0.5708,594.65,0.8994,31,0.67,78.8827,843,null,null,5.5,5.3,6.2,null,6.4,6.6,9.3,2.4,9.1],["2569-08-23","13:11:31","H1-CH-04",42,505.3,0.804,2083,52.1,42,2.2,2603.75,85.9,95.3,2.2,876.5958,0.5764,0.1272,36.4,57.2253,46.6,2.7575,6.35,1019.8021,0.5726,594.65,0.6784,31,0.67,78.8827,841,null,null,5.5,5.3,6.2,null,6.4,6.6,9.3,2.4,9.1],["2569-08-23","13:13:23","H1-CH-05",42,528.3,0.847,2290.2,50.8,42.2,-11.3,2862.75,85.7,96.5,1,820.655,0.6438,0.7669,37.2,61.5645,47.5,2.7242,6.35,1288.2375,0.613,619.35,0.7547,31,0.67,78.8827,888,null,null,5.5,5.3,6.2,null,6.4,6.6,9.3,2.4,9.1],["2569-08-23","13:15:23","P1-CH-03",68,378.4,0.616,2169.2,127.3,68.3,25.8,2711.5,85.7,92.2,5.6,5332.6167,0.071,0.0891,36.6,59.2678,46.5,2.7441,6.35,734.3646,0.5745,467.85,0.0877,31,0.74,80.8866,642,null,null,5.5,5.3,6.2,null,6.4,6.6,9.3,2.4,9.1],["2569-08-23","13:17:58","P1-CH-04",42,419.7,0.67,1726.28,50.3,42,3.1,2157.85,85.8,93.5,4.3,597.0052,0.703,0.8857,34.8,49.6057,47.1,2.6603,6.35,692.3102,0.5268,507.95,0.8508,31,0.67,78.8827,698,null,null,5.5,5.3,6.2,null,6.4,6.6,9.3,2.4,9.1],["2569-08-23","17:01:23","P1-CH-03",42,435.7,0.694,2169.2,127.6,68.2,27,2711.5,86.5,94,6.4,5368.77,0.0812,0.1008,36.5,59.4301,46.5,2.757,6.3667,847.3438,0.5744,525.0667,0.0978,31.2,0.73,80.9425,730,null,null,5.5,5.3,6.2,6.5,6.4,6.6,9.3,2.4,9.1],["2569-08-23","17:09:42","P1-CH-04",42,412.5,0.655,1726.28,49.9,42.1,3,2157.85,86.6,93.9,4,561.041,0.7352,0.0638,36,47.9522,47,2.6489,6.3667,656.346,0.549,501.8667,0.8945,31,0.73,80.6039,679,null,null,5.5,5.3,6.2,6.5,6.4,6.6,9.3,2.4,9.1],["2569-08-23","17:11:51","H1-CH-03",42,503,0.799,2087.94,49.4,41.9,2.7,2609.925,86.6,95.6,4.8,652.4813,0.7709,0.9677,36.5,57.2038,46.5,2.7484,6.3667,978.7219,0.6002,592.3667,0.9079,31,0.73,80.6039,832,null,null,5.5,5.3,6.2,6.5,6.4,6.6,9.3,2.4,9.1],["2569-08-23","17:12:29","H1-CH-04",42,518.9,0.82,2083,52.2,42,2.2,2603.75,86.7,96.3,2.2,885.275,0.5861,0.0218,36.5,57.0685,46.5,2.7763,6.3667,1041.5,0.6116,608.2667,0.6871,31,0.73,80.6039,857,null,null,5.5,5.3,6.2,6.5,6.4,6.6,9.3,2.4,9.1],["2569-08-23","17:15:24","H1-CH-05",42,549.7,0.87,2290.2,50.9,42.2,-11.2,2862.75,86.5,97.5,0.9,830.1975,0.6621,0.8522,36.5,62.7452,46,2.8152,6.3667,1312.0938,0.651,638.5667,0.7692,31,0.73,80.6039,912,null,null,5.5,5.3,6.2,6.5,6.4,6.6,9.3,2.4,9.1],["2569-08-23","19:01:34","P1-CH-03",42,409.1,0.658,2169.2,127.5,67.9,27.0,2711.5,86.1,93,5.9,5386.8467,0.0759,0.0985,36.5,59.4301,46.5,2.7613,6.3667,779.5563,0.5566,498.4667,0.0925,31,0.73,80.6039,697,null,null,5.5,5.3,6.2,6.5,6.4,6.6,9.3,2.4,9.1],["2569-08-23","19:10:12","P1-CH-04",42,378.1,0.61,1726.28,49.2,42,2.7,2157.85,86.1,92.7,3.1,517.884,0.7301,0.9465,36.5,47.2953,47,2.6447,6.3667,593.4088,0.5456,467.9667,0.9036,31,0.73,80.6039,640,null,null,5.5,5.3,6.2,6.5,6.4,6.6,9.3,2.4,9.1],["2569-08-23","19:15:10","H1-CH-03",42,440.3,0.766,2087.94,48.5,42,2.5,2609.925,86.2,94.1,4.7,565.4837,0.7786,0.9949,36.5,57.2038,46.5,2.7376,6.3667,859.1003,0.5854,529.6667,0.9367,31,0.73,80.6039,747,null,null,5.5,5.3,6.2,6.5,6.4,6.6,9.3,2.4,9.1],["2569-08-23","19:15:07","H1-CH-04",42,465.6,0.739,2083,51.4,42,2.1,2603.75,86.3,94.9,2,815.8417,0.5707,0.0445,36.5,57.0685,46.5,2.7613,6.3667,933.0104,0.6016,554.9667,0.6802,31,0.73,80.6039,778,null,null,5.5,5.3,6.2,6.5,6.4,6.6,9.3,2.4,9.1],["2569-08-23","19:20:25","H1-CH-05",42,499.6,0.798,2290.2,50.1,41.9,-11.1,2862.75,86,96.2,1,782.485,0.6385,0.8102,36.5,62.7452,46.5,2.7785,6.3667,1216.6688,0.654,588.9667,0.7527,31,0.73,80.6039,842,null,null,5.5,5.3,6.2,6.5,6.4,6.6,9.3,2.4,9.1],["2569-08-23","21:18:41","P1-CH-03",42,549.8,0.863,2169.2,127.5,67.5,29.5,2711.5,87.6,96.8,7.1,5423.0,0.1014,0.1291,36.5,59.4301,46.5,2.8172,6.9333,1039.4083,0.568,639.7333,0.118,31,0.73,80.6039,910,null,null,null,null,null,null,null,null,9.3,2.4,9.1],["2569-08-23","21:20:03","P1-CH-04",42,549.8,0.863,1726.28,47.8,42.2,4.2,2157.85,87.6,96.8,1.5,402.7987,1.3649,1.7446,36.5,47.2953,46.5,2.8172,6.9333,827.1758,0.568,639.7333,1.5882,31,0.73,80.6039,910,null,null,null,null,null,null,null,null,9.3,2.4,9.1],["2569-08-24","09:01:53","H1-CH-03",42,372.6,0.602,2087.94,47.1,42.2,2.2,2609.925,84.2,91.3,3.8,426.2877,0.8741,1.1092,38,54.9458,47.5,2.6568,7.9833,772.1028,0.5605,466.0833,1.0934,30,0.72,78.6325,627,null,null,null,null,5.5,5.4,13.1,5.6,9.2,null,9.1],["2569-08-24","09:03:20","H1-CH-05",42,426.5,0.685,2290.2,48.7,42.2,-10.8,2862.75,84,92.2,0.7,620.2625,0.6876,-0.0003,36.7,62.4033,47.6,2.6681,7.9833,978.1063,0.6044,518.7833,0.8364,30,0.72,78.6325,709,null,null,null,null,5.5,5.4,13.1,5.6,9.2,null,9.1],["2569-08-24","09:05:33","P1-CH-01",42,551.9,0.88,2169.64,50.7,42.2,2.8,2712.05,84.2,95.7,4.4,768.4142,0.7182,0.9531,38,57.0958,47.8,2.6757,7.9833,1299.524,0.6738,645.6833,0.8403,30,0.72,78.6325,915,null,null,null,null,5.5,5.4,13.1,5.6,9.2,null,9.1],["2569-08-24","09:07:59","P1-CH-02",42,558.1,0.879,2183.25,50.9,42.1,2.6,2729.0625,84.2,95.6,2.5,800.525,0.6972,0.8189,37.6,58.0652,47.5,2.6674,7.9833,1296.3047,0.6719,651.1833,0.8134,30,0.72,78.6325,913,null,null,null,null,5.5,5.4,13.1,5.6,9.2,null,9.1],["2569-08-24","11:01:02","H1-CH-03",42,418.7,0.673,2087.94,47.8,42,2.4,2609.925,86.8,95.8,4,504.5855,0.8298,0.9673,37.8,55.2365,47.6,2.6765,7.9833,978.7219,0.5057,512.0833,1.0149,31,0.64,78.0038,708,null,null,null,null,5.5,5.4,13.1,5.6,9.2,null,9.1],["2569-08-24","11:03:40","H1-CH-04",42,420.6,0.675,2083,50.5,42,1.9,2603.75,86.8,95.7,1.5,737.7292,0.5701,0.6697,35.1,59.3447,34.2,3.7339,7.9833,965.5573,0.5029,497.8833,0.6749,31,0.64,78.0038,703,null,null,null,null,5.5,5.4,13.1,5.6,9.2,null,9.1],["2569-08-24","11:05:51","H1-CH-05",42,459.5,0.733,2290.2,49.3,42,-11.1,2862.75,86.6,98.2,0.4,696.6025,0.6596,0.7773,36.7,62.4033,47.5,2.7137,7.9833,1383.6625,0.5744,551.6833,0.792,31,0.64,78.0038,771,null,null,null,null,5.5,5.4,13.1,5.6,9.2,null,9.1],["2569-08-24","11:07:38","P1-CH-01",42,422.9,0.683,2169.64,48.3,42,2.2,2712.05,86.7,96.3,3.6,569.5305,0.7425,0.966,37.8,57.3979,48,2.6979,7.6571,1084.82,0.5247,516.3571,0.9066,31,0.64,78.0038,710,null,null,5.7,null,5.5,5.4,13.1,5.6,9.2,null,9.1],["2569-08-24","11:09:29","P1-CH-02",42,410.3,0.656,2183.25,48.1,42.1,2.1,2729.0625,86.8,95.8,1.5,545.8125,0.7517,0.978,37.4,58.3757,47.6,2.6933,7.6571,1023.3984,0.5057,502.9571,0.9215,31,0.64,78.0038,668,null,null,5.7,null,5.5,5.4,13.1,5.6,9.2,null,9.1],["2569-08-24","12:58:36","H1-CH-03",42,417.6,0.671,2087.94,48.1,42.1,2.4,2609.925,85.8,93.9,4.3,521.985,0.8,1.0335,36.7,56.8921,46.8,2.7158,7.6571,880.8497,0.5981,508.7571,0.9747,33,0.61,80.3581,709,null,null,5.7,null,5.5,5.4,13.1,5.6,9.2,null,9.1],["2569-08-24","13:01:01","H1-CH-04",42,435.1,0.693,2083,51,42,2,2603.75,85.9,94.4,1.8,781.125,0.557,0.7221,36.7,56.7575,46.6,2.7468,7.6571,922.1615,0.6053,526.0571,0.6735,33,0.61,80.3581,730,null,null,5.7,null,5.5,5.4,13.1,5.6,9.2,null,9.1],["2569-08-24","13:07:22","H1-CH-05",42,466.4,0.744,2290.2,49.7,42,-10.6,2862.75,85.7,96.5,0.9,734.7725,0.6348,0.8227,36.7,62.4033,47.1,2.7346,7.6571,1288.2375,0.6691,557.8571,0.7592,33,0.61,80.3581,773,null,null,5.7,null,5.5,5.4,13.1,5.6,9.2,null,9.1],["2569-08-24","13:13:35","P1-CH-01",42,412.3,0.664,2169.64,48.4,42.1,2.2,2712.05,85.8,94.3,3.7,569.5305,0.7239,0.9055,37.2,58.3237,47.6,2.6975,7.6571,960.5177,0.6097,504.7571,0.8863,33,0.61,80.3581,684,null,null,5.7,null,5.5,5.4,13.1,5.6,9.2,null,9.1],["2569-08-24","13:13:40","P1-CH-02",42,403.9,0.644,2183.25,48.3,42,2,2729.0625,85.8,94,1.7,573.1031,0.7048,0.8879,36.5,59.8151,46.9,2.7207,7.6571,932.4297,0.6011,494.9571,0.8636,33,0.61,80.3581,674,null,null,5.7,null,5.5,5.4,13.1,5.6,9.2,null,9.1],["2569-08-24","15:01:00","H1-CH-03",42,387,0.628,2087.94,47.6,42.1,2.2,2609.925,86.1,93.7,3.8,478.4862,0.8088,1.0116,37.5,55.6784,47.5,2.6758,7.6571,826.4763,0.5294,479.6571,1.0024,32,0.63,79.3439,656,null,null,5.7,null,5.5,5.4,13.1,5.6,9.2,null,9.1],["2569-08-24","15:03:44","H1-CH-04",42,397.9,0.64,2083,50.2,42,1.7,2603.75,86.3,92,3.4,711.6917,0.5591,0.6993,35.4,58.8418,36.7,3.4741,7.6571,618.3906,0.4504,477.6571,0.6712,32,0.63,79.3439,675,null,null,5.7,null,5.5,5.4,13.1,5.6,9.2,null,9.1],["2569-08-24","15:05:40","H1-CH-05",42,428,0.683,2290.2,48.9,42,-10.5,2862.75,86.1,95.8,0.9,658.4325,0.65,0.816,36.5,62.7452,47.5,2.6989,7.6571,1157.0281,0.5894,519.6571,0.7892,32,0.63,79.3439,721,null,null,5.7,null,5.5,5.4,13.1,5.6,9.2,null,9.1],["2569-08-24","15:07:22","P1-CH-01",42,403.6,0.643,2169.64,48,42,2.1,2712.05,86,94.2,3.4,542.41,0.7441,0.9408,37.8,57.3979,48,2.6771,7.6571,926.6171,0.552,497.0571,0.9164,32,0.63,79.3439,676,null,null,5.7,null,5.5,5.4,13.1,5.6,9.2,null,9.1],["2569-08-24","15:09:07","P1-CH-02",42,387.4,0.618,2183.25,47.9,42,2,2729.0625,86.1,94,1.5,536.7156,0.7218,0.9226,37.4,58.3757,47.5,2.6863,7.6571,898.3164,0.539,479.9571,0.8942,32,0.63,79.3439,646,null,null,5.7,null,5.5,5.4,13.1,5.6,9.2,null,9.1],["2569-08-24","17:06:17","P1-CH-01",42,482.9,0.762,2169.64,49.1,41.9,2.3,2712.05,87.3,96.7,4.2,650.892,0.7419,0.9415,38.2,56.7969,48.1,2.7048,6.75,1062.2196,0.5416,575.95,0.8849,32,0.63,79.3439,798,null,null,5.7,null,5.5,5.4,null,5.6,9.2,null,9.1],["2569-08-24","17:07:20","P1-CH-02",42,472.4,0.741,2183.25,49,42,2.3,2729.0625,87.5,96.6,2.5,636.7812,0.7419,0.938,37.9,57.6055,48.1,2.6694,6.75,1034.7695,0.5273,565.15,0.8875,32,0.63,79.3439,776,null,null,5.7,null,5.5,5.4,null,5.6,9.2,null,9.1],["2569-08-24","17:08:23","H1-CH-04",42,449.5,0.716,2083,50.7,42,1.9,2603.75,87.6,95.9,1.9,755.0875,0.5953,0.7554,38.1,54.6719,48.3,2.646,6.75,900.4635,0.5013,542.65,0.7187,32,0.63,79.3439,746,null,null,5.7,null,5.5,5.4,null,5.6,9.2,null,9.1],["2569-08-24","17:09:40","H1-CH-05",42,486.8,0.767,2290.2,49.4,42,-10.5,2862.75,87.4,97.8,0.8,706.145,0.6894,0.9161,38.4,59.6406,48.6,2.6481,6.75,1240.525,0.5635,580.55,0.8221,32,0.63,79.3439,800,null,null,5.7,null,5.5,5.4,null,5.6,9.2,null,9.1],["2569-08-24","19:13:47","H1-CH-04",42,437.5,0.695,2083,50.4,41.9,1.9,2603.75,88,96,1.8,737.7292,0.593,0.7905,36.7,56.7575,47.2,2.7288,6.75,867.9167,0.4533,528.15,0.7159,30,0.71,78.3529,734,null,null,5.7,null,5.5,5.4,null,5.6,9.2,null,9.1],["2569-08-24","19:12:53","P1-CH-01",42,454.6,0.722,2169.64,48.7,42,2.2,2712.05,87.9,96.6,4.2,605.6912,0.7505,1.0039,38.1,56.9459,48.3,2.6894,6.75,983.1181,0.4918,547.75,0.9043,30,0.73,78.911,762,null,null,5.7,null,5.5,5.4,null,5.6,9.2,null,9.1],["2569-08-24","19:15:49","H1-CH-05",42,470.8,0.745,2290.2,49.1,41.9,-10.6,2862.75,87.8,97.7,0.8,687.06,0.6852,0.9103,36.6,62.5738,46.5,2.7828,6.75,1180.8844,0.5117,560.65,0.816,30,0.71,78.3529,781,null,null,5.7,null,5.5,5.4,null,5.6,9.2,null,9.1],["2569-08-24","19:16:17","P1-CH-02",42,454.6,0.722,2183.25,48.7,42,2.2,2729.0625,87.9,96.6,4.2,609.4906,0.7459,1.0153,38.4,56.8555,48.7,2.6674,6.75,989.2852,0.4918,548.45,0.8998,30,0.73,78.911,762,null,null,5.7,null,5.5,5.4,null,5.6,9.2,null,9.1],["2569-08-25","09:02:20","P1-CH-02",42,457,0.72,2183.25,49.3,42,2.3,2729.0625,83.7,92.5,2.2,664.0719,0.6882,0.9299,38,57.4539,48,2.6417,7.9833,1000.6562,0.5982,550.9833,0.8297,30,0.69,77.7903,753,null,null,null,null,6.3,6.5,14.2,null,9.4,2.3,9.2],["2569-08-25","09:42:10","H1-CH-02",42,419.9,0.675,2080.92,49.7,42.1,1.5,2601.15,83.8,91.7,3,658.958,0.6372,0.8615,37.6,55.3436,47.8,2.6736,7.9833,856.2119,0.5679,513.2833,0.7789,30,0.69,77.7903,708,null,null,null,null,6.3,6.5,14.2,null,9.4,2.3,9.2],["2569-08-25","09:44:25","H1-CH-06",42,352.2,0.57,2267.77,48.1,42.1,2.4,2834.7125,83.8,90.7,1.9,566.9425,0.6212,0.8394,37.8,59.9939,48,2.6854,7.9833,814.9798,0.5345,445.9833,0.7866,30,0.69,77.7903,599,null,null,null,null,6.3,6.5,14.2,null,9.4,2.3,9.2],["2569-08-25","11:00:10","H1-CH-02",42,510.4,0.822,2080.92,51.3,42.3,2,2601.15,85.3,95.2,3.6,780.345,0.6541,0.7583,36.7,56.7008,47.9,2.7015,7.7714,1072.9744,0.5961,602.7714,0.7724,31,0.66,78.5912,860,null,null,null,null,6.3,6.5,14.2,6.5,9.4,2.3,9.2],["2569-08-25","11:02:02","H1-CH-06",42,535.4,0.85,2267.77,51.2,42.1,3.3,2834.7125,85.3,96.8,2.8,859.8628,0.6227,0.7225,37.5,60.4739,48,2.7229,7.7714,1358.2997,0.6316,628.6714,0.7311,31,0.66,78.5912,878,null,null,null,null,6.3,6.5,14.2,6.5,9.4,2.3,9.2],["2569-08-25","11:04:24","P1-CH-01",42,545.9,0.87,2169.64,51.1,42.9,2.8,2712.05,85.2,95.6,4.7,741.2937,0.7364,0.8545,38,57.0958,48,2.7083,7.7714,1175.2217,0.6114,639.6714,0.8629,31,0.66,78.5912,903,null,null,null,null,6.3,6.5,14.2,6.5,9.4,2.3,9.2],["2569-08-25","11:06:59","P1-CH-02",42,554.4,0.875,2183.25,51,42.3,2.5,2729.0625,85.3,95.9,3.2,791.4281,0.7005,0.8544,37.4,58.3757,47.6,2.7227,7.7714,1205.3359,0.6124,647.1714,0.8177,31,0.66,78.5912,909,null,null,null,null,6.3,6.5,14.2,6.5,9.4,2.3,9.2],["2569-08-25","13:28:59","H1-CH-02",42,428,0.691,2080.92,49.8,42,1.5,2601.15,84.9,92.9,2.9,676.299,0.6329,0.7773,37.8,55.0508,47.6,2.6765,16.4444,867.05,0.5647,529.8444,0.7834,32,0.61,78.7343,732,null,null,5.5,5.3,6.3,6.5,14.2,6.5,9.4,2.3,92],["2569-08-25","13:26:50","P1-CH-01",42,486.6,0.78,2169.64,49.7,42,2.5,2712.05,84.9,93.9,4.5,696.0928,0.699,0.8319,38.2,56.7969,48.3,2.6832,7.2444,1017.0188,0.5701,580.3444,0.8337,33,0.54,78.1143,815,null,null,5.5,5.3,6.3,6.5,14.2,6.5,9.4,2.3,9.2],["2569-08-25","13:29:21","H1-CH-06",42,463,0.737,2267.77,50.3,42,2.8,2834.7125,84.9,94.5,2.5,784.2705,0.5904,0.7201,38,59.6782,48,2.6979,7.2444,1133.885,0.6089,556.2444,0.7093,32,0.61,78.7343,761,null,null,5.5,5.3,6.3,6.5,14.2,6.5,9.4,2.3,9.2],["2569-08-25","13:32:11","H1-CH-08",42,266.8,0.832,1109.18,50.5,41.9,3,1386.475,84.9,93.6,0.5,397.4562,0.6713,0.8151,27.6,40.1877,38.2,3.2539,7.2444,502.5972,0.5852,339.8444,0.855,32,0.61,78.7343,447,null,null,5.5,5.3,6.3,6.5,14.2,6.5,9.4,2.3,9.2],["2569-08-25","13:31:05","P1-CH-02",42,468.4,0.743,2183.25,49.6,42,2.3,2729.0625,85,93.7,2.3,691.3625,0.6775,0.8226,37.7,57.9111,47.9,2.666,7.2444,989.2852,0.5582,561.2444,0.8118,33,0.54,78.1143,772,null,null,5.5,5.3,6.3,6.5,14.2,6.5,9.4,2.3,9.2],["2569-08-25","15:00:47","H1-CH-02",42,429.1,0.687,2080.92,49.9,41.9,1.4,2601.15,84.9,92.9,2.9,693.64,0.6186,0.7511,36.7,56.7008,46.6,2.7425,7.2444,867.05,0.6036,519.6444,0.7492,32,0.64,79.646,726,null,null,5.5,5.3,6.3,6.5,14.2,6.5,9.4,2.3,9.2],["2569-08-25","15:04:32","H1-CH-06",42,462.2,0.733,2267.77,50.3,42,2.9,2834.7125,85,94.6,2.5,784.2705,0.5893,0.718,35.8,63.3455,46.3,2.797,7.2444,1133.885,0.642,551.5444,0.7033,32,0.64,79.646,766,null,null,5.5,5.3,6.3,6.5,14.2,6.5,9.4,2.3,9.2],["2569-08-25","15:04:24","P1-CH-01",42,496,0.79,2169.64,49.8,42,2.6,2712.05,84.9,93.9,4.6,705.133,0.7034,0.8573,37.8,57.3979,48.2,2.6971,7.2444,1017.0188,0.6314,589.2444,0.8357,32,0.64,79.646,823,null,null,5.5,5.3,6.3,6.5,14.2,6.5,9.4,2.3,9.2],["2569-08-25","15:06:32","H1-CH-08",42,266.6,0.833,1109.18,50.5,42,3,1386.475,85,93.7,0.5,392.8346,0.6787,0.8268,0,null,24,5.1833,7.2333,502.5972,0.619,297.8333,0.7582,32,0.64,79.646,447,null,null,5.5,5.3,6.3,6.5,14.2,6.5,9.3,2.3,9.2],["2569-08-25","15:08:43","P1-CH-02",42,473.2,0.748,2183.25,49.6,42,2.3,2729.0625,85,93.7,2.3,691.3625,0.6844,0.8342,38,57.4539,47.8,2.6799,7.2444,989.2852,0.619,566.2444,0.819,32,0.64,79.646,777,null,null,5.5,5.3,6.3,6.5,14.2,6.5,9.4,2.3,9.2],["2569-08-25","17:03:01","H1-CH-02",42,468,0.745,2080.92,50.3,41.9,1.7,2601.15,84.5,92.9,3.4,728.322,0.6426,0.7802,35.6,58.4528,46.3,2.7819,7.2444,910.4025,0.6698,557.1444,0.765,33,0.61,80.3581,781,null,null,5.5,5.3,6.3,6.5,14.2,6.5,9.4,2.3,9.2],["2569-08-25","17:07:48","H1-CH-06",42,478,0.752,2267.77,50.6,42,2.9,2834.7125,84.5,94.4,2.6,812.6176,0.5882,0.7169,35.2,64.4253,47.3,2.7484,7.2444,1169.3189,0.705,567.7444,0.6987,33,0.61,80.3581,787,null,null,5.5,5.3,6.3,6.5,14.2,6.5,9.4,2.3,9.2],["2569-08-25","17:10:11","P1-CH-01",42,539.2,0.85,2169.64,50.3,42,2.7,2712.05,84.5,94,4.7,750.3338,0.7186,0.8758,36.2,59.9348,46.5,2.7935,7.2444,1073.5198,0.6964,629.1444,0.8385,33,0.61,80.3581,889,null,null,5.5,5.3,6.3,6.5,14.2,6.5,9.4,2.3,9.2],["2569-08-25","17:15:47","P1-CH-02",42,510.8,0.803,2183.25,50.2,42.1,2.5,2729.0625,84.6,93.8,2.7,736.8469,0.6932,0.8318,36.2,60.3108,46.4,2.7565,7.2444,1046.1406,0.6844,600.6444,0.8152,33,0.61,80.3581,837,null,null,5.5,5.3,6.3,6.5,14.2,6.5,9.4,2.3,9.2],["2569-08-25","19:03:32","P1-CH-01",42,511.8,0.807,2169.64,49.7,42.2,2.7,2712.05,84.7,93.8,4.6,678.0125,0.7549,0.9027,38.2,56.7969,48.3,2.7039,6.3571,1028.319,0.6221,604.6571,0.8918,31,0.68,79.1728,845,null,null,5.5,5.3,6.3,6.5,null,null,9.4,2.3,9.2],["2569-08-25","19:07:56","H1-CH-02",42,430.7,0.688,2080.92,49.8,42.1,1.6,2601.15,84.7,92.5,3,667.6285,0.6451,0.7715,36.4,57.1681,46.6,2.7661,6.3429,845.3737,0.4928,520.0429,0.7789,29,0.71,76.6707,726,null,null,5.5,5.3,6.3,6.5,null,null,9.3,2.3,9.2],["2569-08-25","19:11:14","H1-CH-06",42,459.9,0.726,2267.77,50,42.1,2.8,2834.7125,84.7,94.1,2.5,746.4743,0.6161,0.7372,37.1,61.1259,47.4,2.7447,6.3429,1110.2624,0.5393,550.7429,0.7378,29,0.71,76.6707,761,null,null,5.5,5.3,6.3,6.5,null,null,9.3,2.3,9.2],["2569-08-25","19:08:16","P1-CH-02",42,472,0.742,2183.25,49.5,42,2.3,2729.0625,84.8,93.3,2.4,682.2656,0.6918,0.8282,37.9,57.6055,48.2,2.668,7.3571,966.543,0.6017,565.4571,0.8288,31,0.68,79.1728,776,null,null,5.5,5.3,6.3,6.5,null,null,9.4,9.3,9.2],["2569-08-26","09:02:12","H1-CH-04",42,335.5,0.547,2083,48.8,42,1.4,2603.75,86.1,92.1,1.2,590.1833,0.5685,0.6828,35.1,59.3447,34.2,3.6901,7.2,650.9375,0.4107,412,0.6981,29,0.74,77.4903,578,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","09:00:00","H1-CH-02",42,500.7,0.798,2080.92,51.2,42.1,1.9,2601.15,85.9,96.2,3.5,789.0155,0.6346,0.7622,37.4,55.6396,47.5,2.7453,7.2,1116.3269,0.5505,592.8,0.7513,29,0.74,77.4903,832,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","09:04:51","H1-CH-05",42,357.5,0.582,2290.2,47.5,42,-10.2,2862.75,85.9,93.5,0.6,524.8375,0.6812,0.824,35.8,63.9721,47.6,2.6723,7.2,906.5375,0.4747,448.1,0.8538,29,0.74,77.4903,607,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","09:06:28","P1-CH-01",42,529.2,0.837,2169.64,51,42.6,2.7,2712.05,86,97,4.5,759.374,0.6969,0.8844,36.4,59.6055,47.5,2.7116,7.2,1243.0229,0.5638,620.3,0.8169,29,0.74,77.4903,882,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","09:08:06","P1-CH-02",42,511.7,0.802,2183.25,50.6,42.3,2.4,2729.0625,86.3,96.9,2.3,755.0406,0.6777,0.8508,37.8,57.7579,48,2.6812,7.2,1205.3359,0.5461,604.7,0.8009,29,0.74,77.4903,839,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","10:17:49","P1-CH-04",42,446.7,0.704,1726.28,51.8,42,3,2157.85,87.9,97.3,3.9,704.8977,0.6337,0.7984,34,50.7729,45.1,2.7827,7.2,845.1579,0.4745,533,0.7561,29,0.74,77.4903,735,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","11:00:46","H1-CH-01",42,494.1,0.787,2193.17,51.7,42,2.7,2741.4625,89.9,100.3,2.3,886.4062,0.5574,0.6896,36.8,59.597,47.8,2.749,7.2,1187.9671,0.4739,585.9,0.661,30,0.71,78.3529,832,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","11:02:26","H1-CH-02",42,480.2,0.773,2080.92,50.8,41.9,1.4,2601.15,89.8,99.7,3.2,771.6745,0.6223,0.7866,37.5,55.4912,46.9,2.7825,7.2,1072.9744,0.4638,571.8,0.741,30,0.71,78.3529,809,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","11:04:09","H1-CH-03",42,461.1,0.783,2087.94,50.3,42.9,2.6,2609.925,89.8,100,4.8,643.7815,0.7162,0.9678,38,54.9458,47.6,2.7248,7.2,1109.2181,0.4712,553.9,0.8604,30,0.71,78.3529,888,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","11:06:22","H1-CH-04",42,539.6,0.849,2083,52.7,42.1,2.2,2603.75,89.9,101.2,1.9,919.9917,0.5865,0.8461,38.1,54.6719,48.2,2.7158,7.2,1225.9323,0.4946,633.1,0.6882,30,0.71,78.3529,891,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","11:08:20","H1-CH-05",42,549.2,0.869,2290.2,51.4,42.5,-8.6,2862.75,89.6,102.5,0.1,849.2825,0.6467,0.9339,37.4,61.2353,47.6,2.7542,7.2,1538.7281,0.5342,641.4,0.7552,30,0.71,78.3529,911,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","11:10:02","P1-CH-01",42,502.7,0.798,2169.64,50.6,42.1,2.3,2712.05,89.6,100.3,4.5,768.4142,0.6542,0.9043,37.9,57.2464,47.7,2.7736,7.2,1209.1223,0.4875,595.5,0.775,30,0.71,78.3529,835,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","11:11:51","P1-CH-02",42,507.7,0.804,2183.25,50.5,42.1,2.4,2729.0625,89.9,100.5,2.3,764.1375,0.6644,0.9543,37.5,58.22,47.1,2.7707,7.2,1205.3359,0.4786,599.5,0.7845,30,0.71,78.3529,834,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","11:13:11","P1-CH-04",42,421.7,0.656,1726.28,50.9,42,2.7,2157.85,89.7,98.1,3.1,640.1622,0.6587,0.9211,33.9,50.9227,45.3,2.7815,7.2,755.2475,0.4254,508.1,0.7937,30,0.71,78.3529,679,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","13:01:08","H1-CH-01",42,500.1,0.801,2193.17,51.8,42,2.7,2741.4625,90.4,100.9,2.3,895.5444,0.5584,0.7945,36.8,59.597,47.5,2.7642,7.2,1199.3898,0.46,591.6,0.6606,30,0.7,78.0722,837,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","13:03:58","H1-CH-02",42,483.5,0.779,2080.92,50.9,42.2,1.7,2601.15,90.2,100.3,3.2,754.3335,0.641,0.9206,37.4,55.6396,47.5,2.7495,7.2,1094.6506,0.4544,575.6,0.7631,30,0.7,78.0722,817,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","13:05:49","H1-CH-03",42,465.8,0.772,2087.94,50.4,42.7,2.4,2609.925,90.3,100.7,5,669.8807,0.6953,0.9968,37.6,55.5303,47.8,2.7155,7.2,1130.9675,0.4596,558.4,0.8336,30,0.7,78.0722,918,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","13:07:11","H1-CH-04",42,544.4,0.867,2083,52.9,42.3,2.2,2603.75,90.4,102.1,1.9,919.9917,0.5917,0.8672,34.2,60.9064,35.7,3.6611,7.2,1269.3281,0.4869,621.5,0.6755,30,0.7,78.0722,906,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","13:25:38","P1-CH-01",42,521.5,0.829,2169.64,50.8,42.1,2.4,2712.05,90.2,101,4.5,786.4945,0.6631,0.9572,35.2,61.6375,46.3,2.8553,7.1889,1220.4225,0.5439,610.1889,0.7758,33.1,0.63,81.1437,855,null,null,5.7,5.6,6.5,6.4,13.2,6.5,9.2,2.5,9.1],["2569-08-26","13:09:33","H1-CH-05",42,546.1,0.867,2290.2,51.6,42.9,-9.5,2862.75,90.2,103.1,0.1,830.1975,0.6578,0.9314,37.5,61.072,47.6,2.7605,7.2,1538.7281,0.5154,638.4,0.769,30,0.7,78.0722,904,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","13:44:11","P1-CH-02",42,517,0.815,2183.25,50.7,42.1,2.3,2729.0625,90.4,101,2.3,782.3313,0.6608,0.9556,35.6,61.3272,46.2,2.816,7.2,1205.3359,null,606.0,0.7746,null,null,null,844,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","13:53:55","P1-CH-04",42,429.4,0.692,1726.28,51.1,42.1,2.8,2157.85,90.2,98.6,3.1,647.355,0.6633,0.9618,36.2,47.6873,45.4,2.7687,7.2,755.2475,null,518.2,0.8005,null,null,null,717,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","15:03:33","P1-CH-01",42,544.8,0.858,2169.64,51.1,42.1,2.3,2712.05,90.7,102,4.6,813.615,0.6696,0.9368,36.5,59.4422,46.3,2.8855,7.2,1276.9235,0.5124,634.8,0.7802,32,0.65,79.9465,900,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","15:05:04","P1-CH-02",42,548.7,0.853,2183.25,50.9,42.1,2.3,2729.0625,90.9,102.1,2.5,800.525,0.6854,1.0,35.2,62.0241,47.3,2.778,7.2,1273.5625,0.5056,638.4,0.7975,32,0.65,79.9465,888,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","15:09:20","P1-CH-04",42,455.7,0.719,1726.28,51.3,42,2.8,2157.85,90.8,99.6,3.3,668.9335,0.6812,0.9877,36.5,47.2953,46.3,2.7365,7.2,791.2117,0.4478,545.7,0.8158,32,0.65,79.9465,746,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","15:13:33","H1-CH-01",42,535.9,0.846,2193.17,52,41.9,2.8,2741.4625,90.9,102,2.5,922.959,0.5806,0.855,35.6,61.6059,47.6,2.7857,7.2,1267.9264,0.5033,626.3,0.6786,32,0.65,79.9465,896,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","15:15:55","H1-CH-02",42,508.8,0.815,2080.92,51.2,42,1.6,2601.15,90.8,101.4,3.3,797.686,0.6378,0.945,36.2,57.484,46.2,2.8485,7.2,1148.8413,0.4941,598.4,0.7502,32,0.65,79.9465,854,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","15:16:16","H1-CH-03",42,478.5,0.721,2087.94,50.6,43.8,2.4,2609.925,90.8,100.9,4.5,591.583,0.8088,1.2001,36.2,57.6779,47.6,2.7332,7.2,1098.3434,0.482,569.5,0.9627,32,0.65,79.9465,774,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","15:18:23","H1-CH-04",42,550.9,0.864,2083,52.7,42.3,2.2,2603.75,90.9,102.8,1.9,902.6333,0.6103,0.9124,36.5,57.0685,46.5,2.8194,7.2,1291.026,0.5207,641.1,0.7103,32,0.65,79.9465,906,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","15:23:29","H1-CH-05",42,550.4,0.865,2290.2,51.4,42.9,-8.9,2862.75,90.8,103.6,0.1,811.1125,0.6786,1.0068,35.9,63.7939,47.3,2.778,7.2,1526.8,0.5411,640.8,0.79,32,0.65,79.9465,906,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","17:03:26","P1-CH-01",42,497.1,0.788,2169.64,50.4,42,2.3,2712.05,89.3,99.8,4.5,759.374,0.6546,0.8931,36.5,59.4422,47.6,2.7878,7.2,1186.5219,0.521,588.4,0.7748,32,0.64,79.646,822,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","17:05:20","P1-CH-02",42,498.7,0.781,2183.25,50.2,42,2.2,2729.0625,89.3,99.7,2.4,745.9438,0.6685,0.9816,35.6,61.3272,46.5,2.8086,7.2,1182.5938,0.5186,588,0.7883,32,0.64,79.646,818,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","17:07:34","P1-CH-04",42,405.5,0.632,1726.28,50.6,42,2.6,2157.85,89.3,97.4,2.9,618.5837,0.6555,0.9335,36.2,47.6873,47.3,2.666,7.2,728.2744,0.4562,496.2,0.8022,32,0.64,79.646,660,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","17:10:33","H1-CH-01",42,484.9,0.77,2193.17,51.3,42,2.7,2741.4625,89.6,99.7,2.3,849.8534,0.5706,0.8075,36.2,60.5848,46.2,2.8485,7.2,1153.6988,0.5036,574.5,0.676,32,0.64,79.646,812,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","17:12:31","H1-CH-02",42,461.1,0.744,2080.92,50.6,42,1.3,2601.15,89.4,99.2,2.9,745.663,0.6184,0.8751,35.2,59.117,46.3,2.8272,7.2,1062.1362,0.5012,549.8,0.7373,32,0.64,79.646,782,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","17:15:23","H1-CH-03",42,458.9,0.741,2087.94,49.9,42.8,2.4,2609.925,89.5,99.7,4.8,617.6823,0.7429,1.0514,36.2,57.6779,47.3,2.7548,7.2,1109.2181,0.5086,549.6,0.8898,32,0.64,79.646,810,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","17:20:20","H1-CH-04",42,497.2,0.782,2083,51.7,42,2.1,2603.75,89.6,100.7,1.7,841.8792,0.5906,0.8439,36.5,57.0685,47.2,2.7669,7.2,1204.2344,0.5272,588.1,0.6986,32,0.64,79.646,821,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","17:21:57","H1-CH-05",42,530.5,0.84,2290.2,50.4,42.1,-9.3,2862.75,89.4,102,0.3,792.0275,0.6698,0.951,36.2,63.2652,47.6,2.7605,7.2,1502.9437,0.5637,621.5,0.7847,32,0.64,79.646,877,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","19:03:50","H1-CH-02",42,428.7,0.687,2080.92,49.9,42,1.3,2601.15,87.1,95.6,2.7,684.9695,0.6259,0.8611,35.6,58.4528,46.4,2.7909,7.2,921.2406,0.441,517.9,0.7561,28,0.76,76.3236,731,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","19:06:28","H1-CH-03",42,496.1,0.79,2087.94,49.3,42,2.7,2609.925,87.1,97.1,5.6,635.0817,0.7812,1.1162,37.7,55.383,47.3,2.74,7.2,1087.4688,0.4813,588.3,0.9263,28,0.76,76.3236,832,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","19:08:42","H1-CH-04",42,484.5,0.764,2083,51.6,42,2.2,2603.75,87.2,97.2,1.9,833.2,0.5815,0.8221,36.7,56.7575,46.6,2.7768,7.2,1084.8958,0.479,575.0,0.6901,28,0.76,76.3236,802,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","19:10:50","H1-CH-05",42,515.1,0.815,2290.2,50.3,42,-9.3,2862.75,87,98.5,0.9,792.0275,0.6504,0.855,36.8,62.2337,47.1,2.758,7.2,1371.7344,0.5186,606.2,0.7654,28,0.76,76.3236,862,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","19:12:38","P1-CH-01",42,487.7,0.77,2169.64,49.8,41.9,2.2,2712.05,87.1,96.5,4.4,714.1732,0.6829,0.8978,37.4,58.0118,47.9,2.7265,7.2,1062.2196,0.4659,580.2,0.8124,28,0.76,76.3236,804,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","19:14:35","P1-CH-02",42,471.7,0.74,2183.25,49.6,42,2.3,2729.0625,87.1,96.2,2.8,691.3625,0.6823,0.9001,36.9,59.1667,46.7,2.7537,7.2,1034.7695,0.4578,562.5,0.8136,28,0.76,76.3236,773,null,null,5.7,5.6,6.5,6.4,13.2,6.6,9.2,2.5,9.1],["2569-08-26","21:06:54","H1-CH-03",42,427.8,0.683,2087.94,47.9,42,2.4,2609.925,85.1,92.5,5.1,513.2852,0.8335,1.0919,36.5,57.2038,47.6,2.6912,7.1167,804.7269,0.5115,519.0167,1.0112,29,0.76,78.032,724,null,null,5.7,5.6,6.5,null,null,6.6,9.2,null,9.1],["2569-08-27","09:00:22","H1-CH-03",42,471.4,0.748,2087.94,48.6,42,2.6,2609.925,85.9,95.3,5.5,574.1835,0.821,1.0835,37.6,55.5303,47.4,2.692,7.6429,1022.2206,0.5736,564.0429,0.9823,30,0.73,78.911,788,null,null,null,null,6.6,6.7,13.1,6.5,9.1,2.4,9.1],["2569-08-27","09:02:00","H1-CH-04",42,315.7,0.518,2083,47.9,41.9,1.3,2603.75,86,91.7,1,520.75,0.6062,0.797,35.1,59.3447,47.6,2.6597,7.6429,618.3906,0.4457,406.0429,0.7797,30,0.73,78.911,546,null,null,null,null,6.6,6.7,13.1,6.5,9.1,2.4,9.1],["2569-08-27","09:04:26","H1-CH-06",42,288.6,0.483,2267.77,46.2,41.8,1.9,2834.7125,85.9,91.5,1,415.7578,0.6942,0.8492,36.8,61.6242,47.5,2.7095,7.6429,661.4329,0.4448,380.5429,0.9153,30,0.73,78.911,505,null,null,null,null,6.6,6.7,13.1,6.5,9.1,2.4,9.1],["2569-08-27","09:06:57","P1-CH-01",42,462.5,0.733,2169.64,48.8,42,2.4,2712.05,86,95.5,4.5,614.7313,0.7524,0.9479,37.4,58.0118,47.8,2.7238,7.6429,1073.5198,0.5727,555.3429,0.9034,30,0.73,78.911,765,null,null,null,null,6.6,6.7,13.1,6.5,9.1,2.4,9.1],["2569-08-27","09:08:40","P1-CH-04",42,384.6,0.618,1726.28,49,42.1,2.8,2157.85,85.9,93.4,3,496.3055,0.7749,0.9834,35,49.3223,45.9,2.7015,7.6429,674.3281,0.5176,473.1429,0.9533,30,0.73,78.911,640,null,null,null,null,6.6,6.7,13.1,6.5,9.1,2.4,9.1],["2569-08-27","11:03:01","H1-CH-03",42,545,0.865,2087.94,54,46,2.9,2609.925,89,99,6.1,695.98,0.7831,0.9936,36.7,56.8921,46.6,2.7682,7.1556,1087.4688,0.5195,635.4556,0.913,31,0.7,79.749,904,null,null,5.5,5.4,6.6,6.7,13.1,6.5,9.1,2.4,9.1],["2569-08-27","11:05:15","H1-CH-04",42,549.2,0.865,2083,54.7,44.2,2.2,2603.75,88.1,98.7,2.4,911.3125,0.6026,0.762,35.8,58.1844,46.2,2.8139,7.1556,1149.9896,0.5593,638.3556,0.7005,31,0.7,79.749,900,null,null,5.5,5.4,6.6,6.7,13.1,6.5,9.1,2.4,9.1],["2569-08-27","11:08:15","H1-CH-06",42,552.7,0.87,2267.77,53.1,43.6,3.2,2834.7125,88.1,99.5,3,897.659,0.6157,0.7729,36.7,61.7921,47.1,2.7962,7.1556,1346.4884,0.5772,643.6556,0.717,31,0.7,79.749,902,null,null,5.5,5.4,6.6,6.7,13.1,6.5,9.1,2.4,9.1],["2569-08-27","11:09:06","P1-CH-01",42,547.3,0.866,2169.64,54.1,45.6,2.4,2712.05,88.7,99.6,4.8,768.4142,0.7122,0.8315,36.4,59.6055,46.8,2.8248,7.1556,1231.7227,0.5491,637.6556,0.8298,31,0.7,79.749,899,null,null,5.5,5.4,6.6,6.7,13.1,6.5,9.1,2.4,9.1],["2569-08-27","11:10:57","P1-CH-02",42,554.1,0.867,2183.25,53.9,45.3,2.4,2729.0625,89,99.9,2.5,782.3313,0.7083,0.8784,36.9,59.1667,47.5,2.7011,7.1556,1239.4492,0.5409,645.6556,0.8253,31,0.7,79.749,906,null,null,5.5,5.4,6.6,6.7,13.1,6.5,9.1,2.4,9.1],["2569-08-27","11:12:34","P1-CH-04",42,557.4,0.872,1726.28,54.3,43.7,3.8,2157.85,88,98.8,4.9,762.4403,0.7311,0.9306,34.9,49.4636,46.7,2.7109,7.1556,971.0325,0.5669,646.1556,0.8475,31,0.7,79.749,907,null,null,5.5,5.4,6.6,6.7,13.1,6.5,9.1,2.4,9.1],["2569-08-27","13:00:44","H1-CH-03",42,539.5,0.865,2087.94,51.8,44.2,2.8,2609.925,89.1,99.4,5.2,661.181,0.816,0.9643,37.5,55.6784,47.6,2.7059,7.1556,1120.0928,0.5166,631.7556,0.9555,31,0.69,79.4615,908,null,null,5.5,5.4,6.6,6.7,13.1,6.5,9.1,2.4,9.1],["2569-08-27","13:33:32","P1-CH-01",42,542.5,0.866,2169.64,52.2,44,2.4,2712.05,89,99.5,4.6,741.2937,0.7318,0.8843,36.7,59.1183,46.6,2.8412,7.1444,1186.5219,0.524,632.9444,0.8538,31,0.69,79.4615,908,null,null,5.5,5.4,6.6,6.7,13.1,6.5,9.1,2.3,9.1],["2569-08-27","13:37:45","P1-CH-02",42,551.5,0.871,2183.25,52.1,43.6,2.4,2729.0625,89.1,99.7,2.4,773.2344,0.7132,0.9013,34.9,62.5573,45.7,2.8534,7.1444,1205.3359,0.5238,639.2444,0.8267,31,0.69,79.4615,905,null,null,5.5,5.4,6.6,6.7,13.1,6.5,9.1,2.3,9.1],["2569-08-27","13:02:19","H1-CH-04",42,544.4,0.866,2083,52.6,42.6,2.2,2603.75,89.2,99.5,2.2,867.9167,0.6272,0.8006,35.1,59.3447,47,2.766,7.1556,1117.4427,0.514,633.6556,0.7301,31,0.69,79.4615,900,null,null,5.5,5.4,6.6,6.7,13.1,6.5,9.1,2.4,9.1],["2569-08-27","13:04:22","H1-CH-06",42,541,0.859,2267.77,51,42.1,3.1,2834.7125,89.1,100.2,2.7,840.9647,0.6433,0.8263,36.9,61.4572,47.4,2.7785,7.1556,1311.0545,0.5352,632.4556,0.7521,31,0.69,79.4615,898,null,null,5.5,5.4,6.6,6.7,13.1,6.5,9.1,2.4,9.1],["2569-08-27","13:40:29","P1-CH-04",42,548.4,0.867,1726.28,52.5,42.4,3.7,2157.85,89,99.3,4.8,726.4762,0.7549,0.9902,34.9,49.4636,46.4,2.7306,7.1667,926.0773,0.5192,636.8667,0.8767,31,0.69,79.4615,905,null,null,5.5,5.6,6.6,6.7,13.1,6.5,9.1,2.3,9.1],["2569-08-27","15:00:57","H1-CH-03",42,547.4,0.862,2087.94,51.5,43.9,3,2609.925,89.1,99.5,5.2,661.181,0.8279,1.1384,38,54.9458,47.5,2.7158,7.1556,1130.9675,0.5266,640.0556,0.968,31,0.7,79.749,904,null,null,5.5,5.4,6.6,6.7,13.1,6.5,9.1,2.4,9.1],["2569-08-27","15:02:02","H1-CH-04",42,549.2,0.869,2083,52.6,42.5,2.2,2603.75,89.2,99.6,2.3,876.5958,0.6265,0.8772,37.4,55.6952,47.5,2.7368,7.1556,1128.2917,0.5239,641.2556,0.7315,31,0.7,79.749,902,null,null,5.5,5.4,6.6,6.7,13.1,6.5,9.1,2.4,9.1],["2569-08-27","15:04:52","H1-CH-06",42,549.3,0.859,2267.77,51,42,3.1,2834.7125,89.1,100.3,2.8,850.4138,0.6459,0.8901,38,59.6782,47.4,2.7785,7.1556,1322.8658,0.545,641.8556,0.7548,31,0.7,79.749,890,null,null,5.5,5.4,6.6,6.7,13.1,6.5,9.1,2.4,9.1],["2569-08-27","15:06:55","P1-CH-01",42,553.5,0.87,2169.64,52,43.7,2.5,2712.05,88.9,99.6,4.7,750.3338,0.7377,0.9546,37.4,58.0118,47.4,2.7932,7.1556,1209.1223,0.539,645.4556,0.8602,31,0.7,79.749,908,null,null,5.5,5.4,6.6,6.7,13.1,6.5,9.1,2.4,9.1],["2569-08-27","15:08:35","P1-CH-02",42,558.8,0.873,2183.25,51.7,43.2,2.5,2729.0625,89.1,99.8,2.5,773.2344,0.7227,0.998,36.8,59.3274,48,2.7271,7.1556,1216.707,0.5336,650.7556,0.8416,31,0.7,79.749,904,null,null,5.5,5.4,6.6,6.7,13.1,6.5,9.1,2.4,9.1],["2569-08-27","15:10:52","P1-CH-04",42,533.5,0.84,1726.28,52.1,42.1,3.6,2157.85,89,99.1,4.7,719.2833,0.7417,1.0429,34.9,49.4636,46.9,2.7036,7.1556,908.0952,0.5219,622.4556,0.8654,31,0.7,79.749,876,null,null,5.5,5.4,6.6,6.7,13.1,6.5,9.1,2.4,9.1],["2569-08-27","17:03:02","H1-CH-03",43,543.5,0.865,2087.94,51.5,43.6,2.8,2609.925,89,99.4,5,687.2802,0.7908,1.0266,36.2,57.6779,47.6,2.7185,7.1556,1130.9675,0.5515,634.4556,0.9231,32,0.67,80.5426,909,null,null,5.5,5.4,6.6,6.7,13.1,6.5,9.1,2.4,9.1],["2569-08-27","17:05:38","H1-CH-04",43,503.4,0.802,2083,52.7,43.1,2.2,2603.75,89.1,98.8,2,833.2,0.6042,0.8068,36.2,57.5414,46.3,2.7991,7.1556,1052.349,0.5313,593.0556,0.7118,32,0.67,80.5426,838,null,null,5.5,5.4,6.6,6.7,13.1,6.5,9.1,2.4,9.1],["2569-08-27","17:07:59","H1-CH-06",43,503.4,0.802,2267.77,52.7,43.1,2.2,2834.7125,89.1,98.8,2,907.108,0.555,0.7745,36.1,62.8191,46.5,2.7871,7.1556,1145.6963,0.5313,593.1556,0.6539,32,0.67,80.5426,838,null,null,5.5,5.4,6.6,6.7,13.1,6.5,9.1,2.4,9.1],["2569-08-27","17:12:15","P1-CH-01",43,544.9,0.865,2169.64,51.8,43.7,2.7,2712.05,88.9,99.5,4.6,732.2535,0.7441,0.9732,36.2,59.9348,46.3,2.8575,7.1556,1197.8221,0.5591,634.5556,0.8666,32,0.67,80.5426,909,null,null,5.5,5.4,6.6,6.7,13.1,6.5,9.1,2.4,9.1],["2569-08-27","17:15:49","P1-CH-02",43,554.7,0.867,2183.25,51.7,43.2,2.5,2729.0625,89,99.6,2.5,773.2344,0.7174,0.9621,36.2,60.3108,47.3,2.759,7.1556,1205.3359,0.5562,645.3556,0.8346,32,0.67,80.5426,901,null,null,5.5,5.4,6.6,6.7,13.1,6.5,9.1,2.4,9.1],["2569-08-27","17:19:44","P1-CH-04",43,470,0.744,1726.28,52.1,43.1,3.3,2157.85,88.9,97.9,4.2,647.355,0.726,0.9738,36.2,47.6873,47.6,2.6471,7.1556,809.1938,0.5185,560.9556,0.8665,32,0.67,80.5426,774,null,null,5.5,5.4,6.6,6.7,13.1,6.5,9.1,2.4,9.1],["2569-08-27","19:04:35","H1-CH-03",42,510.7,0.816,2087.94,50.4,43,2.8,2609.925,86.7,95.6,5.1,643.7815,0.7933,1.0298,35.4,58.9814,46.5,2.7613,7.1667,967.8472,0.5515,599.7667,0.9316,31,0.69,79.4615,856,null,null,5.5,5.6,6.6,6.7,13.1,6.5,9.1,2.3,9.1],["2569-08-27","19:07:43","H1-CH-04",43,504.4,0.798,2083,52.7,43.1,2.2,2603.75,86.8,95.9,2.2,833.2,0.6054,0.8059,34.8,59.8563,45.8,2.8253,7.1667,987.2552,0.5536,592.1667,0.7107,31,0.69,79.4615,848,null,null,5.5,5.6,6.6,6.7,13.1,6.5,9.1,2.3,9.1],["2569-08-27","19:11:09","P1-CH-01",43,532,0.847,2169.64,50.8,43.2,2.7,2712.05,86.7,96.1,4.9,687.0527,0.7743,1.0322,35.7,60.7742,45.6,2.8772,7.1444,1062.2196,0.565,620.4444,0.9031,31,0.69,79.4615,893,null,null,5.5,5.4,6.6,6.7,13.1,6.5,9.1,2.3,9.1],["2569-08-27","19:14:00","P1-CH-02",43,494.6,0.78,2183.25,50.6,43.1,2.4,2729.0625,86.8,95.6,2.5,682.2656,0.7249,0.9046,34.8,62.7371,45.9,2.8214,7.1444,1000.6562,0.5453,582.4444,0.8537,31,0.69,79.4615,815,null,null,5.5,5.4,6.6,6.7,13.1,6.5,9.1,2.3,9.1],["2569-08-28","09:00:14","H1-CH-03",42,513.2,0.822,2087.94,49.3,42,2.8,2609.925,86.9,97.1,4.8,635.0817,0.8081,1.0077,37.5,55.6784,47.6,2.6849,7.7571,1109.2181,0.5274,606.0571,0.9543,29,0.75,77.7616,856,null,null,null,null,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","09:02:01","H1-CH-04",42,293.4,0.489,2083,47.3,41.8,1,2603.75,86.9,91.9,0.8,477.3542,0.6146,0.761,35.1,59.3447,45.1,2.7871,7.7571,542.4479,0.3536,381.3571,0.7989,29,0.75,77.7616,512,null,null,null,null,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","09:04:40","H1-CH-05",42,309.7,0.512,2290.2,46,41.9,-10.2,2862.75,86.7,93.1,0.2,391.2425,0.7916,0.9872,37.5,61.072,47.6,2.6639,7.7571,763.4,0.4173,402.5571,1.0289,29,0.75,77.7616,539,null,null,null,null,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","09:06:42","P1-CH-02",42,495.9,0.787,2183.25,49.5,42.2,2.4,2729.0625,86.9,96.8,2.5,664.0719,0.7468,0.9749,36.8,59.3274,47.5,2.7095,7.7571,1125.7383,0.52,587.9571,0.8854,29,0.75,77.7616,823,null,null,null,null,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","09:08:20","P1-CH-04",42,428.9,0.685,1726.28,49.9,42.1,3,2157.85,86.8,95.2,3.7,561.041,0.7645,1.0056,35.1,49.1818,46.1,2.6941,7.7571,755.2475,0.4817,517.8571,0.923,29,0.75,77.7616,720,null,null,null,null,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","11:00:33","H1-CH-03",42,542.9,0.865,2087.94,55.6,47.4,2.9,2609.925,88.2,98.8,5.2,713.3795,0.761,0.9903,37.5,55.6784,47.6,2.6828,7.4625,1152.7169,0.5256,635.4625,0.8908,30,0.72,78.6325,904,null,null,null,5.4,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","11:02:49","H1-CH-04",42,547.9,0.864,2083,55.9,45.4,2.2,2603.75,88.3,98.8,2.4,911.3125,0.6012,0.779,35.1,59.3447,45.1,2.8581,7.4625,1139.1406,0.5206,635.5625,0.6974,30,0.72,78.6325,906,null,null,null,5.4,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","11:04:00","H1-CH-05",42,546.1,0.868,2290.2,54.6,46.1,-8.2,2862.75,88.1,99.8,0.7,811.1125,0.6733,0.8726,38,60.2684,47.4,2.7194,7.4625,1395.5906,0.5527,638.9625,0.7878,30,0.72,78.6325,910,null,null,null,5.4,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","11:06:40","P1-CH-02",42,551.8,0.864,2183.25,55.6,46.9,2.5,2729.0625,88.3,99.8,2.7,791.4281,0.6972,0.7444,36.8,59.3274,47.5,2.7326,7.4625,1307.6758,0.5433,643.5625,0.8132,30,0.72,78.6325,902,null,null,null,5.4,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","11:08:01","P1-CH-04",42,552.2,0.867,1726.28,56,45.4,3.8,2157.85,88.2,99.7,4.8,762.4403,0.7243,0.8552,35.1,49.1818,46.1,2.7375,7.4625,1033.9698,0.5459,640.8625,0.8405,30,0.72,78.6325,902,null,null,null,5.4,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","13:00:22","H1-CH-03",42,544.7,0.866,2087.94,53.7,45.9,2.9,2609.925,90.5,100.9,4.9,678.5805,0.8027,0.9122,37.5,55.6784,47.5,2.7116,7.2444,1130.9675,0.4613,636.9444,0.9386,30,0.71,78.3529,911,null,null,5.5,5.4,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","13:02:59","H1-CH-04",42,550.3,0.866,2083,54.1,43.9,2.2,2603.75,90.6,100.8,2.2,885.275,0.6216,0.6823,35.1,59.3447,45.1,2.8847,7.2444,1106.5938,0.4488,637.7444,0.7204,30,0.7,78.0722,903,null,null,5.5,5.4,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","13:04:23","H1-CH-05",42,548.2,0.869,2290.2,52.8,44.6,-8.6,2862.75,90.4,101.8,0.5,782.485,0.7006,0.8251,36.8,62.2337,47.4,2.7405,7.2444,1359.8062,0.4804,639.6444,0.8175,30,0.7,78.0722,910,null,null,5.5,5.4,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","13:06:08","P1-CH-01",42,550.4,0.87,2169.64,54.1,45.8,2.5,2712.05,90.5,101.1,4.8,750.3338,0.7335,0.8924,38,57.0958,47.5,2.7789,7.2444,1197.8221,0.4603,643.1444,0.8571,30,0.7,78.0722,909,null,null,5.5,5.4,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","13:08:20","P1-CH-02",42,551.4,0.864,2183.25,53.7,45.2,2.4,2729.0625,89.9,100.6,2.5,773.2344,0.7131,0.9629,37.5,58.22,47.5,2.7495,7.2444,1216.707,0.475,643.6444,0.8324,30,0.7,78.0722,903,null,null,5.5,5.4,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","13:10:55","P1-CH-04",42,553.6,0.871,1726.28,54.1,43.7,3.7,2157.85,89.8,100.3,4.7,748.0547,0.7401,0.9603,34.9,49.4636,46.5,2.729,7.2444,944.0594,0.4724,642.2444,0.8586,30,0.7,78.0722,902,null,null,5.5,5.4,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","15:03:04","H1-CH-03",42,543.8,0.864,2087.94,53.5,45.6,2.8,2609.925,90.1,100.5,4.8,687.2802,0.7912,0.9677,36.2,57.6779,47.3,2.7167,7.2444,1130.9675,0.5501,634.5444,0.9233,33,0.65,81.5947,906,null,null,5.5,5.4,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","15:07:55","H1-CH-04",42,549.8,0.866,2083,54.5,44.3,2.2,2603.75,90.2,100.5,2.2,885.275,0.621,0.7719,36.2,57.5414,46.3,2.8013,7.2111,1117.4427,0.5448,639.5111,0.7224,33,0.65,81.5947,902,null,null,5.5,5.4,6.1,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","15:09:31","H1-CH-05",42,544.1,0.866,2290.2,53.2,45,-9.1,2862.75,89.9,101.4,0.6,782.485,0.6953,0.9267,36.3,63.0909,47.2,2.7415,11.9222,1371.7344,0.5807,639.5222,0.8173,33,0.65,81.5947,903,null,null,5.5,5.4,6.4,6.6,14.1,6.5,9.2,2.4,51.2],["2569-08-28","15:14:45","P1-CH-01",42,548.2,0.866,2169.64,53.9,45.5,2.4,2712.05,90.1,100.7,4.7,759.374,0.7219,0.8836,36.2,59.9348,46.5,2.8452,7.2444,1197.8221,0.5638,638.1444,0.8404,33,0.66,81.8994,901,null,null,5.5,5.4,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","15:20:54","P1-CH-02",42,555,0.867,2183.25,53.7,45.1,2.4,2729.0625,90.1,100.7,2.5,782.3313,0.7094,0.9292,36.5,59.8151,46.5,2.7957,7.2444,1205.3359,0.5182,645.2444,0.8248,32,0.66,80.2453,906,null,null,5.5,5.4,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","15:25:00","P1-CH-04",42,558.6,0.876,1726.28,54.1,43.6,3.6,2157.85,90,100.5,4.9,755.2475,0.7396,0.9285,36.4,47.4253,46.3,2.7387,7.2444,944.0594,0.5184,648.5444,0.8587,32,0.66,80.2453,906,null,null,5.5,5.4,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","17:15:18","H1-CH-03",42,541.4,0.86,2087.94,52.9,45.2,2.9,2609.925,90.3,100.6,4.8,669.8807,0.8082,0.9943,36.4,57.361,46.6,2.7704,7.2444,1120.0928,0.481,631.6444,0.9429,30,0.74,79.1884,906,null,null,5.5,5.4,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","17:17:32","H1-CH-04",42,552.6,0.866,2083,53.6,43.5,2.2,2603.75,90.4,100.7,2.2,876.5958,0.6304,0.7915,35.4,58.8418,45.6,2.864,7.2778,1117.4427,0.4788,640.8778,0.7311,30,0.74,79.1884,905,null,null,5.5,5.4,6.4,6.6,14.4,6.5,9.2,2.4,9.1],["2569-08-28","17:20:43","H1-CH-05",42,547.8,0.865,2290.2,52.3,44.1,-9.1,2862.75,90.1,101.4,0.6,782.485,0.7001,0.9427,35.5,64.5127,46.1,2.8243,7.2444,1347.8781,0.5087,636.6444,0.8136,30,0.74,79.1884,904,null,null,5.5,5.4,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","17:22:41","P1-CH-01",42,548.3,0.867,2169.64,53.3,45,2.5,2712.05,90.2,100.8,4.6,750.3338,0.7307,0.9175,36.8,58.9576,47.1,2.8174,7.2444,1197.8221,0.4905,639.4444,0.8522,30,0.74,79.1884,905,null,null,5.5,5.4,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","17:24:38","P1-CH-02",42,553.2,0.865,2183.25,53,44.5,2.4,2729.0625,90.3,100.9,2.5,773.2344,0.7154,0.9791,35.4,61.6737,45.7,2.8556,7.2444,1205.3359,0.4882,641.5444,0.8297,30,0.74,79.1884,900,null,null,5.5,5.4,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","17:26:41","P1-CH-04",42,553.8,0.867,1726.28,53.4,43,3.6,2157.85,90.2,100.5,4.9,748.0547,0.7403,0.9764,35,49.3223,46.5,2.729,7.2444,926.0773,0.4833,642.5444,0.859,30,0.74,79.1884,900,null,null,5.5,5.4,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","18:46:18","H1-CH-03",42,469.1,0.745,2087.94,48.5,42,2.6,2609.925,87.6,96,4.9,565.4837,0.8296,1.0495,35.4,58.9814,45,2.8467,7.2444,913.4738,0.4606,556.7444,0.9845,29,0.75,77.7616,785,null,null,5.5,5.4,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","18:48:19","H1-CH-04",42,473.2,0.749,2083,51,42,2,2603.75,87.7,96.3,2,781.125,0.6058,0.7878,35,59.5143,46.1,2.7983,7.2556,933.0104,0.4639,561.5556,0.7189,29,0.75,77.7616,784,null,null,5.5,5.4,6.4,6.6,14.2,6.5,9.2,2.4,9.1],["2569-08-28","18:49:51","H1-CH-05",42,517,0.813,2290.2,49.8,42,-9.5,2862.75,87.5,98,1.1,744.315,0.6946,0.9673,35.6,64.3315,46.8,2.7692,7.2444,1252.4531,0.5188,606.6444,0.815,29,0.75,77.7616,857,null,null,5.5,5.4,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","18:51:44","P1-CH-01",42,472,0.744,2169.64,48.9,42,2.2,2712.05,87.7,96.2,4.7,623.7715,0.7567,1.0121,36,60.2678,46.6,2.7897,7.2444,960.5177,0.461,561.8444,0.9007,29,0.75,77.7616,781,null,null,5.5,5.4,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-28","18:53:19","P1-CH-02",42,456.3,0.719,2183.25,48.7,42,2.2,2729.0625,87.7,96,2.4,609.4906,0.7487,1.0048,36.4,59.9794,47.1,2.7197,7.2444,943.8008,0.4551,547.0444,0.8975,29,0.75,77.7616,755,null,null,5.5,5.4,6.4,6.6,14.1,6.5,9.2,2.4,9.1],["2569-08-29","09:01:38","H1-CH-03",42,509.7,0.814,2087.94,49.5,42,2.8,2609.925,86.3,95.5,4.7,652.4813,0.7812,1.0413,37.8,55.2365,47.6,2.6744,7.1556,1000.4713,0.4747,602.2556,0.923,29,0.69,76.1191,847,null,null,5.6,5.5,6.6,6.4,13.2,6.5,9.1,2.4,9.1],["2569-08-29","09:03:08","H1-CH-05",42,386.2,0.623,2290.2,47.8,42.1,-9.9,2862.75,86.2,93.6,0.9,543.9225,0.71,0.9529,37.6,60.9096,47.8,2.6653,7.1556,882.6812,0.4233,478.7556,0.8802,29,0.69,76.1191,654,null,null,5.6,5.5,6.6,6.4,13.2,6.5,9.1,2.4,9.1],["2569-08-29","09:05:47","P1-CH-01",42,506.7,0.805,2169.64,49.8,41.9,2.3,2712.05,86.3,95.6,4.7,714.1732,0.7095,0.9522,36.8,58.9576,47.4,2.7363,7.1556,1050.9194,0.4774,598.0556,0.8374,29,0.69,76.1191,828,null,null,5.6,5.5,6.6,6.4,13.2,6.5,9.1,2.4,9.1],["2569-08-29","09:07:01","P1-CH-02",42,493.4,0.777,2183.25,49.7,41.9,2.4,2729.0625,86.4,95.6,2.4,709.5563,0.6954,0.8888,37.9,57.6055,47.8,2.6925,7.1556,1046.1406,0.4723,586.2556,0.8262,29,0.69,76.1191,807,null,null,5.6,5.5,6.6,6.4,13.2,6.5,9.1,2.4,9.1],["2569-08-29","11:02:50","H1-CH-03",42,525.2,0.843,2087.94,49.6,42.2,2.9,2609.925,88.7,98.5,4.7,643.7815,0.8158,1.0352,36.5,57.2038,46.9,2.7377,7.1556,1065.7194,0.5457,615.7556,0.9565,32,0.67,80.5426,878,null,null,5.6,5.5,6.6,6.4,13.2,6.5,9.1,2.4,9.1],["2569-08-29","11:01:16","H1-CH-04",42,541.6,0.859,2083,52.4,42.2,2.2,2603.75,88.8,98.8,2.2,885.275,0.6118,0.7848,36.5,57.0685,46.3,2.7927,7.1556,1084.8958,0.6373,631.5556,0.7134,31.3,0.801,83.1077,898,null,null,5.6,5.5,6.6,6.4,13.2,6.5,9.1,2.4,9.1],["2569-08-29","11:04:12","H1-CH-05",42,543.4,0.866,2290.2,51.1,42.8,-7.6,2862.75,88.6,99.7,0.6,792.0275,0.6861,0.8833,37.6,60.9096,47.5,2.7326,7.1556,1324.0219,0.669,635.6556,0.8026,31.3,0.801,83.1077,903,null,null,5.6,5.5,6.6,6.4,13.2,6.5,9.1,2.4,9.1],["2569-08-29","11:06:03","P1-CH-01",42,516.8,0.826,2169.64,49.9,42.3,2.3,2712.05,88.5,98.2,4.6,687.0527,0.7522,1.0353,36.7,59.1183,47.9,2.7495,7.1556,1096.1202,0.6427,608.5556,0.8857,31.3,0.801,83.1077,858,null,null,5.6,5.5,6.6,6.4,13.2,6.5,9.1,2.4,9.1],["2569-08-29","11:08:57","P1-CH-02",42,507.9,0.802,2183.25,49.8,42.2,2.4,2729.0625,88.7,98.3,2.6,691.3625,0.7346,1.0144,37.4,58.3757,47.3,2.7526,7.1556,1091.625,0.6319,599.7556,0.8675,31.3,0.801,83.1077,832,null,null,5.6,5.5,6.6,6.4,13.2,6.5,9.1,2.4,9.1],["2569-08-29","11:10:30","P1-CH-04",42,439.9,0.697,1726.28,50.2,42.2,3.1,2157.85,88.6,96.8,3.8,575.4267,0.7645,1.0227,34.7,49.7487,46.4,2.7004,7.1556,737.2654,0.5989,528.1556,0.9179,31.3,0.801,83.1077,732,null,null,5.6,5.5,6.6,6.4,13.2,6.5,9.1,2.4,9.1],["2569-08-29","13:03:15","H1-CH-03",42,498.6,0.797,2087.94,49.1,42,2.7,2609.925,88.1,97.5,4.9,617.6823,0.8072,1.0992,36.3,57.519,46.8,2.7329,7.1556,1022.2206,0.5543,588.8556,0.9533,32,0.67,80.5426,838,null,null,5.6,5.5,6.6,6.4,13.2,6.5,9.1,2.4,9.1],["2569-08-29","13:06:53","H1-CH-04",42,506.7,0.804,2083,51.7,41.9,2.1,2603.75,88.3,97.7,2.1,850.5583,0.5957,0.8199,35.9,58.0223,47.1,2.7473,7.1556,1019.8021,0.5479,596.8556,0.7017,32,0.67,80.5426,841,null,null,5.6,5.5,6.6,6.4,13.2,6.5,9.1,2.4,9.1],["2569-08-29","13:09:23","H1-CH-05",42,538.5,0.859,2290.2,50.4,42.1,-8.2,2862.75,88.1,99.2,0.7,792.0275,0.6799,0.9327,36.2,63.2652,47.2,2.7521,7.1556,1324.0219,0.5949,629.0556,0.7942,32,0.67,80.5426,892,null,null,5.6,5.5,6.6,6.4,13.2,6.5,9.1,2.4,9.1],["2569-08-29","13:11:56","P1-CH-01",42,497.1,0.732,2169.64,49.5,42,2.3,2712.05,88.1,97.6,4.6,678.0125,0.7332,0.9974,36.2,59.9348,46.9,2.7953,7.1556,1073.5198,0.5569,587.3556,0.8663,32,0.67,80.5426,826,null,null,5.6,5.5,6.6,6.4,13.2,6.5,9.1,2.4,9.1],["2569-08-29","13:15:19","P1-CH-02",42,485.2,0.764,2183.25,49.3,42,2.3,2729.0625,88.2,97.5,2.6,664.0719,0.7306,1.0047,36.5,59.8151,46.5,2.7828,7.1556,1057.5117,0.5484,575.3556,0.8664,32,0.67,80.5426,797,null,null,5.6,5.5,6.6,6.4,13.2,6.5,9.1,2.4,9.1],["2569-08-29","13:18:34","P1-CH-04",42,419.7,0.666,1726.28,49.7,41.9,2.9,2157.85,88.1,95.8,3.6,561.041,0.7481,1.0136,36.4,47.4253,47.2,2.6441,12.1778,692.3102,0.5047,515.4778,0.9188,32,0.67,80.5426,695,null,null,5.6,5.5,6.6,6.4,13.2,6.5,9.1,2.4,54.3],["2569-08-29","15:01:43","P1-CH-01",43,472.5,0.756,2169.64,50.1,43,2.2,2712.05,88.3,97.3,4.7,641.8518,0.7362,1.0014,36.8,58.9576,47.4,2.7194,7.1556,1017.0188,0.5213,563.8556,0.8785,31,0.71,80.0351,792,null,null,5.6,5.5,6.6,6.4,13.2,6.5,9.1,2.4,9.1],["2569-08-29","15:03:56","P1-CH-02",43,455.1,0.722,2183.25,50,43.1,2.2,2729.0625,88.4,97.2,2.2,627.6844,0.725,0.9896,38.1,57.3031,47.1,2.7049,7.1556,1000.6562,0.5127,547.4556,0.8722,31,0.71,80.0351,756,null,null,5.6,5.5,6.6,6.4,13.2,6.5,9.1,2.4,9.1],["2569-08-29","15:05:38","P1-CH-04",43,403,0.642,1726.28,50.3,43,2.8,2157.85,88.3,95.6,3.2,525.0768,0.7675,1.0483,34.7,49.7487,46.7,2.6595,7.1556,656.346,0.469,491.5556,0.9362,31,0.71,80.0351,674,null,null,5.6,5.5,6.6,6.4,13.2,6.5,9.1,2.4,9.1],["2569-08-29","15:07:13","H1-CH-03",43,475.5,0.762,2087.94,49.7,43,2.6,2609.925,88.3,97.2,4.9,582.8833,0.8158,1.0719,37.5,55.6784,47.6,2.6744,7.1556,967.8472,0.5185,567.7556,0.974,31,0.71,80.0351,797,null,null,5.6,5.5,6.6,6.4,13.2,6.5,9.1,2.4,9.1],["2569-08-29","15:09:41","H1-CH-04",43,495.8,0.786,2083,52.6,43,2.1,2603.75,88.4,97.7,2,833.2,0.5951,0.781,36.4,57.2253,45.8,2.8253,7.1556,1008.9531,0.5265,585.1556,0.7023,31,0.71,80.0351,825,null,null,5.6,5.5,6.6,6.4,13.2,6.5,9.1,2.4,9.1],["2569-08-29","15:11:23","H1-CH-05",43,532.2,0.849,2290.2,51.3,43,-8,2862.75,88.2,99.4,0.7,792.0275,0.6719,0.8829,38,60.2684,47.5,2.7242,7.1556,1335.95,0.5784,624.8556,0.7889,31,0.71,80.0351,889,null,null,5.6,5.5,6.6,6.4,13.2,6.5,9.1,2.4,9.1],["2569-08-29","17:00:13","H1-CH-03",42,496.3,0.79,2087.94,50.2,43,2.8,2609.925,87.2,96.3,4.6,626.382,0.7923,1.0411,37.6,55.5303,47.5,2.6905,6.4,989.5966,0.507,587.8,0.9384,30,0.71,78.3529,832,null,null,5.6,5.5,6.6,6.4,null,6.5,9.1,2.4,9.1],["2569-08-29","17:02:29","H1-CH-04",43,482.5,0.76,2083,52.3,42.9,2.1,2603.75,87.3,96.2,2.1,815.8417,0.5914,0.7796,35.1,59.3447,45.1,2.847,6.4,965.5573,0.4987,569.1,0.6976,30,0.71,78.3529,794,null,null,5.6,5.5,6.6,6.4,null,6.5,9.1,2.4,9.1],["2569-08-29","17:04:22","H1-CH-05",43,521.5,0.826,2290.2,51,42.9,-7.9,2862.75,87.1,97.8,0.9,772.9425,0.6747,0.8838,37.6,60.9096,47.8,2.7029,6.4,1276.3094,0.5502,613.3,0.7935,30,0.71,78.3529,866,null,null,5.6,5.5,6.6,6.4,null,6.5,9.1,2.4,9.1],["2569-08-29","17:06:23","P1-CH-01",43,490.3,0.779,2169.64,50.3,42.9,2.4,2712.05,87.1,96.4,4.5,668.9723,0.7329,0.9297,37.5,57.8571,47.6,2.7227,6.4,1050.9194,0.5153,581.8,0.8697,30,0.71,78.3529,809,null,null,5.6,5.5,6.6,6.4,null,6.5,9.1,2.4,9.1],["2569-08-29","17:08:47","P1-CH-02",43,472,0.743,2183.25,50.2,42.9,2.2,2729.0625,87.2,96.2,2.5,664.0719,0.7108,0.9082,37.8,57.7579,48,2.6604,6.4,1023.3984,0.5043,564.2,0.8496,30,0.71,78.3529,780,null,null,5.6,5.5,6.6,6.4,null,6.5,9.1,2.4,9.1],["2569-08-29","19:09:11","H1-CH-03",43,538,0.858,2087.94,50.7,43.3,2.9,2609.925,86.9,99.9,4.8,643.7815,0.8357,1.0608,36.2,57.6779,47.2,2.7394,7.0667,1413.7094,0.6252,628.4667,0.9762,29,0.8,79.1054,898,null,null,5.6,5.5,6.6,null,null,6.5,9.1,null,9.1],["2569-08-29","19:12:40","H1-CH-05",43,543,0.864,2290.2,51.6,43.7,-7.1,2862.75,89.9,100.9,0.5,753.8575,0.7203,0.9144,35.9,63.7939,47.1,2.7707,7.0667,1312.0938,0.5047,633.0667,0.8398,29,0.8,79.1054,898,null,null,5.6,5.5,6.6,null,null,6.5,9.1,null,9.1],["2569-08-29","19:15:30","P1-CH-01",43,544.3,0.865,2169.64,51,43.4,2.5,2712.05,89.8,100.1,4.6,687.0527,0.7922,1.009,36.5,59.4422,46.7,2.8223,7.0667,1163.9215,0.4906,634.5667,0.9236,29,0.8,79.1054,904,null,null,5.6,5.5,6.6,null,null,6.5,9.1,null,9.1],["2569-08-29","19:20:32","P1-CH-02",43,535.7,0.842,2183.25,50.9,43.1,2.4,2729.0625,89.9,100.1,2.4,709.5562,0.755,0.9371,36.5,59.8151,47.1,2.7686,7.0667,1159.8516,0.4858,626.3667,0.8828,29,0.8,79.1054,898,null,null,5.6,5.5,6.6,null,null,6.5,9.1,null,9.1],["2569-08-30","09:00:48","H1-CH-04",42,433.3,0.692,2083,50.3,41.9,1.8,2603.75,87.3,95.2,1.8,729.05,0.5943,0.7943,38.4,54.2448,48.7,2.6016,7.7833,857.0677,0.563,528.1833,0.7245,31,0.75,81.1682,718,null,null,null,5.4,null,6.5,14,null,9.3,2.4,9.1],["2569-08-30","09:06:54","H1-CH-06",42,393.2,0.633,2267.77,48.8,42.4,2.4,2834.7125,87.3,94.8,2.1,604.7387,0.6502,0.8786,38.2,59.3657,48.6,2.644,7.7833,885.8477,0.5502,487.7833,0.8066,31,0.75,81.1682,669,null,null,null,5.4,null,6.5,14,null,9.3,2.4,9.1],["2569-08-30","09:13:03","P1-CH-01",42,544.9,0.865,2169.64,53.3,45,2.4,2712.05,86.8,97.4,5,750.3338,0.7262,0.9978,38.2,56.7969,48.5,2.6887,6.54,1197.8221,0.653,638.14,0.8505,31,0.75,81.1682,898,null,null,null,5.4,null,6.5,null,null,9.3,2.4,9.1],["2569-08-30","09:15:46","P1-CH-04",42,551.8,0.868,1726.28,53.7,43.8,3.9,2157.85,87,97.4,5.2,712.0905,0.7749,1.0298,35.7,48.3552,46.9,2.6333,7.7833,935.0683,0.6407,642.1833,0.9018,31,0.75,81.1682,897,null,null,null,5.4,null,6.5,14,null,9.3,2.4,9.1],["2569-08-30","11:18:50","H1-CH-01",42,436.1,0.7,2193.17,49.9,42,2.5,2741.4625,90.3,98.7,2,721.9185,0.6041,0.7873,36.4,60.2519,46.6,2.7918,5.7,959.5119,0.4366,524.8,0.727,31,0.69,79.4615,733,null,null,5.6,5.4,6.3,6.5,1,null,9.3,2.4,9.1],["2569-08-30","11:19:21","H1-CH-04",42,498,0.793,2083,51.7,42,2,2603.75,90.2,99.6,2,841.8792,0.5915,0.6826,35.5,58.6761,46.7,2.7687,7.325,1019.8021,0.4668,587.525,0.6979,31,0.69,79.4615,827,null,null,5.6,5.4,6.3,6.5,14,null,9.3,2.4,9.1],["2569-08-30","11:20:01","H1-CH-06",42,463.8,0.735,2267.77,50.1,42,2.7,2834.7125,90.2,99.8,2.3,765.3724,0.606,0.7395,35.8,63.3455,46.6,2.8133,7.325,1133.885,0.472,553.525,0.7232,31,0.69,79.4615,768,null,null,5.6,5.4,6.3,6.5,14,null,9.3,2.4,9.1],["2569-08-30","11:25:46","P1-CH-01",42,454.3,0.718,2169.64,48.9,42,2.1,2712.05,90.2,98.9,4.1,623.7715,0.7283,1.064,35.2,61.6375,45.6,2.8947,7.325,983.1181,0.4476,542.425,0.8696,31,0.69,79.4615,748,null,null,5.6,5.4,6.3,6.5,14,null,9.3,2.4,9.1],["2569-08-30","11:27:21","P1-CH-02",42,455.4,0.718,2183.25,48.7,42,2.2,2729.0625,90.2,98.9,1.8,609.4906,0.7472,1.0881,35.8,60.9846,46.1,2.82,7.325,989.2852,0.4476,544.625,0.8936,31,0.69,79.4615,748,null,null,5.6,5.4,6.3,6.5,14,null,9.3,2.4,9.1],["2569-08-30","11:29:05","P1-CH-04",42,380.8,0.61,1726.28,49.1,42,2.6,2157.85,90.1,97.1,2.5,510.6912,0.7457,1.0859,34.5,50.0371,46.5,2.6989,7.325,629.3729,0.3969,469.125,0.9186,31,0.69,79.4615,646,null,null,5.6,5.4,6.3,6.5,14,null,9.3,2.4,9.1],["2569-08-30","13:18:59","H1-CH-01",42,424.4,0.685,2193.17,50.8,43,2.5,2741.4625,89.2,97.5,2,712.7802,0.5954,0.8671,35.6,61.6059,46.1,2.8048,7.325,948.0891,0.4895,513.425,0.7203,32,0.67,80.5426,720,null,null,5.6,5.4,6.3,6.5,14,null,9.3,2.4,9.1],["2569-08-30","13:22:29","H1-CH-04",43,491.7,0.783,2083,52.6,43,2.2,2603.75,89.2,98.7,1.9,833.2,0.5901,0.8594,36.4,57.2253,45.6,2.818,7.325,1030.651,0.5232,581.025,0.6973,32,0.67,80.5426,816,null,null,5.6,5.4,6.3,6.5,14,null,9.3,2.4,9.1],["2569-08-30","13:23:33","P1-CH-01",43,466.7,0.741,2169.64,49.9,43,2.2,2712.05,89,98,4.2,623.7715,0.7482,1.0862,38.2,56.7969,48.2,2.7095,7.325,1017.0188,0.4598,560.425,0.8984,32,0.6,78.4267,773,null,null,5.6,5.4,6.3,6.5,14,null,9.3,2.4,9.1],["2569-08-30","13:27:25","H1-CH-06",43,456.7,0.722,2267.77,51,43,2.6,2834.7125,89.1,98.7,2.4,755.9233,0.6042,0.8164,35.8,63.3455,46.2,2.8182,7.325,1133.885,0.5465,546.025,0.7223,32,0.69,81.1328,755,null,null,5.6,5.4,6.3,6.5,14,null,9.3,2.4,9.1],["2569-08-30","13:26:51","P1-CH-02",43,439.6,0.694,2183.25,49.7,43,2.1,2729.0625,89.1,97.8,1.9,609.4906,0.7213,0.9746,38.3,57.0039,48.7,2.6509,7.325,989.2852,0.4491,533.925,0.876,32,0.6,78.4267,731,null,null,5.6,5.4,6.3,6.5,14,null,9.3,2.4,9.1],["2569-08-30","13:30:07","P1-CH-04",43,383.3,0.616,1726.28,50,42.9,2.6,2157.85,89,96.2,2.6,510.6912,0.7506,1.008,34.7,49.7487,46.2,2.7078,7.325,647.355,0.4051,471.525,0.9233,32,0.6,78.4267,639,null,null,5.6,5.4,6.3,6.5,14,null,9.3,2.4,9.1],["2569-08-30","15:02:56","H1-CH-01",43,456.5,0.728,2193.17,51.2,43,2.6,2741.4625,90.2,99.1,2.1,749.3331,0.6092,0.8207,36.2,60.5848,46.5,2.7957,7.325,1016.6257,0.4796,546.525,0.7293,32,0.67,80.5426,766,null,null,5.6,5.4,6.3,6.5,14,null,9.3,2.4,9.1],["2569-08-30","15:07:25","H1-CH-04",43,539.1,0.852,2083,53.2,43,2.3,2603.75,90.2,100.4,2.1,885.275,0.609,0.8203,36.5,57.0685,46.5,2.7935,7.325,1106.5938,0.5137,629.425,0.711,32,0.67,80.5426,889,null,null,5.6,5.4,6.3,6.5,14,null,9.3,2.4,9.1],["2569-08-30","15:11:31","H1-CH-06",43,497.4,0.78,2267.77,51.6,43,2.8,2834.7125,90.1,100.6,2.4,812.6176,0.6121,0.8256,36.5,62.1307,46.3,2.8359,7.325,1240.1867,0.5235,587.525,0.723,32,0.67,80.5426,810,null,null,5.6,5.4,6.3,6.5,14,null,9.3,2.4,9.1],["2569-08-30","15:13:19","P1-CH-01",43,465.1,0.734,2169.64,50.1,42.8,2.1,2712.05,90,99.3,4.5,659.9322,0.7048,0.9815,36.2,59.9348,46.3,2.8445,7.325,1050.9194,0.4958,554.925,0.8409,32,0.67,80.5426,769,null,null,5.6,5.4,6.3,6.5,14,null,9.3,2.4,9.1],["2569-08-30","15:15:24","P1-CH-02",43,465.1,0.736,2183.25,49.9,43,2.2,2729.0625,90.1,96.2,5,627.6844,0.741,1.0319,36.4,59.9794,46.9,2.774,7.325,693.6367,0.3896,555.725,0.8854,32,0.67,80.5426,762,null,null,5.6,5.4,6.3,6.5,14,null,9.3,2.4,9.1],["2569-08-30","15:18:44","P1-CH-04",43,400.5,0.625,1726.28,50.4,43,2.7,2157.85,90,97.5,2.8,532.2697,0.7524,1.0447,34.8,49.6057,45.9,2.7386,7.325,674.3281,0.4423,488.525,0.9178,32,0.67,80.5426,667,null,null,5.6,5.4,6.3,6.5,14,null,9.3,2.4,9.1],["2569-08-30","17:06:36","H1-CH-01",43,473.6,0.751,2193.17,51.3,43,2.7,2741.4625,89.9,98.7,2.3,758.4713,0.6244,0.8722,35.2,62.306,46.3,2.8207,7.325,1005.2029,0.4715,562.425,0.7415,31,0.71,80.0351,788,null,null,5.6,5.4,6.3,6.5,14,null,9.3,2.4,9.1],["2569-08-30","17:11:26","H1-CH-04",43,533.1,0.841,2083,53,43.1,2.2,2603.75,89.8,99.5,2.3,859.2375,0.6204,0.8614,36.5,57.0685,47.2,2.7585,7.325,1052.349,0.4983,624.125,0.7264,31,0.71,80.0351,884,null,null,5.6,5.4,6.3,6.5,14,null,9.3,2.4,9.1],["2569-08-30","17:14:37","H1-CH-06",43,511.6,0.8,2267.77,51.5,42.9,2.9,2834.7125,89.8,99.8,2.6,812.6176,0.6296,0.8715,36.2,62.6456,46.3,2.8445,7.325,1181.1302,0.5059,601.425,0.7401,31,0.71,80.0351,838,null,null,5.6,5.4,6.3,6.5,14,null,9.3,2.4,9.1],["2569-08-30","17:17:13","P1-CH-01",43,501.9,0.788,2169.64,50.4,43,2.3,2712.05,89.7,99,4.7,668.9723,0.7503,1.0355,35.6,60.9449,46.3,2.8359,7.325,1050.9194,0.4904,591.125,0.8836,31,0.71,80.0351,821,null,null,5.6,5.4,6.3,6.5,14,null,9.3,2.4,9.1],["2569-08-30","17:20:12","P1-CH-02",43,490.5,0.77,2183.25,50.2,43,2.3,2729.0625,89.8,99,2.4,654.975,0.7489,1.0259,35.6,61.3272,46.3,2.8099,7.325,1046.1406,0.4851,579.725,0.8851,31,0.71,80.0351,801,null,null,5.6,5.4,6.3,6.5,14,null,9.3,2.4,9.1],["2569-08-30","19:04:54","H1-CH-04",43,528.5,0.831,2083,53,43,2.3,2603.75,88.2,97.5,2.3,867.9167,0.6089,0.8417,36.5,57.0685,46.3,2.8013,7.325,1008.9531,0.5237,618.625,0.7128,30,0.76,79.7404,882,null,null,5.6,5.4,6.3,6.5,14,null,9.3,2.4,9.1],["2569-08-30","19:08:20","H1-CH-06",43,504.4,0.793,2267.77,51.4,43,3,2834.7125,88.1,97.6,2.7,793.7195,0.6355,0.8718,36.4,62.3014,46.9,2.791,7.325,1122.0737,0.5319,595.025,0.7497,30,0.76,79.7404,830,null,null,5.6,5.4,6.3,6.5,14,null,9.3,2.4,9.1],["2569-08-30","19:11:35","P1-CH-01",43,546.5,0.864,2169.64,51.6,43.5,2.5,2712.05,88,97.8,4.8,732.2535,0.7463,1.027,35.9,60.4357,46.8,2.8269,7.325,1107.4204,0.5426,636.525,0.8693,30,0.76,79.7404,908,null,null,5.6,5.4,6.3,6.5,14,null,9.3,2.4,9.1],["2569-08-30","19:14:22","P1-CH-02",43,547.2,0.859,2183.25,51.4,43.1,2.5,2729.0625,88.1,98,2.6,755.0406,0.7247,0.9493,36.2,60.3108,46.8,2.7927,7.325,1125.7383,0.5422,637.525,0.8444,30,0.76,79.7404,902,null,null,5.6,5.4,6.3,6.5,14,null,9.3,2.4,9.1],["2569-08-31","11:01:21","H1-CH-03",43,497.6,0.787,2087.94,50.4,43,2.9,2609.925,85.4,93.8,5.2,643.7815,0.7729,1.0093,35.6,58.65,45.6,2.8004,8.675,913.4737,0.6232,587.475,0.9125,31,0.72,80.3201,820,null,null,null,null,null,null,14,null,9.2,2.4,9.1],["2569-08-31","11:05:23","H1-CH-07",43,196.5,0.63,1112.46,49.2,42.9,1.3,1390.575,85.4,90.2,1.1,292.0208,0.6729,0.8576,25.1,44.3211,24.2,5.1488,8.675,278.115,0.4858,254.475,0.8714,31,0.72,80.3201,341,null,null,null,null,null,null,14,null,9.2,2.4,9.1],["2569-08-31","13:08:58","H1-CH-03",43,484.8,0.775,2087.94,50.2,43,2.8,2609.925,85,93.3,4.9,626.382,0.774,1.0064,36.7,56.8921,46.6,2.7232,8.675,902.5991,0.6125,576.775,0.9208,31,0.7,79.749,809,null,null,null,null,null,null,14,null,9.2,2.4,9.1],["2569-08-31","13:12:27","H1-CH-07",43,188,0.607,1112.46,48.8,43.1,0.9,1390.575,85,89.6,0.8,264.2092,0.7116,0.8497,25.1,44.3211,24,5.1917,8.675,266.5269,0.467,245.775,0.9302,31,0.7,79.749,331,null,null,null,null,null,null,14,null,9.2,2.4,9.1],["2569-08-31","16:52:50","H1-CH-03",43,404,0.644,2087.94,48.8,43,2.4,2609.925,84.1,90.9,4.6,504.5855,0.8007,0.9595,35.8,58.3223,47.8,2.636,8.675,739.4788,0.5176,496.275,0.9835,29,0.75,77.7616,685,null,null,null,null,null,null,14,null,9.2,2.4,9.1],["2569-08-31","16:54:16","H1-CH-07",43,170.1,0.559,1112.46,48,42.9,0.8,1390.575,83.9,88.1,0.6,236.3978,0.7195,0.8473,25.1,44.3211,35.1,3.5584,6.9,243.3506,0.4063,237.2,1.0034,29,0.75,77.7616,308,null,null,null,null,null,null,null,null,9.2,2.4,9.1],["2569-09-01","09:00:25","H1-CH-03",43,346,0.565,2087.94,47.7,43,2.2,2609.925,82.9,88.6,3.7,408.8883,0.8462,0.9929,35.4,58.9814,46.7,2.6617,6.725,619.8572,0.5327,434.825,1.0634,28,0.82,77.9001,595,null,null,null,null,null,6.4,null,null,9.1,2.4,9],["2569-09-01","08:02:35","P1-CH-02",43,343.1,0.558,2183.25,47.9,42.9,1.9,2729.0625,82.8,88.9,1.4,454.8438,0.7543,0.8602,36.7,59.4891,47.1,2.6433,6.725,693.6367,0.5546,433.625,0.9533,28,0.82,77.9001,578,null,null,null,null,null,6.4,null,null,9.1,2.4,9],["2569-09-01","11:02:30","H1-CH-03",43,472,0.747,2087.94,50,43,2.8,2609.925,84.8,93,4.8,608.9825,0.7751,0.8802,36.5,57.2038,46.8,2.6944,6.725,891.7244,0.2708,562.025,0.9229,28,0.31,62.7214,787,null,null,null,null,null,6.4,null,null,9.1,2.4,9],["2569-09-01","11:09:55","P1-CH-02",43,459.2,0.719,2183.25,50.2,43,2.3,2729.0625,84.8,93.1,2.3,654.975,0.7011,0.7647,36.2,60.3108,47.2,2.6992,6.725,943.8008,0.596,549.325,0.8387,31,0.68,79.1728,755,null,null,null,null,null,6.4,null,null,9.1,2.4,9],["2569-09-01","13:02:34","P1-CH-02",42,495.5,0.779,2183.25,49.8,42,2.4,2729.0625,85.1,94.3,2.4,709.5562,0.6983,0.761,35.6,61.3272,46.7,2.743,6.68,1046.1406,0.6546,584.48,0.8237,32,0.66,80.2453,816,null,null,null,null,null,6.4,null,6.5,9.1,2.4,9],["2569-09-01","13:05:35","P1-CH-04",42,461.9,0.732,1726.28,50.2,42.1,3.5,2157.85,85.2,93.5,4.7,582.6195,0.7928,0.927,36.4,47.4253,47.3,2.6068,6.68,746.2565,0.6262,552.28,0.9479,32,0.66,80.2453,765,null,null,null,null,null,6.4,null,6.5,9.1,2.4,9],["2569-09-01","13:08:03","H1-CH-03",42,505.5,0.803,2087.94,49.4,42.1,2.9,2609.925,85.3,94.2,4.9,635.0817,0.796,0.9307,35.4,58.9814,45.8,2.7751,6.68,967.8472,0.6378,593.38,0.9343,32,0.66,80.2453,845,null,null,null,null,null,6.4,null,6.5,9.1,2.4,9],["2569-09-01","15:12:55","H1-CH-03",42,545.7,0.727,2087.94,48.6,42,2.6,2609.925,85.4,93.5,4.7,574.1835,0.9504,1.1626,35.5,58.8152,46.7,2.7045,6.68,880.8497,0.6111,634.58,1.1052,32,0.66,80.2453,769,null,null,null,null,null,6.4,null,6.5,9.1,2.4,9],["2569-09-01","15:12:16","P1-CH-02",42,439.3,0.695,2183.25,48.6,42,2.2,2729.0625,85.4,93.6,2.7,600.3938,0.7317,0.8954,35.7,61.1555,46.5,2.7419,6.68,932.4297,0.614,528.18,0.8797,32,0.66,80.2453,730,null,null,null,null,null,6.4,null,6.5,9.1,2.4,9],["2569-09-01","15:27:17","P1-CH-04",42,416.4,0.664,1726.28,49,42.1,3.2,2157.85,85.4,92.9,4.3,496.3055,0.839,1.0305,36.6,47.1661,47.2,2.6208,6.68,674.3281,0.5927,506.88,1.0213,32,0.66,80.2453,696,null,null,null,null,null,6.4,null,6.5,9.1,2.4,9],["2569-09-01","17:11:21","P1-CH-02",42,427.8,0.676,2183.25,48.3,42,2.3,2729.0625,85.1,93,2.5,573.1031,0.7465,0.9234,37.8,57.7579,47.8,2.6674,6.68,898.3164,0.5394,520.08,0.9075,30,0.71,78.3529,713,null,null,null,null,null,6.4,null,6.5,9.1,2.4,9],["2569-09-01","17:18:04","P1-CH-04",42,400.4,0.63,1726.28,48.7,42,3.1,2157.85,84.9,92.2,4,481.9198,0.8308,1.0278,38,45.4284,48,2.5833,6.68,656.346,0.538,493.08,1.0232,30,0.72,78.6325,676,null,null,null,null,null,6.4,null,6.5,9.1,2.4,9],["2569-09-01","17:19:49","H1-CH-03",42,426,0.679,2087.94,48,41.9,2.4,2609.925,84.9,92.5,4.7,530.6848,0.8027,0.9896,37.6,55.5303,47.6,2.6597,6.68,826.4762,0.548,517.88,0.9759,30,0.72,78.6325,724,null,null,null,null,null,6.4,null,6.5,9.1,2.4,9],["2569-09-02","09:20:41","H1-CH-03",42,429.7,0.693,2087.94,48.2,41.9,2.4,2609.925,85.5,93.7,4.6,548.0843,0.784,0.9591,35.5,58.8152,46.7,2.7066,6.3375,891.7244,0.5343,518.2375,0.9455,30,0.71,78.3529,728,null,null,5.5,5.3,6.2,6.5,null,6.4,9.3,2.4,9.1],["2569-09-02","09:42:13","H1-CH-04",42,492.3,0.785,2083,51.8,41.8,2.2,2603.75,85.6,95.2,2.1,867.9167,0.5672,0.6887,34,61.2647,46.7,2.7259,6.3375,1041.5,0.633,579.3375,0.6675,31,0.71,80.0351,825,null,null,5.5,5.3,6.2,6.5,null,6.4,9.3,2.4,9.1],["2569-09-02","09:44:49","H1-CH-06",42,457.6,0.732,2267.77,50.2,41.8,2.8,2834.7125,85.5,95.5,2.4,793.7195,0.5765,0.7024,35.7,63.523,47.8,2.7155,6.3375,1181.1302,0.6466,547.4375,0.6897,31,0.71,80.0351,760,null,null,5.5,5.3,6.2,6.5,null,6.4,9.3,2.4,9.1],["2569-09-02","09:46:59","P1-CH-02",42,417.9,0.667,2183.25,48.5,42,2.2,2729.0625,85.5,93.9,2.3,591.2969,0.7068,0.8806,35.6,61.3272,46.7,2.7323,6.3375,955.1719,0.6058,506.5375,0.8567,31,0.71,80.0351,693,null,null,5.5,5.3,6.2,6.5,null,6.4,9.3,2.4,9.1],["2569-09-02","09:48:50","P1-CH-04",42,364.3,0.588,1726.28,48.9,41.8,2.7,2157.85,85.4,92.4,2.9,510.6912,0.7133,0.8952,34.7,49.7487,47.2,2.6144,6.3375,629.3729,0.5661,452.5375,0.8861,31,0.71,80.0351,612,null,null,5.5,5.3,6.2,6.5,null,6.4,9.3,2.4,9.1],["2569-09-02","11:17:17","H1-CH-02",42,377.1,0.613,2080.92,48.9,42,0.8,2601.15,86.8,94.3,2.2,598.2645,0.6303,0.7881,35.5,58.6175,46.7,2.7409,7.1444,812.8594,0.4687,466.4444,0.7797,31,0.65,78.2983,640,null,null,5.5,5.3,6.2,6.5,13.6,6.4,9.3,2.4,9.1],["2569-09-02","11:26:13","H1-CH-03",42,418.2,0.671,2087.94,48.4,42.1,2.3,2609.925,86.9,94.9,4.1,548.0842,0.763,0.9474,36.7,56.8921,47.1,2.7006,7.1444,869.975,0.5382,509.1444,0.929,31,0.71,80.0351,708,null,null,5.5,5.3,6.2,6.5,13.6,6.4,9.3,2.4,9.1],["2569-09-02","11:28:42","H1-CH-04",42,507.2,0.805,2083,52.3,42,2.3,2603.75,87,97.1,2,893.9542,0.5674,0.7067,35.4,58.8418,46.6,2.7811,7.1444,1095.7448,0.5919,596.3444,0.6671,31,0.71,80.0351,842,null,null,5.5,5.3,6.2,6.5,13.6,6.4,9.3,2.4,9.1],["2569-09-02","11:31:56","H1-CH-06",42,465.7,0.737,2267.77,50.7,42,2.8,2834.7125,86.9,97.1,2.5,822.0666,0.5665,0.737,36.4,62.3014,47.2,2.7733,7.1444,1204.7528,0.5977,556.4444,0.6769,31,0.71,80.0351,759,null,null,5.5,5.3,6.2,6.5,13.6,6.4,9.3,2.4,9.1],["2569-09-02","11:05:58","P1-CH-01",42,415.5,0.667,2169.64,48.7,41.9,1.9,2712.05,86.8,95.3,3.8,614.7313,0.6759,0.8791,36.2,59.9348,46.1,2.8069,7.1444,960.5177,0.5228,504.9444,0.8214,32,0.62,79.04,696,null,null,5.5,5.3,6.2,6.5,13.6,6.4,9.3,2.4,9.1],["2569-09-02","11:08:41","P1-CH-02",42,411.3,0.655,2183.25,48.5,42,2,2729.0625,85.9,95.2,1.8,591.2969,0.6956,0.9113,35.6,61.3272,47.3,2.7146,7.1444,1057.5117,0.5755,501.3444,0.8479,32,0.62,79.04,676,null,null,5.5,5.3,6.2,6.5,13.6,6.4,9.3,2.4,9.1],["2569-09-02","11:10:23","P1-CH-04",42,339.7,0.553,1726.28,49.9,42.1,2.4,2157.85,86.8,93.3,2.3,561.041,0.6055,0.7905,34.2,50.476,45.8,2.714,7.1444,584.4177,0.4558,426.8444,0.7608,32,0.62,79.04,576,null,null,5.5,5.3,6.2,6.5,13.6,6.4,9.3,2.4,9.1],["2569-09-02","13:14:11","P1-CH-01",42,448.8,0.712,2169.64,49.2,41.8,2,2712.05,87.7,96.6,4.2,668.9723,0.6709,0.8761,37.8,57.3979,47.8,2.7238,7.1444,1005.7185,0.5068,541.5444,0.8095,32,0.62,79.04,745,null,null,5.5,5.3,6.2,6.5,13.6,6.4,9.3,2.4,9.1],["2569-09-02","13:17:15","P1-CH-02",42,442.3,0.699,2183.25,49,42,2.1,2729.0625,87.7,96.5,1.8,636.7812,0.6946,0.8751,37.6,58.0652,48,2.6938,7.1444,1000.6562,0.504,535.0444,0.8402,32,0.62,79.04,722,null,null,5.5,5.3,6.2,6.5,13.6,6.4,9.3,2.4,9.1],["2569-09-02","13:21:04","P1-CH-04",42,367.4,0.593,1726.28,49.4,42.1,2.6,2157.85,87.7,94.5,2.6,525.0768,0.6997,0.9069,38,45.4284,47.8,2.613,7.1444,611.3908,0.4398,460.3444,0.8767,32,0.62,79.04,616,null,null,5.5,5.3,6.2,6.5,13.6,6.4,9.3,2.4,9.1],["2569-09-02","13:26:11","H1-CH-02",42,399.9,0.647,2080.92,49.3,41.9,1,2601.15,87.8,95.7,2.6,641.617,0.6233,0.8431,37.6,55.3436,48,2.675,7.1444,856.2119,0.4742,492.6444,0.7678,32,0.62,79.04,687,null,null,5.5,5.3,6.2,6.5,13.6,6.4,9.3,2.4,9.1],["2569-09-02","13:29:59","H1-CH-03",42,445.4,0.72,2087.94,48.7,41.9,2.4,2609.925,87.8,96.5,4.4,591.583,0.7529,1.0105,37.8,55.2365,47.8,2.6736,7.1444,946.0978,0.4983,538.1444,0.9097,32,0.62,79.04,742,null,null,5.5,5.3,6.2,6.5,13.6,6.4,9.3,2.4,9.1],["2569-09-02","13:32:49","H1-CH-04",42,538.9,0.856,2083,52.6,42,2.3,2603.75,87.9,98.5,2.2,919.9917,0.5858,0.7831,38,54.8158,47.6,2.7332,7.1444,1149.9896,0.5447,631.6444,0.6866,32,0.62,79.04,893,null,null,5.5,5.3,6.2,6.5,13.6,6.4,9.3,2.4,9.1],["2569-09-02","13:36:52","H1-CH-06",42,493.7,0.78,2267.77,51,42,2.8,2834.7125,87.8,98.7,2.4,850.4138,0.5805,0.7849,37.8,59.9939,47.8,2.751,7.1444,1287.4319,0.5544,586.4444,0.6896,32,0.62,79.04,813,null,null,5.5,5.3,6.2,6.5,13.6,6.4,9.3,2.4,9.1],["2569-09-02","15:09:23","H1-CH-02",42,438.3,0.712,2080.92,49.8,42,1.3,2601.15,88.3,97,2.9,676.299,0.6481,0.8762,35.6,58.4528,46.3,2.7927,6.3375,942.9169,0.5328,526.5375,0.7786,33,0.62,80.67,744,null,null,5.5,5.3,6.2,null,6.5,6.4,9.3,2.4,9.1],["2569-09-02","15:12:32","H1-CH-03",42,492.6,0.79,2087.94,49.3,42,2.6,2609.925,88.4,97.9,5.1,635.0817,0.7756,1.0481,36.5,57.2038,46.5,2.7677,7.1444,1033.0953,0.5514,582.7444,0.9176,33,0.62,80.67,825,null,null,5.5,5.3,6.2,6.5,13.6,6.4,9.3,2.4,9.1],["2569-09-02","15:37:12","H1-CH-04",42,546,0.869,2083,52.9,42.4,2.3,2603.75,88.5,99.2,2.2,911.3125,0.5991,0.8068,35.7,58.3473,47.8,2.7364,7.1444,1160.8385,0.5133,636.6444,0.6986,30,0.71,78.3529,912,null,null,5.5,5.3,6.2,6.5,13.6,6.4,9.3,2.4,9.1],["2569-09-02","15:40:45","H1-CH-06",42,530.7,0.839,2267.77,51.3,42,3,2834.7125,88.4,100,2.6,878.7609,0.6039,0.8271,36.7,61.7921,47.2,2.8093,7.1444,1370.111,0.5359,621.7444,0.7075,30,0.71,78.3529,869,null,null,5.5,5.3,6.2,6.5,13.6,6.4,9.3,2.4,9.1],["2569-09-02","15:43:04","P1-CH-01",42,470.1,0.75,2169.64,49.6,41.8,2.1,2712.05,88.3,98.2,4.5,705.133,0.6667,0.9161,36.1,60.1008,45.7,2.8643,7.1444,1118.7206,0.4988,559.0444,0.7928,30,0.71,78.3529,774,null,null,5.5,5.3,6.2,6.5,13.6,6.4,9.3,2.4,9.1],["2569-09-02","15:44:55","P1-CH-02",42,467.9,0.737,2183.25,49.3,41.9,2.2,2729.0625,88.4,98.1,2.3,673.1687,0.6951,0.9426,35.8,60.9846,47.2,2.7606,7.1444,1102.9961,0.4912,558.0444,0.829,30,0.71,78.3529,772,null,null,5.5,5.3,6.2,6.5,13.6,6.4,9.3,2.4,9.1],["2569-09-02","15:50:25","P1-CH-04",42,395.5,0.636,1726.28,49.7,42,2.7,2157.85,88.3,96,2.8,553.8482,0.7141,0.9812,36.7,47.0376,46.7,2.6874,7.1444,692.3102,0.4363,486.0444,0.8776,30,0.71,78.3529,661,null,null,5.5,5.3,6.2,6.5,13.6,6.4,9.3,2.4,9.1],["2569-09-02","17:40:33","P1-CH-01",42,459.9,0.732,2169.64,49.1,42,2.2,2712.05,87.3,95.8,4.5,641.8518,0.7165,0.9892,37.8,57.3979,48,2.7125,7.1444,960.5177,0.5296,552.8444,0.8613,31,0.7,79.749,763,null,null,5.5,5.3,6.2,6.5,13.6,6.4,9.3,2.4,9.1],["2569-09-02","17:43:27","P1-CH-02",42,449.5,0.709,2183.25,48.9,42,2.2,2729.0625,87.4,95.6,2.5,627.6844,0.7161,0.988,38,57.4539,47.8,2.7113,7.1444,932.4297,0.5173,542.4444,0.8642,31,0.7,79.749,740,null,null,5.5,5.3,6.2,6.5,13.6,6.4,9.3,2.4,9.1],["2569-09-02","17:46:44","P1-CH-04",42,387.9,0.62,1726.28,49.3,42,2.7,2157.85,87.3,94,3.1,525.0768,0.7387,1.0117,37.6,45.9117,47.6,2.6345,7.1444,602.3998,0.4701,480.2444,0.9146,31,0.7,79.749,651,null,null,5.5,5.3,6.2,6.5,13.6,6.4,9.3,2.4,9.1],["2569-09-02","17:49:06","H1-CH-03",42,473.6,0.756,2087.94,48.7,42,2.7,2609.925,87.3,95.8,5.1,582.8833,0.8125,1.0756,38,54.9458,48,2.6792,7.1444,924.3484,0.5296,566.7444,0.9723,31,0.7,79.749,789,null,null,5.5,5.3,6.2,6.5,13.6,6.4,9.3,2.4,9.1],["2569-09-02","18:07:09","H1-CH-04",43,429.7,0.68,2083,51.6,43,1.9,2603.75,87.3,95.5,1.7,746.4083,0.5757,0.7647,37.8,55.1058,48,2.6833,7.1444,889.6146,0.5206,522.6444,0.7002,31,0.7,79.749,713,null,null,5.5,5.3,6.2,6.5,13.6,6.4,9.3,2.4,9.1],["2569-09-02","18:10:15","H1-CH-06",43,399,0.637,2267.77,50,43.1,2.5,2834.7125,87.2,95.1,2.2,651.9839,0.612,0.8102,37.8,59.9939,47.8,2.7343,7.1444,933.0929,0.5146,491.7444,0.7542,31,0.7,79.749,670,null,null,5.5,5.3,6.2,6.5,13.6,6.4,9.3,2.4,9.1],["2569-09-03","09:23:39","H1-CH-04",42,444.1,0.708,2083,50.5,42.1,2.1,2603.75,88.6,96.6,1.7,729.05,0.6091,0.8064,35.7,58.3473,46.8,2.7479,6.68,867.9167,0.4253,533.28,0.7315,30,0.69,77.7903,742,null,null,null,6.5,null,null,null,6.3,9.2,2.4,9],["2569-09-03","09:25:41","H1-CH-05",42,483.1,0.773,2290.2,49.2,42,-10.6,2862.75,88.7,98.1,0.5,687.06,0.7031,0.8949,36.4,62.9176,47.2,2.7246,6.68,1121.2437,0.4628,573.38,0.8345,30,0.69,77.7903,811,null,null,null,6.5,null,null,null,6.3,9.2,2.4,9],["2569-09-03","09:27:46","P1-CH-01",42,469.7,0.756,2169.64,48.9,42,2.2,2712.05,88.1,97.2,4.6,623.7715,0.753,0.9514,36.8,58.9576,47.5,2.7474,6.68,1028.319,0.4688,560.68,0.8989,30,0.69,77.7903,780,null,null,null,6.5,null,null,null,6.3,9.2,2.4,9],["2569-09-03","09:29:21","P1-CH-02",42,458.9,0.729,2183.25,48.8,42.1,2.3,2729.0625,88,96.8,2.3,609.4906,0.7529,1.0372,36.6,59.6516,47.5,2.7137,6.68,1000.6562,0.4629,549.68,0.9019,30,0.69,77.7903,758,null,null,null,6.5,null,null,null,6.3,9.2,2.4,9],["2569-09-03","11:13:46","H1-CH-03",43,542.2,0.867,2087.94,52.8,44,2.9,2609.925,85.4,95.4,6,765.578,0.7082,0.9829,35.5,58.8152,46.5,2.7355,7.1889,1087.4688,0.6,631.3889,0.8247,32,0.61,78.7343,908,null,null,5.6,5.5,6.3,6.4,14,6.3,9.2,2.4,9],["2569-09-03","11:16:42","H1-CH-04",43,506.7,0.81,2083,53.6,43.1,2.4,2603.75,85.6,94.7,2.4,911.3125,0.556,0.7564,36.6,56.9126,47.5,2.7116,7.1889,987.2552,0.57,597.9889,0.6562,32,0.61,78.7343,843,null,null,5.6,5.5,6.3,6.4,14,6.3,9.2,2.4,9],["2569-09-03","11:21:50","H1-CH-05",42,534.8,0.867,2290.2,52.2,43,-9.7,2862.75,85.4,96.6,1.2,877.91,0.6092,0.8226,35.7,64.1513,46.6,2.7661,7.1889,1335.95,0.6269,624.2889,0.7111,32,0.61,78.7343,910,null,null,5.6,5.5,6.3,6.4,14,6.3,9.2,2.4,9],["2569-09-03","11:22:24","P1-CH-01",43,548.8,0.874,2169.64,53.1,44,2.9,2712.05,85.3,95.8,5,822.6552,0.6671,0.7679,35.9,60.4357,47.1,2.7792,7.1889,1186.5219,0.6153,638.9889,0.7767,32,0.61,78.7343,906,null,null,5.6,5.5,6.3,6.4,14,6.3,9.2,2.4,9],["2569-09-03","11:24:02","P1-CH-02",43,553.5,0.871,2183.25,52.9,43.4,2.5,2729.0625,85.5,96,3.3,864.2031,0.6405,0.7673,36.4,59.9794,46.4,2.7953,7.1889,1193.9648,0.6081,643.4889,0.7446,32,0.61,78.7343,908,null,null,5.6,5.5,6.3,6.4,14,6.3,9.2,2.4,9],["2569-09-03","11:26:19","P1-CH-04",43,471.8,0.747,1726.28,53.3,43,3.5,2157.85,85.5,94.2,4.5,740.8618,0.6368,0.7604,34.6,49.8925,47,2.617,7.1889,782.2206,0.5625,560.5889,0.7567,32,0.61,78.7343,771,null,null,5.6,5.5,6.3,6.4,14,6.3,9.2,2.4,9],["2569-09-03","13:02:01","P1-CH-01",43,466.6,0.742,2169.64,50.2,42.9,2.2,2712.05,85.9,94.7,4.5,659.9322,0.707,0.8113,37.6,57.7032,48,2.7125,7.1889,994.4183,0.5755,559.3889,0.8476,33,0.58,79.41,770,null,null,5.6,5.5,6.3,6.4,14,6.3,9.2,2.4,9],["2569-09-03","13:09:40","P1-CH-02",42,508.9,0.799,2183.25,50.1,42,2.4,2729.0625,86,95.5,2.6,736.8469,0.6906,0.8156,38,57.4539,47.8,2.7155,7.1889,1080.2539,0.5904,601.8889,0.8168,33,0.58,79.41,832,null,null,5.6,5.5,6.3,6.4,14,6.3,9.2,2.4,9],["2569-09-03","13:10:21","P1-CH-04",42,430.7,0.683,1726.28,50.4,42,3.2,2157.85,85.9,93.8,4.2,604.198,0.7128,0.8541,37.6,45.9117,47.8,2.6088,7.1889,710.2923,0.549,523.2889,0.8661,33,0.58,79.41,712,null,null,5.6,5.5,6.3,6.4,14,6.3,9.2,2.4,9],["2569-09-03","13:25:30","H1-CH-03",43,469.4,0.749,2087.94,49.8,43,2.7,2609.925,85.9,94.5,5.1,591.583,0.7935,0.9674,37.8,55.2365,47.6,2.6912,7.1889,935.2231,0.5699,561.9889,0.95,33,0.58,79.41,788,null,null,5.6,5.5,6.3,6.4,14,6.3,9.2,2.4,9],["2569-09-03","13:27:57","H1-CH-04",42,518.4,0.818,2083,52.1,42,2.4,2603.75,86,95.3,2.3,876.5958,0.5914,0.7478,38,54.8158,47.8,2.6967,7.1889,1008.9531,0.5853,611.3889,0.6975,33,0.58,79.41,862,null,null,5.6,5.5,6.3,6.4,14,6.3,9.2,2.4,9],["2569-09-03","13:30:23","H1-CH-05",42,546,0.868,2290.2,50.8,42.2,-10.1,2862.75,85.8,97,1.2,820.655,0.6653,0.8382,37.8,60.5873,47.8,2.7071,7.1889,1335.95,0.6367,638.7889,0.7784,33,0.58,79.41,912,null,null,5.6,5.5,6.3,6.4,14,6.3,9.2,2.4,9],["2569-09-03","15:06:00","P1-CH-01",43,460.8,0.735,2169.64,50.1,43.1,2.5,2712.05,86.7,94.9,4.5,632.8117,0.7282,0.8846,37.6,57.7032,47.6,2.7353,7.1889,926.6171,0.552,553.1889,0.8742,33,0.6,80.0441,771,null,null,5.6,5.5,6.3,6.4,14,6.3,9.2,2.4,9],["2569-09-03","15:09:01","P1-CH-02",42,503.8,0.795,2183.25,49.9,42,2.4,2729.0625,86.8,95.7,2.5,718.6531,0.701,0.8864,38,57.4539,47.8,2.7134,7.1889,1012.0273,0.5685,596.7889,0.8304,33,0.6,80.0441,825,null,null,5.6,5.5,6.3,6.4,14,6.3,9.2,2.4,9],["2569-09-03","15:10:32","P1-CH-04",42,430.4,0.684,1726.28,50.2,41.9,3.2,2157.85,86.6,94.2,4.1,597.0052,0.7209,0.8985,37.8,45.6688,48,2.6187,7.1889,683.3192,0.5369,523.3889,0.8767,33,0.6,80.0441,720,null,null,5.6,5.5,6.3,6.4,14,6.3,9.2,2.4,9],["2569-09-03","15:13:03","H1-CH-03",43,468.7,0.749,2087.94,49.6,42.8,2.6,2609.925,86.7,94.9,5.2,591.583,0.7923,0.9848,37.4,55.8273,47.6,2.7038,7.1889,891.7244,0.552,560.8889,0.9481,33,0.6,80.0441,786,null,null,5.6,5.5,6.3,6.4,14,6.3,9.2,2.4,9],["2569-09-03","15:15:30","H1-CH-04",43,471.3,0.749,2083,52.1,42.8,2.2,2603.75,86.8,94.9,2.2,807.1625,0.5839,0.7596,37.6,55.3989,47.8,2.7113,7.1889,878.7656,0.5452,563.8889,0.6986,33,0.6,80.0441,781,null,null,5.6,5.5,6.3,6.4,14,6.3,9.2,2.4,9],["2569-09-03","15:17:48","H1-CH-05",43,504.5,0.803,2290.2,50.8,42.8,-39.9,2862.75,86.6,96.7,1.3,763.4,0.6609,0.8569,37.8,60.5873,47.6,2.7206,7.1889,1204.7406,0.6064,597.0889,0.7821,33,0.6,80.0441,845,null,null,5.6,5.5,6.3,6.4,14,6.3,9.2,2.4,9],["2569-09-03","17:01:07","P1-CH-01",43,541.2,0.855,2169.64,52,43.6,2.5,2712.05,86.3,95.7,5,759.374,0.7127,0.8963,37.8,57.3979,47.8,2.7385,7.1889,1062.2196,0.5494,633.9889,0.8349,31,0.66,78.5912,895,null,null,5.6,5.5,6.3,6.4,14,6.3,9.2,2.4,9],["2569-09-03","17:05:59","P1-CH-04",42,520.6,0.815,1726.28,52.2,42.3,3.7,2157.85,86.3,95.1,4.8,712.0905,0.7311,0.9225,37.8,45.6688,48,2.6187,7.1889,791.2117,0.533,613.5889,0.8617,31,0.66,78.5912,843,null,null,5.6,5.5,6.3,6.4,14,6.3,9.2,2.4,9],["2569-09-03","17:14:28","P1-CH-03",43,545.1,0.864,2169.2,51.5,43.5,3,2711.5,86.3,95.5,5.9,723.0667,0.7539,0.9449,38,57.0842,47.8,2.682,7.1889,1039.4083,0.5441,638.0889,0.8825,31,0.66,78.5912,907,null,null,5.6,5.5,6.3,6.4,14,6.3,9.2,2.4,9],["2569-09-03","17:15:19","H1-CH-04",43,549.5,0.862,2083,54.1,43.5,2.4,2603.75,86.4,95.7,2.6,919.9917,0.5973,0.7186,37.6,55.3989,47.8,2.6967,7.1889,1008.9531,0.5436,642.0889,0.6979,31,0.66,78.5912,906,null,null,5.6,5.5,6.3,6.4,14,6.3,9.2,2.4,9],["2569-09-04","09:13:10","H1-CH-03",42,363.2,0.589,2087.94,47.5,41.9,2.1,2609.925,84.1,90.6,3.8,487.186,0.7455,0.9424,35.6,58.65,46.5,2.7075,6.2375,706.8547,0.5188,451.5375,0.9268,30,0.7,78.0722,614,null,5.5,5.4,5.3,null,6.4,null,6.5,9.3,2.4,9.1],["2569-09-04","09:17:14","H1-CH-04",42,369.7,0.595,2083,50.1,41.9,1.7,2603.75,84.1,90.9,1.6,711.6917,0.5195,0.6274,36.1,57.7008,46.6,2.721,6.2375,737.7292,0.5301,458.6375,0.6444,30,0.7,78.0722,628,null,5.5,5.4,5.3,null,6.4,null,6.5,9.3,2.4,9.1],["2569-09-04","09:19:24","H1-CH-06",43,300,0.497,2267.77,48.5,42.8,1.9,2834.7125,83.9,89.8,1.3,538.5954,0.557,0.675,35.1,64.6088,46.2,2.7857,6.2375,696.8668,0.5031,387.5375,0.7195,30,0.7,78.0722,525,null,5.5,5.4,5.3,null,6.4,null,6.5,9.3,2.4,9.1],["2569-09-04","09:25:53","P1-CH-01",42,346.1,0.565,2169.64,47.8,41.8,1.6,2712.05,84,90.3,3.5,542.41,0.6381,0.7538,36.4,59.6055,47.1,2.7028,6.2375,711.9131,0.5152,435.8375,0.8035,30,0.7,78.0722,595,null,5.5,5.4,5.3,null,6.4,null,6.5,9.3,2.4,9.1],["2569-09-04","09:25:51","P1-CH-02",42,346.2,0.56,2183.25,47.6,41.9,1.9,2729.0625,84.1,90.5,1.3,518.5219,0.6677,0.7888,35.4,61.6737,46.7,2.7066,6.2375,727.75,0.515,434.5375,0.838,30,0.7,78.0722,592,null,5.5,5.4,5.3,null,6.4,null,6.5,9.3,2.4,9.1],["2569-09-04","09:28:02","P1-CH-04",42,294.7,0.489,1726.28,47.9,41.9,2.2,2157.85,83.9,88.9,2.1,431.57,0.6829,0.778,34.2,50.476,47,2.6085,6.2375,449.5521,0.4618,382.1375,0.8855,30,0.7,78.0722,508,null,5.5,5.4,5.3,null,6.4,null,6.5,9.3,2.4,9.1],["2569-09-04","11:00:20","H1-CH-03",42,537.7,0.863,2087.94,51.7,43.2,2.9,2609.925,86.5,97.2,5.2,739.4788,0.7271,0.8584,37.8,55.2365,47.6,2.7017,6.2333,1163.5916,0.6597,629.3333,0.851,33,0.63,80.9801,906,null,5.5,5.4,5.3,6.2,6.4,null,6.5,9.3,2.4,9.1],["2569-09-04","11:02:20","H1-CH-04",42,545.2,0.863,2083,53.6,42.8,2.4,2603.75,86.7,97.4,2.3,937.35,0.5816,0.6871,35.1,59.3447,46.1,2.8178,6.2333,1160.8385,0.6516,632.6333,0.6749,33,0.63,80.9801,908,null,5.5,5.4,5.3,6.2,6.4,null,6.5,9.3,2.4,9.1],["2569-09-04","11:04:16","H1-CH-06",42,543.5,0.86,2267.77,52,42.1,3.2,2834.7125,86.6,98.6,2.8,935.4551,0.581,0.681,37.5,60.4739,47.9,2.7349,6.2333,1417.3563,0.681,635.1333,0.679,33,0.63,80.9801,902,null,5.5,5.4,5.3,6.2,6.4,null,6.5,9.3,2.4,9.1],["2569-09-04","11:06:47","P1-CH-01",42,543.9,0.866,2169.64,52.1,42.9,2.4,2712.05,86.4,97.1,4.9,831.6953,0.654,0.8044,37.4,58.0118,47.5,2.7705,6.2333,1209.1223,0.6638,635.0333,0.7635,33,0.63,80.9801,909,null,5.5,5.4,5.3,6.2,6.4,null,6.5,9.3,2.4,9.1],["2569-09-04","11:08:17","P1-CH-02",42,551.3,0.868,2183.25,52,42.8,2.5,2729.0625,86.6,97.4,2.8,836.9125,0.6587,0.8284,37.8,57.7579,47.6,2.7311,6.2333,1228.0781,0.6577,642.9333,0.7682,33,0.63,80.9801,907,null,5.5,5.4,5.3,6.2,6.4,null,6.5,9.3,2.4,9.1],["2569-09-04","11:10:20","P1-CH-04",42,485.2,0.765,1726.28,52.4,41.8,3.5,2157.85,86.5,96,4.3,762.4403,0.6364,0.819,34.5,50.0371,46.7,2.6831,6.2333,854.149,0.6325,572.6333,0.7511,33,0.63,80.9801,796,null,5.5,5.4,5.3,6.2,6.4,null,6.5,9.3,2.4,9.1],["2569-09-04","13:01:42","P1-CH-01",42,536.8,0.856,2169.64,50.4,42,2.3,2712.05,87.4,97.6,4.8,759.374,0.7069,0.8767,37.5,57.8571,47.6,2.7584,6.98,1152.6212,0.6273,628.88,0.8282,34,0.59,81.3391,895,null,5.5,5.4,5.3,6.2,6.4,13.7,6.5,9.3,2.4,9.1],["2569-09-04","13:17:55","H1-CH-02",42,466,0.752,2080.92,50.5,42,1.5,2601.15,87.4,96.7,2.9,736.9925,0.6323,0.7925,37.6,55.3436,47.8,2.705,6.98,1007.9456,0.6054,558.38,0.7576,34,0.59,81.3391,790,null,5.5,5.4,5.3,6.2,6.4,13.7,6.5,9.3,2.4,9.1],["2569-09-04","13:03:44","P1-CH-02",42,519.3,0.819,2183.25,50.3,42.1,2.3,2729.0625,87.5,97.5,2.5,745.9437,0.6962,0.9028,37.6,58.0652,47.4,2.7426,6.98,1137.1094,0.6188,611.28,0.8195,34,0.59,81.3391,866,null,5.5,5.4,5.3,6.2,6.4,13.7,6.5,9.3,2.4,9.1],["2569-09-04","13:05:45","P1-CH-04",42,436.8,0.692,1726.28,50.7,42,3.1,2157.85,87.4,95.6,3.9,625.7765,0.698,0.9272,34.8,49.6057,46.9,2.6695,6.98,737.2654,0.575,525.48,0.8397,34,0.59,81.3391,724,null,5.5,5.4,5.3,6.2,6.4,13.7,6.5,9.3,2.4,9.1],["2569-09-04","13:21:35","H1-CH-03",42,534.9,0.861,2087.94,49.9,42.2,2.8,2609.925,87.4,97.8,5.1,669.8807,0.7985,1.0607,37.8,55.2365,48,2.6792,6.98,1130.9675,0.6318,627.68,0.937,34,0.59,81.3391,909,null,5.5,5.4,5.3,6.2,6.4,13.7,6.5,9.3,2.4,9.1],["2569-09-04","13:08:44","H1-CH-04",42,496.9,0.785,2083,51.7,42.2,2.3,2603.75,99.4,87.5,5.1,824.5208,0.6027,0.8002,37.4,55.6952,47.5,2.0505,6.98,-1291.026,-1.9315,588.78,0.7141,34,0.59,81.3391,829,null,5.5,5.4,5.3,6.2,6.4,13.7,6.5,9.3,2.4,9.1],["2569-09-04","13:24:46","H1-CH-06",42,461.1,0.733,2267.77,50.1,42.2,2.8,2834.7125,87.4,97.6,2.4,746.4743,0.6177,0.8206,38,59.6782,47.8,2.7301,6.98,1204.7528,0.6273,553.88,0.742,34,0.59,81.3391,763,null,5.5,5.4,5.3,6.2,6.4,13.7,6.5,9.3,2.4,9.1],["2569-09-04","15:09:45","H1-CH-02",42,468.2,0.751,2080.92,50.7,41.9,1.5,2601.15,87.3,96.3,3,763.004,0.6136,0.8088,35.5,58.6175,46.7,2.7816,6.98,975.4313,0.6148,557.38,0.7305,34,0.6,81.6615,791,null,5.5,5.4,5.3,6.2,6.4,13.7,6.5,9.3,2.4,9.1],["2569-09-04","15:00:00","P1-CH-01",42,500.3,0.794,2169.64,50.4,42,2.3,2712.05,87.1,96.9,4.4,759.374,0.6588,1.2227,37.5,57.8571,47.6,2.7857,6.98,1107.4204,0.6431,592.38,0.7801,34,0.6,81.6615,836,null,5.5,5.4,5.3,6.2,6.4,13.7,6.5,9.3,2.4,9.1],["2569-09-04","15:02:22","P1-CH-02",42,502.7,0.787,2183.25,50.4,42.1,2.3,2729.0625,87.2,96.8,2.6,755.0406,0.6658,0.8776,37.5,58.22,48,2.7208,6.98,1091.625,0.6341,595.18,0.7883,34,0.6,81.6615,843,null,5.5,5.4,5.3,6.2,6.4,13.7,6.5,9.3,2.4,9.1],["2569-09-04","15:13:22","H1-CH-03",42,515.7,0.824,2087.94,50.1,42,2.7,2609.925,87.2,97.5,4.8,704.6798,0.7318,0.9726,36.2,57.6779,47.4,2.7257,6.98,1120.0928,0.6503,606.28,0.8604,34,0.6,81.6615,866,null,5.5,5.4,5.3,6.2,6.4,13.7,6.5,9.3,2.4,9.1],["2569-09-04","15:04:04","P1-CH-04",42,414.6,0.663,1726.28,50.8,42.1,3,2157.85,87,94.7,3.5,625.7765,0.6625,0.871,34.5,50.0371,45.9,2.7342,6.98,692.3102,0.5906,501.98,0.8022,34,0.6,81.6615,695,null,5.5,5.4,5.3,6.2,6.4,13.7,6.5,9.3,2.4,9.1],["2569-09-04","15:15:59","H1-CH-04",42,533.4,0.844,2083,52.6,42.1,2.3,2603.75,87.2,97.9,2.1,911.3125,0.5853,0.7692,35.7,58.3473,47.5,2.7347,6.98,1160.8385,0.6589,623.58,0.6843,34,0.6,81.6615,889,null,5.5,5.4,5.3,6.2,6.4,13.7,6.5,9.3,2.4,9.1],["2569-09-04","15:18:17","H1-CH-06",42,495.7,0.779,2267.77,51.1,42,2.9,2834.7125,87.1,98.1,2.5,859.8628,0.5765,0.7605,35.3,64.2428,47.5,2.7684,6.98,1299.2432,0.6692,585.48,0.6809,34,0.6,81.6615,821,null,5.5,5.4,5.3,6.2,6.4,13.7,6.5,9.3,2.4,9.1],["2569-09-04","17:02:30","H1-CH-03",42,518,0.817,2087.94,49.6,42.3,2.8,2609.925,87.4,97,4.9,635.0818,0.8156,1.0645,35.4,58.9814,45.8,2.821,6.98,1043.97,0.5385,606.18,0.9545,31,0.68,79.1728,857,null,5.5,5.4,5.3,6.2,6.4,13.7,6.5,9.3,2.4,9.1],["2569-09-04","17:05:40","H1-CH-04",42,452.7,0.717,2083,50.8,42.2,2,2603.75,87.5,96,1.8,746.4083,0.6065,0.7971,35.8,58.1844,46.5,2.7828,6.98,922.1615,0.5051,541.98,0.7261,31,0.68,79.1728,751,null,5.5,5.4,5.3,6.2,6.4,13.7,6.5,9.3,2.4,9.1],["2569-09-04","17:07:55","P1-CH-01",42,515.7,0.816,2169.64,50,42.3,2.5,2712.05,87.3,96.5,4.7,696.0928,0.7408,0.974,36.1,60.1008,46.6,2.824,6.98,1039.6192,0.531,605.38,0.8697,31,0.68,79.1728,848,null,5.5,5.4,5.3,6.2,6.4,13.7,6.5,9.3,2.4,9.1],["2569-09-04","17:07:44","P1-CH-02",42,501.9,0.785,2183.25,49.9,42.2,2.4,2729.0625,87.5,96.5,2.4,700.4594,0.7165,0.9407,35.4,61.6737,47.1,2.758,6.98,1023.3984,0.5194,591.38,0.8443,31,0.68,79.1728,826,null,5.5,5.4,5.3,6.2,6.4,13.7,6.5,9.3,2.4,9.1],["2569-09-04","17:10:55","P1-CH-04",42,431.7,0.685,1726.28,50.3,42.2,3.2,2157.85,87.3,94.8,4,582.6195,0.741,0.98,35,49.3223,47.5,2.6421,6.98,674.3281,0.4799,521.18,0.8945,31,0.68,79.1728,713,null,5.5,5.4,5.3,6.2,6.4,13.7,6.5,9.3,2.4,9.1],["2569-09-05","09:03:22","H1-CH-03",42,539.6,0.859,2087.94,50.6,42.6,3,2609.925,84.2,94.2,5.9,695.98,0.7753,1.0145,36.2,57.6779,47.2,2.7182,6.3375,1087.4688,0.6529,629.3375,0.9042,31,0.67,78.8827,902,null,5.6,null,5.3,6.2,6.5,null,6.5,9.2,2.3,9.1],["2569-09-05","09:06:23","H1-CH-06",42,550.7,0.868,2267.77,52.2,43.3,3.5,2834.7125,84.2,95.5,3,840.9647,0.6548,0.8661,36.5,62.1307,46.9,2.7463,6.3375,1334.6771,0.68,640.4375,0.7616,31,0.67,78.8827,905,null,5.6,null,5.3,6.2,6.5,null,6.5,9.2,2.3,9.1],["2569-09-05","09:09:24","P1-CH-02",42,555.2,0.869,2183.25,50.8,42.2,2.5,2729.0625,84.3,94.9,3.3,782.3312,0.7097,0.9322,35.8,60.9846,46.8,2.7436,6.3375,1205.3359,0.6618,644.1375,0.8234,31,0.67,78.8827,908,null,5.6,null,5.3,6.2,6.5,null,6.5,9.2,2.3,9.1],["2569-09-05","09:12:36","P1-CH-04",42,535.1,0.84,1726.28,51.2,42,4,2157.85,84.2,94.3,4.9,661.7407,0.8086,0.9376,36.6,47.1661,47.4,2.6392,6.3375,908.0952,0.6551,625.4375,0.9451,31,0.67,78.8827,877,null,5.6,null,5.3,6.2,6.5,null,6.5,9.2,2.3,9.1],["2569-09-05","11:01:53","H1-CH-03",42,537.5,0.858,2087.94,50.3,42.6,2.9,2609.925,86.4,96.1,5.4,669.8807,0.8024,0.9092,37.6,55.5303,47.6,2.7101,6.3375,1054.8447,0.5895,629.0375,0.939,32,0.64,79.646,906,null,5.6,null,5.3,6.2,6.5,null,6.5,9.2,2.3,9.1],["2569-09-05","11:03:22","H1-CH-04",42,490.6,0.78,2083,51.3,42,2.3,2603.75,86.5,95.1,2.2,807.1625,0.6078,0.7167,35.4,58.8418,47.1,2.7452,6.3375,933.0104,0.5565,579.4375,0.7179,32,0.64,79.646,819,null,5.6,null,5.3,6.2,6.5,null,6.5,9.2,2.3,9.1],["2569-09-05","11:05:01","H1-CH-06",42,493.5,0.784,2267.77,49.8,42,3,2834.7125,86.4,96.3,2.6,737.0252,0.6696,0.7916,37.7,60.1531,47.5,2.7516,6.3375,1169.3189,0.5945,585.0375,0.7938,32,0.64,79.646,822,null,5.6,null,5.3,6.2,6.5,null,6.5,9.2,2.3,9.1],["2569-09-05","11:07:11","P1-CH-02",42,551.1,0.866,2183.25,50.5,42.3,2.5,2729.0625,86.4,96.7,3,745.9438,0.7388,0.9267,36.8,59.3274,47.6,2.7416,6.3375,1171.2227,0.604,641.8375,0.8604,32,0.64,79.646,907,null,5.6,null,5.3,6.2,6.5,null,6.5,9.2,2.3,9.1],["2569-09-05","11:09:02","P1-CH-04",42,539,0.847,1726.28,51,42,3.9,2157.85,86.3,96.2,4.7,647.355,0.8326,1.0718,36.6,47.1661,47.2,2.6801,6.3375,890.1131,0.598,629.1375,0.9719,32,0.64,79.646,883,null,5.6,null,5.3,6.2,6.5,null,6.5,9.2,2.3,9.1],["2569-09-05","13:00:58","H1-CH-03",42,538.7,0.862,2087.94,50.7,42.9,2.9,2609.925,86.9,96.6,5.3,678.5805,0.7939,1.0183,37.5,55.6784,47.6,2.7101,6.3375,1054.8447,0.554,630.1375,0.9286,33,0.57,79.0896,911,null,5.6,null,5.3,6.2,6.5,null,6.5,9.2,2.3,9.1],["2569-09-05","13:02:45","H1-CH-04",42,508.9,0.808,2083,51.5,42,2.3,2603.75,87,95.8,2.2,824.5208,0.6172,0.7829,35.1,59.3447,46.2,2.803,6.3375,954.7083,0.5266,596.5375,0.7235,33,0.57,79.0896,848,null,5.6,null,5.3,6.2,6.5,null,6.5,9.2,2.3,9.1],["2569-09-05","13:04:02","H1-CH-06",42,507.9,0.807,2267.77,49.9,42,3.1,2834.7125,86.8,97,2.7,746.4743,0.6804,0.8697,37.5,60.4739,47.6,2.75,6.3375,1204.7528,0.5695,599.3375,0.8029,33,0.57,79.0896,845,null,5.6,null,5.3,6.2,6.5,null,6.5,9.2,2.3,9.1],["2569-09-05","13:32:23","P1-CH-02",42,551.3,0.866,2183.25,51,42.8,2.5,2729.0625,87,97.3,2.8,745.9438,0.7391,0.932,36.8,59.3274,46.9,2.791,6.3375,1171.2227,0.5656,641.3375,0.8598,33,0.57,79.0896,908,null,5.6,null,5.3,6.2,6.5,null,6.5,9.2,2.3,9.1],["2569-09-05","13:06:59","P1-CH-04",42,555.5,0.873,1726.28,51.4,42.3,4,2157.85,86.8,96.9,4.9,654.5478,0.8487,1.1119,36.8,46.9098,47.6,2.6681,6.3375,908.0952,0.5671,646.2375,0.9873,33,0.57,79.0896,910,null,5.6,null,5.3,6.2,6.5,null,6.5,9.2,2.3,9.1],["2569-09-05","15:06:58","H1-CH-03",42,528.3,0.839,2087.94,49.6,42.1,2.9,2609.925,86.8,96.4,5.1,652.4813,0.8097,1.0534,36.6,57.0475,46.8,2.7607,6.2333,1043.97,0.6801,617.9333,0.9471,35,0.57,82.2849,885,null,5.6,5.4,5.3,6.2,6.5,null,6.5,9.2,2.3,9.1],["2569-09-05","15:09:33","H1-CH-04",42,485.1,0.77,2083,51.3,41.9,2.2,2603.75,86.9,95.5,2.1,815.8417,0.5946,0.7553,36.5,57.0685,47.2,2.7415,6.2333,933.0104,0.6508,575.0333,0.7048,35,0.57,82.2849,815,null,5.6,5.4,5.3,6.2,6.5,null,6.5,9.2,2.3,9.1],["2569-09-05","15:12:12","H1-CH-06",42,467,0.739,2267.77,49.7,41.9,2.8,2834.7125,86.8,96.3,2.4,737.0253,0.6336,0.815,36.5,62.1307,47.3,2.7674,6.2333,1122.0737,0.6778,557.0333,0.7558,35,0.57,82.2849,778,null,5.6,5.4,5.3,6.2,6.5,null,6.5,9.2,2.3,9.1],["2569-09-05","15:15:43","P1-CH-02",42,505.3,0.793,2183.25,49.7,42,2.3,2729.0625,86.8,96.4,2.5,700.4594,0.7214,0.935,36.2,60.3108,47.3,2.759,5.9,1091.625,0.6801,594.7,0.849,35,0.57,82.2849,836,null,5.6,5.4,5.3,6.2,6.5,null,6.5,9.2,2.3,6.1],["2569-09-05","15:18:50","P1-CH-04",42,444.7,0.709,1726.28,50.1,42,3.3,2157.85,86.7,95,4.1,582.6195,0.7633,1.0003,35.6,48.491,47.5,2.6547,6.2333,746.2565,0.6528,534.0333,0.9166,35,0.57,82.2849,741,null,5.6,5.4,5.3,6.2,6.5,null,6.5,9.2,2.3,9.1],["2569-09-05","17:05:31","P1-CH-01",42,542.3,0.854,2169.64,49.8,42.1,2.7,2712.05,87,96.5,4.9,696.0928,0.7791,1.0174,38.1,56.9459,48.4,2.719,6.2333,1073.5198,0.6266,635.0333,0.9123,34,0.59,81.3391,901,null,5.6,5.4,5.3,6.2,6.5,null,6.5,9.2,2.3,9.1],["2569-09-05","17:11:36","P1-CH-02",42,500.8,0.781,2183.25,49.7,42.1,2.4,2729.0625,87.1,96.2,2.4,691.3625,0.7244,0.9424,38.3,57.0039,48.5,2.6639,6.2333,1034.7695,0.6123,593.8333,0.8589,34,0.59,81.3391,826,null,5.6,5.4,5.3,6.2,6.5,null,6.5,9.2,2.3,9.1],["2569-09-05","17:16:41","P1-CH-04",42,441,0.698,1726.28,50.1,42,3.3,2157.85,87,94.8,3.9,582.6195,0.7569,0.9813,35.4,48.765,47.3,2.6385,6.2333,701.3012,0.5795,529.9333,0.9096,34,0.59,81.3391,737,null,5.6,5.4,5.3,6.2,6.5,null,6.5,9.2,2.3,9.1],["2569-09-05","17:24:56","H1-CH-01",42,521.88,0.823,2193.17,49.4,42,2.8,2741.4625,87,96.1,5.1,676.2274,0.7718,1.0072,37.2,58.9562,47.3,2.7188,6.2727,1039.4712,0.6274,612.6527,0.906,33,0.65,81.5947,869,5.5,5.6,5.3,6.2,6.5,6.3,6.5,6.5,9.2,2.3,9.1],["2569-09-05","17:31:30","H1-CH-04",42,495.1,0.785,2083,51.5,41.9,2.1,2603.75,87.1,95.6,2.2,833.2,0.5942,0.7782,36.7,56.7575,47.3,2.7336,6.1636,922.1615,0.6069,585.2636,0.7024,33,0.65,81.5947,830,5.3,5.6,5.4,5.3,6.2,6.5,6.4,6.5,9.2,2.3,9.1],["2569-09-05","17:37:12","H1-CH-06",42,476.2,0.746,2267.77,49.9,42,2.9,2834.7125,87,96.2,2.5,746.4743,0.6379,0.8358,36.7,61.7921,47.3,2.7548,6.1545,1086.6398,0.6573,566.3545,0.7587,33,0.67,82.2025,786,5.3,5.6,5.4,5.3,6.2,6.5,6.3,6.5,9.2,2.3,9.1],["2569-09-06","09:12:17","H1-CH-03",42,429.3,0.69,2087.94,47.6,42,2.3,2609.925,88.9,95.3,4.4,487.186,0.8812,1.1545,35.7,58.4857,46.6,2.7511,6.825,695.98,0.384,518.425,1.0641,30,0.72,78.6325,721,null,null,null,null,null,null,null,6.4,9.3,2.4,9.2],["2569-09-06","09:18:01","P1-CH-02",42,426.1,0.68,2183.25,48,42,2.1,2729.0625,89.1,96,1.8,545.8125,0.7807,1.0303,36.2,60.3108,47.2,2.7352,6.825,784.6055,0.3849,516.325,0.946,30,0.7,78.0722,717,null,null,null,null,null,null,null,6.4,9.3,2.4,9.2],["2569-09-06","11:01:39","H1-CH-03",42,521,0.824,2087.94,49.1,42.2,2.7,2609.925,91.5,100.3,5.4,600.2827,0.8679,1.1371,35.6,58.65,46.8,2.7692,6.825,956.9725,0.4705,610.225,1.0166,33,0.65,81.5947,866,null,null,null,null,null,null,null,6.4,9.3,2.4,9.2],["2569-09-06","11:08:04","H1-CH-06",42,443.8,0.706,2267.77,49.2,42,2.5,2834.7125,91.6,99.6,2.1,680.331,0.6523,0.9112,36.4,62.3014,47.3,2.7717,6.825,944.9042,0.4443,534.325,0.7854,33,0.65,81.5947,731,null,null,null,null,null,null,null,6.4,9.3,2.4,9.2],["2569-09-06","11:13:09","P1-CH-02",42,509.2,0.795,2183.25,49.4,42,2.3,2729.0625,91.4,100.5,2.4,673.1687,0.7564,1.0636,35.4,61.6737,47,2.7894,6.85,1034.7695,0.4813,598.45,0.889,33,0.65,81.5947,828,null,null,null,null,null,null,null,6.5,9.3,2.4,9.2],["2569-09-06","11:14:41","P1-CH-04",42,439.5,0.688,1726.28,49.7,42.1,3,2157.85,91.5,98.8,3.2,546.6553,0.804,1.2074,34.9,49.4636,47.3,2.6681,6.825,656.346,0.4243,528.525,0.9668,33,0.65,81.5947,708,null,null,null,null,null,null,null,6.4,9.3,2.4,9.2],["2569-09-06","13:17:16","P1-CH-02",42,474.5,0.74,2183.25,49.2,42,2.2,2729.0625,88.6,96.9,2.7,654.975,0.7245,1.1014,37.6,58.0652,47.8,2.7155,7.1667,943.8008,0.5423,567.0667,0.8658,33,0.65,81.5947,771,null,null,5.6,5.7,6.5,6.4,13,6.4,9.3,2.4,9.2],["2569-09-06","13:18:04","P1-CH-04",42,407.4,0.647,1726.28,49.6,42,3,2157.85,88.5,95.2,3.4,546.6553,0.7453,1.1262,37.6,45.9117,47.6,2.6303,7.1667,602.3998,0.4925,499.7667,0.9142,33,0.65,81.5947,670,null,null,5.6,5.7,6.5,6.4,13,6.4,9.3,2.4,9.2],["2569-09-06","13:20:31","H1-CH-03",42,492.2,0.778,2087.94,48.9,42,2.7,2609.925,88.3,96.4,5.4,600.2827,0.8199,1.2371,37.8,55.2365,48,2.6875,7.1667,880.8497,0.5471,585.1667,0.9748,33,0.65,81.5947,814,null,null,5.6,5.7,6.5,6.4,13,6.4,9.3,2.4,9.2],["2569-09-06","13:22:42","H1-CH-06",42,427.2,0.677,2267.77,49.3,41.9,2.6,2834.7125,88.1,96,2.3,699.2291,0.611,0.8451,37.6,60.313,47.6,2.7353,7.1667,933.0929,0.5484,519.5667,0.7431,33,0.65,81.5947,708,null,null,5.6,5.7,6.5,6.4,13,6.4,9.3,2.4,9.2],["2569-09-06","15:10:24","P1-CH-02",42,484.6,0.756,2183.25,49.7,42,2.3,2729.0625,85.7,94.4,2.4,700.4594,0.6918,0.9538,37.8,57.7579,47.6,2.7059,7.1667,989.2852,0.5824,577.1667,0.824,31,0.69,79.4615,782,null,null,5.6,5.7,6.5,6.4,13,6.4,9.3,2.4,9.2],["2569-09-06","15:13:20","P1-CH-04",42,411.6,0.655,1726.28,50.1,41.9,3.1,2157.85,85.5,92.7,3.9,589.8123,0.6978,0.9557,38,45.4284,47.8,2.5962,7.1667,647.355,0.5439,504.5667,0.8555,31,0.69,79.4615,686,null,null,5.6,5.7,6.5,6.4,13,6.4,9.3,2.4,9.2],["2569-09-06","15:13:48","H1-CH-03",42,501.5,0.795,2087.94,49.4,42,2.7,2609.925,85.6,94.2,5.1,643.7815,0.779,1.064,37.6,55.5303,47.8,2.6946,7.1667,935.2231,0.5835,594.0667,0.9228,31,0.69,79.4615,839,null,null,5.6,5.7,6.5,6.4,13,6.4,9.3,2.4,9.2],["2569-09-06","15:17:09","H1-CH-06",42,440.7,0.698,2267.77,49.8,42,2.7,2834.7125,85.6,93.9,2.5,737.0252,0.5979,0.7479,37.6,60.313,48,2.6958,7.1667,980.3381,0.5749,533.4667,0.7238,31,0.69,79.4615,724,null,null,5.6,5.7,6.5,6.4,13,6.4,9.3,2.4,9.2],["2569-09-06","17:12:32","H1-CH-03",42,484.4,0.767,2087.94,49.2,41.9,2.7,2609.925,85.5,93.9,4.8,635.0818,0.7627,0.9503,38.5,54.2322,48.6,2.6255,12.7444,913.4738,0.5604,584.2444,0.92,30,0.73,78.911,804,null,null,56,5.7,6.5,6.2,13,6.4,9.3,2.4,9.2],["2569-09-06","17:15:03","H1-CH-06",42,434.4,0.685,2267.77,49.8,42,2.1,2834.7125,85.4,93.7,2.5,737.0252,0.5894,0.7345,37.9,59.8356,48.2,2.6805,7.1667,980.3381,0.5612,527.6667,0.7159,30,0.73,78.911,715,null,null,5.6,5.7,6.5,6.4,13,6.4,9.3,2.4,9.2],["2569-09-06","17:19:48","P1-CH-02",42,466.3,0.733,2183.25,49.5,42.1,2.3,2729.0625,85.5,94,2.4,673.1687,0.6927,0.8632,38.2,57.1531,48.5,2.6392,7.1667,966.543,0.5633,560.1667,0.8321,30,0.73,78.911,770,null,null,5.6,5.7,6.5,6.4,13,6.4,9.3,2.4,9.2],["2569-09-06","17:21:44","P1-CH-04",42,402.7,0.642,1726.28,49.9,42,3,2157.85,85.4,92.4,3.6,568.2338,0.7087,0.883,34.7,49.7487,47.6,2.5966,7.1667,629.3729,0.5189,492.1667,0.8661,30,0.73,78.911,670,null,null,5.6,5.7,6.5,6.4,13,6.4,9.3,2.4,9.2],["2569-09-07","09:07:37","H1-CH-03",42,545.5,0.866,2087.94,49.9,42.1,2.9,2609.925,87.6,96.6,5.3,678.5805,0.8039,0.9944,38.5,54.2322,48.6,2.6502,8.24,978.7219,0.5251,640.84,0.9444,31,0.69,79.4615,905,null,null,null,null,null,null,14,6.5,9.2,2.4,9.1],["2569-09-07","09:17:04","P1-CH-02",42,510.7,0.801,2183.25,49.9,42.2,2.4,2729.0625,87.7,96.6,2.5,700.4594,0.7291,0.9021,38.2,57.1531,48.5,2.6804,8.24,1012.0273,0.5193,605.64,0.8646,31,0.69,79.4615,832,null,null,null,null,null,null,14,6.5,9.2,2.4,9.1],["2569-09-07","11:12:22","H1-CH-03",42,452.1,0.721,2087.94,48.5,42,2.6,2609.925,85.6,92.9,4.8,565.4837,0.7995,0.989,38.5,54.2322,48.6,2.6111,8.24,793.8522,0.6052,547.44,0.9681,32,0.68,80.8384,759,null,null,null,null,null,null,14,6.5,9.2,2.4,9.1],["2569-09-07","11:34:14","P1-CH-02",42,448.8,0.709,2183.25,48.8,42,2.2,2729.0625,85.7,93.3,2.8,618.5875,0.7255,0.9666,38.5,56.7078,48.6,2.6276,8.24,864.2031,0.6099,544.14,0.8796,32,0.68,80.8384,743,null,null,null,null,null,null,14,6.5,9.2,2.4,9.1],["2569-09-07","13:11:05","H1-CH-03",42,412.3,0.66,2087.94,47.8,42,2.4,2609.925,84.8,91.5,4.6,504.5855,0.8171,1.088,35.6,58.65,47.2,2.6653,8.12,728.6041,0.6369,503.22,0.9973,33,0.63,80.9801,692,null,null,null,null,null,null,13.7,6.3,9.2,2.4,9],["2569-09-07","13:26:55","P1-CH-02",42,401.6,0.636,2183.25,48.1,42.1,2.1,2729.0625,84.9,91.8,2.1,545.8125,0.7358,0.9169,35.5,61.5,46.6,2.721,8.12,784.6055,0.6377,491.82,0.9011,33,0.63,80.9801,664,null,null,null,null,null,null,13.7,6.3,9.2,2.4,9],["2569-09-07","15:04:06","H1-CH-03",42,455,0.725,2087.94,48.7,42,2.6,2609.925,84.6,92.2,4.7,582.8833,0.7806,0.9763,35.6,58.65,47,2.6872,8.14,826.4763,0.6774,545.74,0.9363,33,0.63,80.9801,764,null,null,null,null,null,null,13.7,6.4,9.2,2.4,9],["2569-09-07","15:07:59","P1-CH-02",42,442.8,0.699,2183.25,48.9,42.1,2.3,2729.0625,84.5,92.2,2.5,618.5875,0.7158,0.8659,36.7,59.4891,47.2,2.7013,8.12,875.5742,0.6863,534.82,0.8646,33,0.63,80.9801,734,null,null,null,null,null,null,13.7,6.3,9.2,2.4,9],["2569-09-07","17:24:40","H1-CH-03",42,381.8,0.618,2087.94,47.3,42,2.2,2609.925,84.2,90.3,4.1,461.0867,0.828,1.002,38.2,54.6581,48.3,2.6066,8.12,663.3559,0.5343,476.42,1.0333,31,0.67,78.8827,646,null,null,null,null,null,null,13.7,6.3,9.2,2.4,9],["2569-09-07","17:27:32","P1-CH-02",42,377,0.602,2183.25,47.4,42,2,2729.0625,84.3,90.7,1.7,491.2312,0.7675,0.9213,38.3,57.0039,48.7,2.5955,8.12,727.75,0.5416,472.12,0.9611,31,0.67,78.8827,621,null,null,null,null,null,null,13.7,6.3,9.2,2.4,9],["2569-09-07","19:08:05","H1-CH-03",42,280.1,0.472,2087.94,45,41.8,1.7,2609.925,83,87,2.5,278.392,1.0061,1.1993,38.2,54.6581,48.4,2.564,8.12,434.9875,0.5988,374.82,1.3464,31,0.72,80.3201,510,null,null,null,null,null,null,13.7,6.3,9.2,2.4,9],["2569-09-07","19:12:58","P1-CH-02",42,271.3,0.462,2183.25,45.3,41.8,1.4,2729.0625,83.1,87.4,0.3,318.3906,0.8521,1.0074,38.1,57.3031,48.5,2.5794,8.12,488.957,0.6074,366.02,1.1496,31,0.72,80.3201,494,null,null,null,null,null,null,13.7,6.3,9.2,2.4,9],["2569-09-08","09:00:45","H1-CH-03",42,377.8,0.615,2087.94,47.4,42,2.3,2609.925,82.1,88.4,4.5,469.7865,0.8042,0.9544,36.8,56.7375,47.7,2.6164,7.36,685.1053,0.6639,469.66,0.9997,30,0.73,78.911,636,null,null,5.6,null,null,6.5,null,6.4,9.2,null,9.1],["2569-09-08","09:02:19","P1-CH-02",43,350,0.57,2183.25,47.6,43,2.5,2729.0625,82.2,88.3,1.6,418.4563,0.8364,0.9484,36.9,59.1667,47.6,2.6134,7.36,693.6367,0.6497,441.86,1.0559,30,0.73,78.911,610,null,null,5.6,null,null,6.5,null,6.4,9.2,null,9.1],["2569-09-08","11:00:05","H1-CH-03",42,414.3,0.663,2087.94,48,42,2.5,2609.925,82.9,89.9,5,521.985,0.7937,0.9037,37.5,55.6784,47.5,2.6421,7.36,761.2281,0.7725,506.66,0.9706,32,0.68,80.8384,702,null,null,5.6,null,null,6.5,null,6.4,9.2,null,9.1],["2569-09-08","11:03:07","P1-CH-02",42,406.1,0.646,2183.25,48.2,41.9,2.1,2729.0625,83,90.2,2.7,573.1031,0.7086,0.7697,37.9,57.6055,47.8,2.6255,7.36,818.7188,0.7691,499.16,0.871,32,0.68,80.8384,685,null,null,5.6,null,null,6.5,null,6.4,9.2,null,9.1],["2569-09-08","13:00:17","H1-CH-03",42,414.5,0.668,2087.94,47.9,42,2.5,2609.925,83.5,90.4,5,513.2852,0.8075,0.8574,37.8,55.2365,47.6,2.6324,7.36,750.3534,0.6795,507.26,0.9883,32,0.66,80.2453,711,null,null,5.6,null,null,6.5,null,6.4,9.2,null,9.1],["2569-09-08","13:03:22","P1-CH-02",42,402.1,0.641,2183.25,48.2,42.1,2.1,2729.0625,83.5,90.7,2.4,554.9094,0.7246,0.8136,37.6,58.0652,47.5,2.6526,7.36,818.7188,0.6887,494.56,0.8912,32,0.66,80.2453,633,null,null,5.6,null,null,6.5,null,6.4,9.2,null,9.1],["2569-09-08","15:07:10","P1-CH-02",42,501,0.784,2183.25,49.8,42,2.4,2729.0625,84.6,93.5,2.8,709.5562,0.7061,0.7983,37.8,57.7579,47.8,2.6799,7.36,1012.0273,0.6472,593.96,0.8371,31,0.7,79.749,810,null,null,5.6,null,null,6.5,null,6.4,9.2,null,9.1],["2569-09-08","15:10:59","H1-CH-03",42,513.3,0.815,2087.94,49.6,42,2.9,2609.925,84.5,93.1,5.7,661.181,0.7763,0.893,37.6,55.5303,47.6,2.6786,7.36,935.2231,0.6441,605.86,0.9163,31,0.7,79.749,849,null,null,5.6,null,null,6.5,null,6.4,9.2,null,9.1],["2569-09-08","18:12:59","P1-CH-02",42,429.4,0.685,2183.25,48.6,42,2.2,2729.0625,84.9,92.5,2.8,600.3938,0.7152,0.8202,37.8,57.7579,47.6,2.6891,7.36,864.2031,0.5956,522.16,0.8697,30,0.76,79.7404,718,null,null,5.6,null,null,6.5,null,6.4,9.2,null,9.1],["2569-09-08","18:16:40","H1-CH-03",42,444.1,0.712,2087.94,48.4,42,2.6,2609.925,84.8,92.1,5,556.784,0.7976,0.9575,37.6,55.5303,47.6,2.6786,7.36,793.8522,0.5906,536.66,0.9639,30,0.76,79.7404,745,null,null,5.6,null,null,6.5,null,6.4,9.2,null,9.1],["2569-09-09","09:12:35","P1-CH-02",42,424,0.672,2183.25,48.6,42,2.2,2729.0625,83.3,91.1,2.6,600.3938,0.7062,0.8446,36.7,59.4891,46.7,2.7109,5.875,886.9453,0.5474,513.275,0.8549,30,0.657,76.8511,704,null,null,null,5.5,null,null,null,6.4,null,2.4,9.2],["2569-09-09","09:21:03","H1-CH-03",42,0,0.694,2087.94,48.3,42,2.5,2609.925,83.3,90.8,4.9,548.0842,0,0,37.6,55.5303,47.3,2.6638,5.875,815.6016,0.7312,90.775,0.1656,32,0.67,80.5426,732,null,null,null,5.5,null,null,null,6.4,null,2.4,9.2],["2569-09-09","11:04:58","P1-CH-02",42,467.6,0.737,2183.25,49.4,42.1,2.4,2729.0625,83.7,92.4,2.4,664.0719,0.7041,0.8517,37.6,58.0652,47.6,2.6765,5.825,989.2852,0.7337,558.625,0.8412,32,0.67,80.5426,759,null,null,null,5.5,null,null,null,6.2,null,2.4,9.2],["2569-09-09","11:08:11","H1-CH-03",42,473.8,0.754,2087.94,49,42,2.7,2609.925,83.8,92,4.9,608.9825,0.778,0.8878,37.6,55.5303,47.8,2.6548,5.875,891.7244,0.7157,565.075,0.9279,32,0.67,80.5426,790,null,null,null,5.5,null,null,null,6.4,null,2.4,9.2],["2569-09-09","13:03:38","P1-CH-02",42,500.5,0.788,2183.25,49.7,41.9,2.4,2729.0625,84.8,93.9,2.6,709.5563,0.7054,0.8049,35.6,61.3272,47.3,2.7125,5.875,1034.7695,0.6384,589.275,0.8305,32,0.64,79.646,817,null,null,null,5.5,null,null,null,6.4,null,2.4,9.2],["2569-09-09","13:05:37","H1-CH-03",42,501.6,0.797,2087.94,49.4,42.1,2.8,2609.925,84.8,93.3,5.1,635.0817,0.7898,0.9129,34.7,60.1712,46.6,2.7339,5.875,924.3484,0.6225,588.775,0.9271,32,0.64,79.646,829,null,null,null,5.5,null,null,null,6.4,null,2.4,9.2],["2569-09-09","15:14:34","P1-CH-02",42,510,0.803,2183.25,49.8,42,2.4,2729.0625,86,95.1,2.7,709.5562,0.7188,0.8366,37.8,57.7579,47.8,2.7008,5.875,1034.7695,0.5888,601.475,0.8477,32,0.64,79.646,840,null,null,null,5.5,null,null,null,6.4,null,2.4,9.2],["2569-09-09","15:19:25","H1-CH-03",42,524.9,0.835,2087.94,49.6,42,2.9,2609.925,86,94.9,5.2,661.181,0.7939,0.9635,37.6,55.5303,47.6,2.6933,5.875,967.8472,0.5835,615.975,0.9316,32,0.64,79.646,871,null,null,null,5.5,null,null,null,6.4,null,2.4,9.2],["2569-09-09","17:19:43","P1-CH-02",42,437.2,0.691,2183.25,48.6,42,2.2,2729.0625,85.9,93.7,2.7,600.3938,0.7282,0.8779,37.6,58.0652,47.8,2.6757,5.875,886.9453,0.5082,528.475,0.8802,30,0.71,78.3529,732,null,null,null,5.5,null,null,null,6.4,null,2.4,9.2],["2569-09-09","17:22:28","H1-CH-03",42,443.8,0.705,2087.94,48.3,42,2.5,2609.925,85.8,93.3,5,548.0842,0.8097,1.0239,37.8,55.2365,47.6,2.6744,5.875,815.6016,0.5018,535.075,0.9763,30,0.71,78.3529,742,null,null,null,5.5,null,null,null,6.4,null,2.4,9.2],["2569-09-10","09:01:47","H1-CH-04",42,357.7,0.58,2083,49.3,41.9,1.7,2603.75,82.3,88.3,1.6,642.2583,0.5569,0.7042,38.1,54.6719,53.7,2.3371,5.9,650.9375,0.6167,455.4,0.7091,29,0.78,78.5703,611,null,null,null,7.8,null,null,null,6.4,null,2.3,7.1],["2569-09-10","09:06:56","P1-CH-04",42,450.5,0.718,1726.28,50.6,42,3.6,2157.85,82.2,90.5,4.2,618.5837,0.7283,0.9175,36,47.9522,47.2,2.6208,5.75,746.2565,0.6957,539.45,0.8721,29,0.78,78.5703,732,null,null,null,7.1,null,null,null,6.5,null,2.3,7.1],["2569-09-10","11:01:15","H1-CH-04",42,365.5,0.594,2083,49.6,42.1,1.8,2603.75,82.7,88.9,1.6,650.9375,0.5615,0.7049,35.6,58.5112,53.5,2.3402,5.875,672.6354,0.6775,460.475,0.7074,31,0.7,79.749,619,null,null,null,5.6,null,null,null,6.4,null,2.4,9.1],["2569-09-10","11:07:55","P1-CH-04",42,478.8,0.76,1726.28,50.9,42,3.8,2157.85,82.5,91.3,4.6,640.1622,0.7479,0.8215,35.9,48.0858,47.7,2.6038,5.9,791.2117,0.7618,568.3,0.8877,31,0.7,79.749,782,null,null,null,7.8,null,null,null,6.4,null,2.3,7.1],["2569-09-10","13:31:09","P1-CH-04",42,497.8,0.788,1726.28,51.3,42.1,3.9,2157.85,83.4,92.4,4.6,661.7407,0.7523,0.8206,35.9,48.0858,47.6,2.6134,5.9,809.1938,0.7057,587.2,0.8874,32,0.64,79.646,816,null,null,null,7.8,null,null,null,6.4,null,2.3,7.1],["2569-09-10","13:34:00","H1-CH-04",42,386,0.621,2083,49.8,42,1.8,2603.75,83.5,90.1,1.7,676.975,0.5702,0.6332,38.2,54.5288,53.8,2.3439,5.9,716.0312,0.6313,483.9,0.7148,32,0.64,79.646,652,null,null,null,7.8,null,null,null,6.4,null,2.3,7.1],["2569-09-10","15:08:40","P1-CH-04",42,477.6,0.756,1726.28,50.9,41.9,3.8,2157.85,83.6,92.4,4.4,647.355,0.7378,0.8149,36.1,47.8194,47.7,2.6184,5.9,791.2117,0.6956,567.3,0.8763,31,0.7,79.749,783,null,null,null,7.8,null,null,null,6.4,null,2.3,7.1],["2569-09-10","15:13:16","H1-CH-04",42,374,0.604,2083,49.6,42,1.8,2603.75,83.8,90.1,1.6,659.6167,0.567,0.6476,38,54.8158,53.8,2.3532,5.9,683.4844,0.6086,471.7,0.7151,31,0.7,79.749,640,null,null,null,7.8,null,null,null,6.4,null,2.3,7.1],["2569-09-11","09:15:41","P1-CH-01",42,351,0.574,2169.64,47.5,42.2,2.2,2712.05,79.9,86.4,3.4,479.1288,0.7326,0.8426,37.8,57.3979,47.4,2.6287,7.775,734.5135,0.7252,443.975,0.9266,27,0.87,77.437,603,null,null,null,7.9,null,null,null,6.5,9.6,null,7.1],["2569-09-11","09:18:24","H1-CH-02",42,274.7,0.462,2080.92,47.6,42.1,-0.2,2601.15,79.9,84.7,1.4,476.8775,0.576,0.6672,37.6,55.3436,48.3,2.5631,7.775,520.23,0.6609,368.375,0.7725,27,0.87,77.437,492,null,null,null,7.9,null,null,null,6.5,9.6,null,7.1],["2569-09-11","11:01:59","P1-CH-01",42,456.6,0.727,2169.64,49.4,41.9,2.3,2712.05,81,89.7,3.8,678.0125,0.6734,0.7838,37.8,57.3979,47.5,2.6716,7.775,983.1181,0.801,549.675,0.8107,29,0.79,78.8382,759,null,null,null,7.9,null,null,null,6.5,9.6,null,7.1],["2569-09-11","11:07:52","H1-CH-02",42,372,0.603,2080.92,49.5,42,0.7,2601.15,81.8,88.2,2.7,650.2875,0.5721,0.5617,37.4,55.6396,48.6,2.5802,7.775,693.64,0.6836,465.775,0.7163,29,0.79,78.8382,631,null,null,null,7.9,null,null,null,6.5,9.6,null,7.1],["2569-09-11","13:10:03","P1-CH-01",42,476,0.755,2169.64,49.7,41.9,2.3,2712.05,82.8,91.7,4,705.133,0.675,0.6642,37.7,57.5501,47.5,2.7095,7.775,1005.7185,0.7113,568.975,0.8069,30,0.74,79.1884,787,null,null,null,7.9,null,null,null,6.5,9.6,null,7.1],["2569-09-11","13:11:40","H1-CH-02",42,396,0.635,2080.92,49.8,42,0.8,2601.15,82.8,90.2,2.9,676.299,0.5855,0.6081,37.4,55.6396,48.5,2.6144,7.775,802.0213,0.672,489.675,0.7241,30,0.74,79.1884,667,null,null,null,7.9,null,null,null,6.5,9.6,null,7.1],["2569-09-12","09:11:53","P1-CH-02",42,493.3,0.781,2183.25,49.9,42.1,2.5,2729.0625,82,90.8,3,709.5562,0.6952,0.7457,37.7,57.9111,49.6,2.5484,10.4,1000.6562,0.6686,591,0.8329,28,0.81,77.639,805,null,null,null,7.9,null,6.8,null,21.9,9.6,9.1,7.1],["2569-09-12","09:14:49","H1-CH-03",43,443.6,0.713,2087.94,49.6,42.9,2.6,2609.925,82,89.5,4.9,582.8833,0.761,0.8535,37.7,55.383,47.9,2.6117,10.4,815.6016,0.6323,539.6,0.9257,28,0.81,77.639,741,null,null,null,7.9,null,6.8,null,21.9,9.6,9.1,7.1],["2569-09-12","11:02:19","P1-CH-02",42,469.2,0.737,2183.25,49.6,42,2.4,2729.0625,81.1,89.7,3,691.3625,0.6787,0.7589,37.5,58.22,48.8,2.6025,10.4,977.9141,0.7971,565.9,0.8185,30,0.73,78.911,767,null,null,null,7.9,null,6.8,null,21.9,9.6,9.1,7.1],["2569-09-12","11:06:51","H1-CH-03",43,414.6,0.666,2087.94,49.4,43,2.6,2609.925,81.2,88.4,4.5,556.784,0.7446,0.8034,37.5,55.6784,47.9,2.62,10.4,782.9775,0.7588,510.4,0.9167,30,0.73,78.911,702,null,null,null,7.9,null,6.8,null,21.9,9.6,9.1,7.1],["2569-09-12","11:09:01","H1-CH-08",42,215.1,0.688,1109.18,49.7,42.5,2.4,1386.475,81.2,87.8,0.3,332.754,0.6464,0.6828,15.8,70.2013,24.7,4.8623,10.4,381.2806,0.7425,266,0.7994,30,0.73,78.911,371,null,null,null,7.9,null,6.8,null,21.9,9.6,9.1,7.1],["2569-09-12","13:03:09","P1-CH-02",42,421.4,0.668,2183.25,48.7,42,2.2,2729.0625,81.7,89.3,2.4,609.4906,0.6914,0.7195,37.6,58.0652,48.9,2.5787,10.4,864.2031,0.7957,518.3,0.8504,31,0.7,79.749,693,null,null,null,7.9,null,6.8,null,21.9,9.6,9.1,7.1],["2569-09-12","13:03:37","H1-CH-03",42,415.2,0.663,2087.94,48.3,42.1,2.6,2609.925,81.6,88.8,4.4,539.3845,0.7698,0.7854,37.4,55.8273,48,2.6167,10.4,782.9775,0.7955,511.0,0.9474,31,0.7,79.749,697,null,null,null,7.9,null,6.8,null,21.9,9.6,9.1,7.1],["2569-09-12","13:06:29","H1-CH-08",42,198.7,0.64,1109.18,48.6,42.1,2.1,1386.475,81.6,87.6,0.2,300.4029,0.6614,0.6831,16.8,66.0226,24.6,4.9472,10.4,346.6188,0.7642,250.5,0.8339,31,0.7,79.749,344,null,null,null,7.9,null,6.8,null,21.9,9.6,9.1,7.1],["2569-09-12","15:05:43","P1-CH-02",42,453.8,0.716,2183.25,49.3,42,2.4,2729.0625,81.7,90.1,2.5,664.0719,0.6834,0.7298,37.6,58.0652,48.6,2.6111,10.4,955.1719,0.8346,550.4,0.8288,31,0.71,80.0351,746,null,null,null,7.9,null,6.8,null,21.9,9.6,9.1,7.1],["2569-09-12","15:10:20","H1-CH-03",42,456.2,0.725,2087.94,49,42,2.7,2609.925,81.7,89.6,4.7,608.9825,0.7491,0.7947,37.5,55.6784,47.9,2.6347,10.4,859.1003,0.8259,552,0.9064,31,0.71,80.0351,760,null,null,null,7.9,null,6.8,null,21.9,9.6,9.1,7.1],["2569-09-12","15:13:21","H1-CH-08",42,207.7,0.667,1109.18,48.9,42.1,2.3,1386.475,81.7,88,0.3,314.2677,0.6609,0.7011,16.5,67.223,24.5,5,10.4,363.9497,0.791,259.1,0.8245,31,0.71,80.0351,361,null,null,null,7.9,null,6.8,null,21.9,9.6,9.1,7.1],["2569-09-12","17:03:16","H1-CH-03",42,440.3,0.702,2087.94,48.6,42,2.6,2609.925,83,91.1,4.4,574.1835,0.7668,0.819,37.4,55.8273,47.5,2.6653,10.4,880.8497,0.8633,535.6,0.9328,32,0.71,81.7174,738,null,null,null,7.9,null,6.8,null,21.9,9.6,9.1,7.1],["2569-09-12","17:09:30","H1-CH-04",42,294.8,0.494,2083,47.8,42,1.3,2603.75,83.1,87.8,1,503.3917,0.5856,0.6255,48.1,43.3056,53.5,2.3346,10.4,509.901,0.7727,406.8,0.8081,32,0.71,81.7174,519,null,null,null,7.9,null,6.8,null,21.9,9.6,9.1,7.1],["2569-09-12","17:13:00","H1-CH-08",42,151.9,0.512,1109.18,46.3,42,1.3,1386.475,83,87.2,0,198.7281,0.7644,0.8143,37.2,29.8167,23.9,5.1715,10.4,242.6331,0.7661,223.4,1.1241,32,0.71,81.7174,277,null,null,null,7.9,null,6.8,null,21.9,9.6,9.1,7.1],["2569-09-12","17:15:45","P1-CH-02",42,433.9,0.684,2183.25,48.7,41.9,2.9,2729.0625,83,91.4,2.4,618.5875,0.7014,0.7908,37.5,58.22,48.3,2.6418,10.4,955.1719,0.8675,530.1,0.857,32,0.71,81.7174,720,null,null,null,7.9,null,6.8,null,21.9,9.6,9.1,7.1],["2569-09-13","08:56:55","H1-CH-05",42,464,0.742,2290.2,49.1,41.9,-10.9,2862.75,84.4,94,1.2,687.06,0.6753,0.7645,37.9,60.4274,47.2,2.7182,14.88,1145.1,0.5868,563.98,0.8209,28,0.81,77.639,780,28.4,null,null,8,null,null,null,21.2,9.5,null,7.3],["2569-09-13","09:03:48","H1-CH-08",42,216.4,0.679,1109.18,48.8,42.1,2.3,1386.475,84.7,91.6,0.2,309.6461,0.6989,0.7879,17.9,61.9654,23.9,5.1339,14.88,398.6116,0.4942,273.08,0.8819,28,0.81,77.639,369,28.4,null,null,8,null,null,null,21.2,9.5,null,7.3],["2569-09-13","09:06:58","P1-CH-01",42,549.3,0.872,2169.64,51.1,42.7,2.6,2712.05,84,94.5,4.5,759.374,0.7234,0.8179,38.4,56.501,47.1,2.7219,14.88,1186.5219,0.6227,649.68,0.8555,28,0.81,77.639,911,28.4,null,null,8,null,null,null,21.2,9.5,null,7.3],["2569-09-13","09:14:03","P1-CH-04",42,515.1,0.812,1726.28,51.4,42,3.8,2157.85,84.5,94.1,4.6,676.1263,0.7618,0.9106,35.9,48.0858,46.9,2.6716,14.88,863.14,0.5832,612.78,0.9063,28,0.81,77.639,843,28.4,null,null,8,null,null,null,21.2,9.5,null,7.3],["2569-09-13","11:23:38","H1-CH-03",42,540.7,0.867,2087.94,53.8,45.4,3,2609.925,85.1,95.6,5.7,730.779,0.7399,0.8887,37.3,55.9769,46.9,2.7228,14.925,1141.8422,0.6188,639.825,0.8755,30,0.72,78.6325,909,28.4,null,null,8,null,14,21.9,21.2,9.5,9.1,7.3],["2569-09-13","11:26:33","H1-CH-05",42,503.8,0.803,2290.2,49.7,42,-11,2862.75,85,95.7,0.9,734.7725,0.6857,0.7866,38.2,59.9529,46.4,2.7823,14.925,1276.3094,0.6269,603.325,0.8211,30,0.72,78.6325,833,28.4,null,null,8,null,14,21.9,21.2,9.5,9.1,7.3],["2569-09-13","11:28:45","P1-CH-01",42,550.4,0.874,2169.64,53.9,45.6,2.9,2712.05,84.8,96,4.5,750.3338,0.7335,0.8773,37.8,57.3979,46.8,2.7949,14.925,1265.6233,0.6449,649.925,0.8662,30,0.72,78.6325,905,28.4,null,null,8,null,14,21.9,21.2,9.5,9.1,7.3],["2569-09-13","11:31:09","P1-CH-02",42,552.9,0.87,2183.25,53.6,44.9,2.6,2729.0625,85.1,96.2,3.4,791.4281,0.6986,0.7557,37.3,58.5322,47.4,2.7173,14.925,1262.1914,0.6318,652.525,0.8245,30,0.72,78.6325,904,28.4,null,null,8,null,14,21.9,21.2,9.5,9.1,7.3],["2569-09-13","11:33:23","P1-CH-04",42,559.1,0.883,1726.28,54.3,44,4.3,2157.85,85.1,96,4.8,740.8618,0.7547,0.9198,35.9,48.0858,46.9,2.6759,14.925,980.0235,0.6276,656.825,0.8866,30,0.72,78.6325,912,28.4,null,null,8,null,14,21.9,21.2,9.5,9.1,7.3],["2569-09-13","13:28:41","H1-CH-01",42,531.4,0.856,2193.17,55.9,45.8,2.9,2741.4625,87.6,98.6,2.8,922.959,0.5758,0.6128,36.4,60.2519,47.8,2.6192,14.925,1256.5036,0.5546,630.525,0.6832,33,0.56,78.7669,897,28.4,null,null,8,null,14,21.9,21.2,9.5,9.1,7.3],["2569-09-13","13:33:17","H1-CH-02",42,531.7,0.861,2080.92,55.1,44.8,1.5,2601.15,87.5,98.4,3.9,893.0615,0.5954,0.6564,37,56.2411,47,2.7851,14.925,1181.3556,0.5552,630.625,0.7061,33,0.56,78.7669,903,28.4,null,null,8,null,14,21.9,21.2,9.5,9.1,7.3],["2569-09-13","13:38:52","H1-CH-03",42,535.9,0.864,2087.94,54.6,46.3,2.9,2609.925,87.6,98.7,5,722.0793,0.7422,0.8461,37,56.4308,46.7,2.7602,14.925,1207.0903,0.5569,634.525,0.8787,33,0.56,78.7669,904,28.4,null,null,8,null,14,21.9,21.2,9.5,9.1,7.3],["2569-09-13","13:37:51","P1-CH-01",42,546,0.9,2169.64,54.3,45.3,2.3,2712.05,87.7,99.1,4.4,813.615,0.6711,0.7638,36.7,59.1183,46.7,2.8373,14.925,1288.2237,0.5607,644.325,0.7919,33,0.56,78.7669,903,28.4,null,null,8,null,14,21.9,21.2,9.5,9.1,7.3],["2569-09-13","13:46:58","H1-CH-04",42,542.8,0.867,2083,56.5,45.8,2.4,2603.75,87.7,98.5,2.4,928.6708,0.5845,0.6939,45.6,45.6798,51.9,2.4971,14.925,1171.6875,0.5473,655.225,0.7056,33,0.56,78.7669,901,28.4,null,null,8,null,14,21.9,21.2,9.5,9.1,7.3],["2569-09-13","13:49:38","H1-CH-05",42,543,0.863,2290.2,55.2,46.5,-9.7,2862.75,87.6,100,0.7,830.1975,0.6541,0.7273,37.5,61.072,45.1,2.8803,14.925,1479.0875,0.584,640.525,0.7715,33,0.56,78.7669,899,28.4,null,null,8,null,14,21.9,21.2,9.5,9.1,7.3],["2569-09-13","14:02:51","P1-CH-02",42,553.6,0.87,2183.25,54.4,45.4,2.4,2729.0625,87.6,99.1,2.7,818.7188,0.6762,0.7895,37,59.0068,46.9,2.791,14.925,1307.6758,0.5656,652.425,0.7969,33,0.56,78.7669,903,28.4,null,null,8,null,14,21.9,21.2,9.5,9.1,7.3],["2569-09-13","14:11:02","P1-CH-04",42,549,0.873,1726.28,54.8,43.4,3.8,2157.85,87.1,98.7,4.4,819.983,0.6695,0.764,34.6,49.8925,46.1,2.757,14.925,1042.9608,0.5819,644.625,0.7861,33,0.56,78.7669,906,28.4,null,null,8,null,14,21.9,21.2,9.5,9.1,7.3],["2569-09-13","15:00:23","H1-CH-01",42,537.4,0.86,2193.17,53,43.3,3,2741.4625,88.9,100.5,2.7,886.4062,0.6063,0.6678,36.3,60.4179,46.4,2.8578,13.4556,1325.0402,0.5943,633.5556,0.7147,33,0.63,80.9801,909,null,null,10.2,8,19.9,14,21.9,21.2,9.5,9.1,7.3],["2569-09-13","15:08:02","H1-CH-02",42,535.1,0.865,2080.92,52.1,42.4,1.4,2601.15,88.7,100.1,3.5,841.0385,0.6362,0.7375,35.5,58.6175,45.5,2.9055,13.4556,1235.5462,0.5962,629.5556,0.7485,33,0.63,80.9801,901,null,null,10.2,8,19.9,14,21.9,21.2,9.5,9.1,7.3],["2569-09-13","14:59:44","P1-CH-01",42,544.5,0.87,2169.64,51.9,43.3,37.4,2712.05,88.6,100.7,3.9,777.4543,0.7004,0.8714,37,58.6389,44,3.0364,13.3333,1367.3252,0.5775,638.8333,0.8217,31,0.7,79.749,904,null,null,10.2,7.8,19.9,14,21,21.2,9.5,9.1,7.3],["2569-09-13","15:12:30","H1-CH-03",42,535.4,0.866,2087.94,51.6,43.8,2.8,2609.925,88.7,100.5,4.9,678.5805,0.789,1.0426,36.9,56.5837,45.2,2.8761,13.4556,1283.2131,0.6045,630.9556,0.9298,33,0.63,80.9801,911,null,null,10.2,8,19.9,14,21.9,21.2,9.5,9.1,7.3],["2569-09-13","15:16:03","H1-CH-04",42,547,0.863,2083,53.4,43.1,2.2,2603.75,88.8,100.1,2.1,893.9542,0.6119,0.8352,42.3,49.2435,50.8,2.5768,13.4556,1225.9323,0.591,653.5556,0.7311,33,0.63,80.9801,900,null,null,10.2,8,19.9,14,21.9,21.2,9.5,9.1,7.3],["2569-09-13","15:23:06","H1-CH-05",42,545.1,0.865,2290.2,52.1,43.9,-10.3,2862.75,88.5,101.7,0.4,782.485,0.6966,0.9122,37.8,60.5873,44,2.975,13.4556,1574.5125,0.6371,640.3556,0.8184,33,0.63,80.9801,899,null,null,10.2,8,19.9,14,21.9,21.2,9.5,9.1,7.3],["2569-09-13","15:11:56","P1-CH-02",42,553,0.873,2183.25,51.6,43.1,2.4,2729.0625,88.7,100.5,2.5,773.2344,0.7152,0.9188,36,60.6458,45.9,2.854,11.8667,1341.7891,0.5686,646.7667,0.8364,31,0.7,79.749,903,null,null,10.2,7.8,19,14,21.9,8,9.5,9.1,7.3],["2569-09-13","15:20:06","P1-CH-04",42,477,0.755,1726.28,51.8,42,3.2,2157.85,88.5,98.9,3.8,704.8977,0.6767,0.8993,34,50.7729,45.3,2.7991,15.7111,935.0683,0.4993,572.0111,0.8115,30,0.7,78.0722,793,null,null,30.5,8,19.9,14,21.9,21.2,9.5,9.1,7.3],["2569-09-14","11:06:00","H1-CH-01",42,511.1,0.816,2193.17,51.4,42,2.9,2741.4625,84.8,94.8,2.8,858.9916,0.595,0.7566,36.6,59.9227,47.7,2.7338,15.2545,1142.276,0.5339,610.6545,0.7109,30,0.63,76.0715,854,28.5,25.8,10.6,7.7,20,6.8,21.6,21.6,9.2,9,7],["2569-09-14","11:10:51","H1-CH-02",42,444.9,0.723,2080.92,50.6,42,1,2601.15,84.6,93.6,3.1,745.663,0.5967,0.7905,37.3,55.7887,47.4,2.7046,15.2545,975.4313,0.5134,544.8545,0.7307,30,0.63,76.0715,765,28.5,25.8,10.6,7.7,20,6.8,21.6,21.6,9.2,9,7],["2569-09-14","11:13:36","H1-CH-03",42,534,0.869,2087.94,50,42.3,3,2609.925,84.7,95.1,5.4,669.8808,0.7972,1.099,37.3,55.9769,47.1,2.7282,15.2545,1130.9675,0.5465,633.6545,0.9459,30,0.63,76.0715,903,28.5,25.8,10.6,7.7,20,6.8,21.6,21.6,9.2,9,7],["2569-09-14","11:19:07","H1-CH-04",42,459.6,0.732,2083,51.1,42.1,2.22,2603.75,84.7,93.9,2,781.125,0.5884,0.7117,42.9,48.5548,51.9,2.4624,15.2545,998.1042,0.516,569.6545,0.7293,30,0.63,76.0715,761,28.5,25.8,10.6,7.7,20,6.8,21.6,21.6,9.2,9,7],["2569-09-14","11:22:28","H1-CH-06",42,438.4,0.701,2267.77,49.5,42.1,2.8,2834.7125,84.7,94.3,2.4,699.2291,0.627,0.7527,37.2,60.9616,46.7,2.7666,15.2545,1133.885,0.5266,537.5545,0.7688,30,0.63,76.0715,726,28.5,25.8,10.6,7.7,20,6.8,21.6,21.6,9.2,9,7],["2569-09-14","11:26:26","P1-CH-01",42,530.5,0.849,2169.64,50.4,42.1,2.4,2712.05,84.6,95.1,4.4,750.3338,0.707,0.8435,37.6,57.7032,46.5,2.8086,15.2545,1186.5219,0.5518,629.8545,0.8394,30,0.63,76.0715,879,28.5,25.8,10.6,7.7,20,6.8,21.6,21.6,9.2,9,7],["2569-09-14","11:32:07","P1-CH-02",42,526.6,0.835,2183.25,50.3,42,2.5,2729.0625,84.7,95.2,2.9,755.0406,0.6974,0.8377,37.3,58.5322,47.3,2.7252,15.2545,1193.9648,0.5489,626.4545,0.8297,30,0.63,76.0715,872,28.5,25.8,10.6,7.7,20,6.8,21.6,21.6,9.2,9,7],["2569-09-14","11:34:26","P1-CH-04",42,432.2,0.688,1726.28,50.7,42,3.3,2157.85,84.7,93.2,3.7,625.7765,0.6907,0.8295,35.2,49.042,46.8,2.6538,15.2545,764.2385,0.4962,529.4545,0.8461,30,0.63,76.0715,710,28.5,25.8,10.6,7.7,20,6.8,21.6,21.6,9.2,9,7],["2569-09-14","13:20:00","H1-CH-01",42,518.4,0.834,2193.17,51.4,42.2,2.8,2741.4625,86.6,97.1,2.7,840.7152,0.6166,0.7378,36.8,59.597,47.2,2.7903,13.93,1199.3898,0.5913,616.33,0.7331,32,0.63,79.3439,880,null,25.8,10.6,7.7,20,6.8,21.6,21.6,9.2,9,7],["2569-09-14","13:27:48","H1-CH-02",42,466.8,0.753,2080.92,50.6,42,1.1,2601.15,86.5,96.1,3.2,745.663,0.626,0.7544,36.7,56.7008,46.9,2.7633,13.93,1040.46,0.5729,564.33,0.7568,32,0.63,79.3439,788,null,25.8,10.6,7.7,20,6.8,21.6,21.6,9.2,9,7],["2569-09-14","13:35:59","H1-CH-03",42,535.2,0.863,2087.94,50,42.4,2.9,2609.925,86.5,97.6,4.9,661.181,0.8095,0.9755,37.4,55.8273,46.2,2.8009,13.93,1207.0903,0.608,632.73,0.957,32,0.63,79.3439,898,null,25.8,10.6,7.7,20,6.8,21.6,21.6,9.2,9,7],["2569-09-14","13:37:36","H1-CH-04",42,497.9,0.789,2083,51.3,41.9,2.2,2603.75,86.5,96.8,2,815.8417,0.6103,0.7825,41.4,50.314,51.2,2.5293,13.93,1117.4427,0.5901,604.43,0.7409,32,0.63,79.3439,821,null,25.8,10.6,7.7,20,6.8,21.6,21.6,9.2,9,7],["2569-09-14","13:40:04","H1-CH-06",42,481.8,0.767,2267.77,49.6,42,3,2834.7125,86.4,97.5,2.5,718.1272,0.6709,0.8637,37.3,60.7981,45.6,2.8728,13.93,1311.0545,0.6114,578.63,0.8057,32,0.63,79.3439,802,null,25.8,10.6,7.7,20,6.8,21.6,21.6,9.2,9,7],["2569-09-14","13:45:15","P1-CH-01",42,543.7,0.871,2169.64,50.3,42.3,2.4,2712.05,86.3,97.4,4.5,723.2133,0.7518,0.9534,37.7,57.5501,45.8,2.8734,13.93,1254.3231,0.6148,641.13,0.8865,32,0.63,79.3439,908,null,25.8,10.6,7.7,20,6.8,21.6,21.6,9.2,9,7],["2569-09-14","13:49:42","P1-CH-02",42,537.1,0.846,2183.25,50.2,42.1,2.4,2729.0625,86.4,97.4,2.6,736.8469,0.7289,0.9418,37.3,58.5322,47,2.7574,13.93,1250.8203,0.6092,635.33,0.8622,32,0.63,79.3439,878,null,25.8,10.6,7.7,20,6.8,21.6,21.6,9.2,9,7],["2569-09-14","13:57:19","P1-CH-04",42,458.6,0.724,1726.28,50.6,42,3.4,2157.85,86.4,95.7,3.8,618.5837,0.7414,0.951,35.2,49.042,46.4,2.7004,13.93,836.1669,0.5686,554.13,0.8958,32,0.63,79.3439,748,null,25.8,10.6,7.7,20,6.8,21.6,21.6,9.2,9,7],["2569-09-14","15:05:42","H1-CH-01",42,547.6,0.865,2193.17,52,42.3,2.9,2741.4625,86.3,96.9,2.9,886.4062,0.6178,0.7809,37,59.2749,47.4,2.7785,15.2545,1210.8126,0.5387,647.2545,0.7302,30,0.67,77.2228,904,28.5,25.8,10.6,7.7,20,6.8,21.6,21.6,9.2,9,7],["2569-09-14","15:07:09","H1-CH-02",42,505.3,0.803,2080.92,51.2,42,1.3,2601.15,86.2,96.1,3.7,797.686,0.6335,0.8096,0,null,47.2,2.75,15.2545,1072.9744,0.5244,567.7545,0.7118,30,0.67,77.2228,850,28.5,25.8,10.6,7.7,20,6.8,21.6,21.6,9.2,9,7],["2569-09-14","15:10:23","H1-CH-04",42,512.8,0.809,2083,51.6,42,2.3,2603.75,86.3,96.6,2.1,833.2,0.6155,0.7895,0,null,51.7,2.4952,15.2545,1117.4427,0.5316,579.7545,0.6958,30,0.67,77.2228,846,28.5,25.8,10.6,7.7,20,6.8,21.6,21.6,9.2,9,7],["2569-09-14","15:15:10","H1-CH-06",42,503.2,0.792,2267.77,50,42,3,2834.7125,86.2,97.3,2.6,755.9233,0.6657,0.8415,37.3,60.7981,46.6,2.8026,15.2545,1311.0545,0.5529,602.3545,0.7968,30,0.67,77.2228,826,28.5,25.8,10.6,7.7,20,6.8,21.6,21.6,9.2,9,7],["2569-09-14","15:20:53","P1-CH-01",42,552.9,0.873,2169.64,51.1,42.9,2.5,2712.05,86.1,96.9,4.6,741.2937,0.7459,0.9499,38,57.0958,46.6,2.8305,15.2545,1220.4225,0.5489,652.7545,0.8806,30,0.67,77.2228,908,28.5,25.8,10.6,7.7,20,6.8,21.6,21.6,9.2,9,7],["2569-09-14","15:25:33","P1-CH-02",42,553.2,0.869,2183.25,51,42.5,2.5,2729.0625,86.2,97.2,2.9,773.2344,0.7154,0.9144,37.2,58.6895,47.3,2.74,15.2545,1250.8203,0.5506,652.9545,0.8444,30,0.67,77.2228,904,28.5,25.8,10.6,7.7,20,6.8,21.6,21.6,9.2,9,7],["2569-09-14","15:30:13","P1-CH-04",42,503,0.79,1726.28,51.3,42,3.7,2157.85,86.2,96,4,668.9335,0.7519,0.9577,35.7,48.3552,47.1,2.6582,15.2545,881.1221,0.5219,601.0545,0.8985,30,0.67,77.2228,819,28.5,25.8,10.6,7.7,20,6.8,21.6,21.6,9.2,9,7],["2569-09-14","17:00:19","H1-CH-01",42,545,0.862,2193.17,52.1,42.6,2.9,2741.4625,88.6,99.4,2.8,868.1298,0.6278,0.7707,36.8,59.597,47.2,2.8072,12.0125,1233.6581,0.4752,641.0125,0.7384,29,0.71,76.6707,908,null,25.8,10.6,7.7,20,6.8,null,null,9.2,9,7],["2569-09-14","17:02:23","H1-CH-02",42,524.7,0.831,2080.92,51.2,42,1.3,2601.15,88.4,98.7,3.7,797.686,0.6578,0.8225,37.8,55.0508,46.7,2.8051,12.0125,1116.3269,0.4676,621.2125,0.7788,29,0.71,76.6707,883,null,25.8,10.6,7.7,20,6.8,null,null,9.2,9,7],["2569-09-14","17:04:34","H1-CH-04",42,532.2,0.836,2083,51.5,42,2.3,2603.75,88.5,99.4,2.1,824.5208,0.6455,0.8221,35.7,58.3473,51.1,2.5479,12.0125,1182.5365,0.4796,631.0125,0.7653,29,0.71,76.6707,883,null,25.8,10.6,7.7,20,6.8,null,null,9.2,9,7],["2569-09-14","17:06:58","H1-CH-06",42,522.1,0.82,2267.77,50,42,3,2834.7125,88.5,100.2,2.5,755.9233,0.6907,0.9318,37.4,60.6356,45.7,2.884,12.0125,1381.9223,0.4973,617.2125,0.8165,29,0.71,76.6707,860,null,25.8,10.6,7.7,20,6.8,null,null,9.2,9,7],["2569-09-14","17:08:34","P1-CH-01",42,551.2,0.868,2169.64,51.1,43.1,2.4,2712.05,88.3,99.4,4.4,723.2133,0.7622,1.0473,37.9,57.2464,46,2.8804,12.0125,1254.3231,0.4884,647.1125,0.8948,29,0.71,76.6707,911,null,25.8,10.6,7.7,20,6.8,null,null,9.2,9,7],["2569-09-14","17:10:39","P1-CH-02",42,556.4,0.868,2183.25,50.9,42.7,2.4,2729.0625,88.4,99.6,2.4,745.9437,0.7459,1.0283,37.2,58.6895,46.9,2.7783,12.0125,1273.5625,0.4885,652.5125,0.8747,29,0.71,76.6707,906,null,25.8,10.6,7.7,20,6.8,null,null,9.2,9,7],["2569-09-14","17:12:12","P1-CH-04",42,523.2,0.815,1726.28,51.3,41.9,3.6,2157.85,88.4,98.7,4.1,676.1263,0.7738,1.0668,35.6,48.491,46.4,2.7349,12.0125,926.0773,0.4676,617.2125,0.9129,29,0.71,76.6707,852,null,25.8,10.6,7.7,20,6.8,null,null,9.2,9,7],["2569-09-15","09:37:10","H1-CH-01",42,540.8,0.866,2193.17,52.3,42.8,3,2741.4625,87.8,98.1,2.9,868.1298,0.6229,0.8151,36.8,59.597,47.8,2.7615,14.9545,1176.5443,0.5375,640.3545,0.7376,28,0.86,78.9387,906,25.8,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","09:41:47","H1-CH-02",42.2,527,0.841,2080.92,51.5,42.2,1.5,2601.15,87.6,97.4,3.9,806.3565,0.6536,0.8725,37.3,55.7887,47,2.7809,14.9545,1062.1363,0.5308,626.2545,0.7766,28,0.86,78.9387,876,25.8,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","09:45:32","H1-CH-05",42,542.9,0.872,2290.2,50.8,42.7,-11,2862.75,87.5,98.7,0.4,772.9425,0.7024,0.9691,37.7,60.748,45.8,2.8144,14.9545,1335.95,0.5668,641.3545,0.8298,28,0.86,78.9387,903,25.8,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","09:51:06","H1-CH-06",42,523.4,0.836,2267.77,50.5,42,3.1,2834.7125,87.7,98.6,2.7,803.1685,0.6517,0.8498,37,61.2911,46.6,2.824,14.9545,1287.4319,0.4463,621.9545,0.7744,28,0.68,74.176,873,25.8,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","10:02:15","H1-CH-07",42,280.3,0.87,1112.46,51.3,42.2,2,1390.575,87.7,95.2,2.5,421.8077,0.6645,0.8818,19.5,57.0492,22.8,5.557,14.9545,434.5547,0.3567,337.5545,0.8003,28,0.68,74.176,465,25.8,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","10:07:26","H1-CH-08",42,275.8,0.868,1109.18,50.6,42.2,2.9,1386.475,87.7,97.1,0.2,388.213,0.7104,0.9211,19.4,57.1742,23.1,5.3983,14.9545,543.036,0.41,333.2545,0.8584,28,0.68,74.176,466,25.8,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","10:11:59","P1-CH-01",42,548.5,0.871,2169.64,51.5,43.4,2.6,2712.05,87.5,98.1,4.7,732.2535,0.7491,1.0053,38.1,56.9459,46.6,2.8176,14.9545,1197.8221,0.4431,648.1545,0.8852,28,0.68,74.176,906,25.8,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","10:15:51","P1-CH-02",42,554.6,0.873,2183.25,51.3,42.9,2.4,2729.0625,87.7,98.5,2.5,764.1375,0.7258,0.9664,37.3,58.5322,47.4,2.7384,14.9545,1228.0781,0.444,654.2545,0.8562,28,0.68,74.176,909,25.8,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","11:03:55","H1-CH-01",43,510.1,0.813,2193.17,52.3,43,2.9,2741.4625,86.6,96.1,2.7,849.8534,0.6002,0.7992,36.8,59.597,48.1,2.7256,13.87,1085.1622,0.559,608.87,0.7164,29,0.8,79.1054,845,null,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","11:00:25","P1-CH-01",43,541,0.856,2169.64,51.3,43,2.5,2712.05,86.4,96.4,4.6,750.3338,0.721,0.9086,37,58.6389,47,2.7766,13.87,1130.0208,0.5444,638.87,0.8514,29,0.76,78.032,887,null,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","11:06:20","H1-CH-02",43,441.5,0.71,2080.92,51.4,43.1,1.1,2601.15,86.4,94.7,3.2,719.6515,0.6135,0.7942,36.5,57.0115,47.8,2.7092,13.92,899.5644,0.5322,539.72,0.75,29,0.8,79.1054,744,null,25.7,10.3,7.8,20.1,7.8,21.2,21,9.3,8.9,7.1],["2569-09-15","11:10:50","H1-CH-05",43,544.9,0.869,2290.2,51.7,43.4,-10.6,2862.75,86.3,98.1,0.1,792.0275,0.688,0.8556,37.6,60.9096,46.8,2.7564,13.87,1407.5187,0.6212,643.17,0.8121,29,0.8,79.1054,902,null,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","11:46:13","P1-CH-02",43,520,0.821,2183.25,51.1,43,2.4,2729.0625,86.5,96.4,2.6,736.8469,0.7057,0.8719,37,59.0068,47,2.7383,13.8,1125.7383,0.4949,617.8,0.8384,29,0.7,76.3954,856,null,25,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","11:57:53","H1-CH-07",42,280,0.86,1112.46,52.1,42.7,2,1390.575,86.4,94.1,2.2,435.7135,0.6426,0.7909,27,41.2022,27,4.6407,13.84,446.1428,0.4874,347.84,0.7983,29,0.77,78.3015,485,null,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.6,7.1],["2569-09-15","11:20:55","H1-CH-06",43,485.8,0.776,2267.77,51.4,43.1,3,2834.7125,86.4,96.4,2.6,784.2705,0.6194,0.7511,37,61.2911,47.5,2.7558,13.87,1181.1302,0.5782,584.17,0.7449,29,0.8,79.1054,809,null,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","12:05:26","H1-CH-08",42,276,0.869,1109.18,51.5,42.8,2.9,1386.475,86.4,95.6,0.4,402.0778,0.6864,0.8509,28,39.6136,28,4.4357,13.8,531.4821,0.5318,345.8,0.86,29,0.77,78.3015,468,null,25,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","14:03:44","H1-CH-01",42,536.7,0.871,2193.17,52.7,43.1,2.8,2741.4625,87.9,98.2,2.8,877.268,0.6118,0.7645,36.9,59.4355,47.8,2.751,13.87,1176.5443,0.5751,635.27,0.7241,30,0.78,80.2886,909,null,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","14:25:37","P1-CH-01",42,550.3,0.872,2169.64,51.7,43.4,2.4,2712.05,87.6,98.3,4.7,750.3338,0.7334,0.9026,37.6,57.7032,46.3,2.8467,13.87,1209.1223,0.544,648.07,0.8637,30,0.72,78.6325,907,null,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","14:06:37","H1-CH-02",42,534.4,0.853,2080.92,51.8,42.3,1.4,2601.15,87.7,97.9,3.8,823.6975,0.6488,0.8077,36.5,57.0115,46.7,2.7987,13.87,1105.4888,0.5792,631.47,0.7666,30,0.78,80.2886,889,null,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","14:30:05","P1-CH-02",42,554.1,0.869,2183.25,51.5,43.1,2.4,2729.0625,87.8,98.6,2.6,764.1375,0.7251,0.9369,37.2,58.6895,47.5,2.7432,13.87,1228.0781,0.5409,652.67,0.8541,30,0.72,78.6325,906,null,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","14:19:13","H1-CH-05",42,545.8,0.867,2290.2,52.7,44.5,-10.6,2862.75,87.6,100,-0.2,782.485,0.6975,0.8817,37.7,60.748,45.8,2.8231,13.87,1479.0875,0.6291,643.17,0.822,30,0.78,80.2886,906,null,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","14:23:57","H1-CH-07",42,276.9,0.87,1112.46,53.1,44,1.9,1390.575,87.8,95.8,2.2,421.8078,0.6565,0.8706,35.3,31.5144,22.7,5.5595,13.87,463.525,0.5158,348.77,0.8268,30,0.78,80.2886,467,null,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","14:33:27","P1-CH-03",43,594.1,0.944,2169.2,165.4,43,0.5,2711.5,87.7,98.2,7.8,11062.92,0.0537,0.0692,36.9,58.7859,52.9,2.5917,13.88,1186.2812,0.5366,697.78,0.0631,30,0.72,78.6325,975,null,25.8,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","14:39:42","H1-CH-08",42,272.8,0.87,1109.18,52.5,44.1,2.8,1386.475,87.8,97.3,0.3,388.213,0.7027,0.8477,32.6,34.0239,22.9,5.4498,13.87,548.813,0.5584,342.17,0.8814,30,0.78,80.2886,471,null,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","15:19:51","H1-CH-01",42,541.4,0.87,2193.17,53.3,43.5,2.8,2741.4625,86.8,97.3,2.9,895.5444,0.6045,0.7496,36.8,59.597,47.7,2.7526,13.87,1199.3898,0.6397,639.77,0.7144,31,0.74,80.8866,912,null,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","15:22:39","H1-CH-02",42,540.4,0.865,2080.92,52.5,42.7,1.6,2601.15,86.6,97.2,3.8,849.709,0.636,0.8199,37.2,55.9387,47.5,2.7558,13.87,1148.8413,0.6498,638.97,0.752,31,0.74,80.8866,906,null,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","15:25:53","H1-CH-04",42,547.8,0.872,2083,53.8,43.6,2.5,2603.75,86.7,96.9,2.5,885.275,0.6188,0.764,43.7,47.6659,52.8,2.447,13.87,1106.5938,0.637,658.17,0.7435,31,0.74,80.8866,909,null,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","15:28:33","H1-CH-05",42,547.2,0.87,2290.2,52.7,44.4,-10.5,2862.75,86.5,99,0,792.0275,0.6909,0.848,37.9,60.4274,46.1,2.8069,13.87,1491.0156,0.6901,645.07,0.8145,31,0.74,80.8866,901,null,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","15:33:34","P1-CH-01",42,551.1,0.872,2169.64,52.2,43.9,2.4,2712.05,86.6,97.3,4.8,750.3338,0.7345,0.9241,37.7,57.5501,46.5,2.8258,13.87,1209.1223,0.6519,649.17,0.8652,31,0.74,80.8866,907,null,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","15:35:54","P1-CH-02",42,557.1,0.877,2183.25,52.1,43.5,2.5,2729.0625,86.7,97.7,3,782.3313,0.7121,0.8678,37.4,58.3757,46.8,2.7756,13.87,1250.8203,0.6542,655.17,0.8375,31,0.74,80.8866,905,null,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","17:01:14","H1-CH-01",42,540.1,0.86,2193.17,51.7,42.2,2.9,2741.4625,87.7,98,2.8,868.1298,0.6221,0.7296,36.9,59.4355,47.6,2.7731,13.87,1176.5443,0.5229,638.47,0.7355,29,0.77,78.3015,897,null,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","17:08:57","H1-CH-02",42,485.1,0.775,2080.92,50.8,41.9,1.1,2601.15,87.5,96.9,3.3,771.6745,0.6286,0.7546,36.4,57.1681,47.4,2.7468,13.87,1018.7838,0.5054,582.77,0.7552,29,0.77,78.3015,822,null,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","17:14:12","H1-CH-04",42,531.5,0.838,2083,51.7,42,2.3,2603.75,87.6,97.4,2.2,841.8792,0.6313,0.7725,36.7,56.7575,52.4,2.4752,13.87,1063.1979,0.5131,634.47,0.7536,29,0.77,78.3015,881,null,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","17:16:27","H1-CH-05",42,545.9,0.866,2290.2,50.6,42.6,-11,2862.75,87.4,99.5,-0.1,763.4,0.7151,0.9522,37.8,60.5873,46,2.8174,13.87,1443.3031,0.5708,643.57,0.843,29,0.77,78.3015,902,null,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","17:19:55","P1-CH-01",42,547.2,0.868,2169.64,50.7,42.7,2.5,2712.05,87.5,97.9,4.8,723.2133,0.7566,1.0125,37.7,57.5501,46.6,2.8026,13.87,1175.2217,0.5307,645.37,0.8924,29,0.77,78.3015,902,null,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","17:21:41","P1-CH-02",42,552.6,0.867,2183.25,50.5,42.3,2.5,2729.0625,87.6,98.3,2.6,745.9438,0.7408,0.9909,37.3,58.5322,47.2,2.7458,13.87,1216.707,0.535,650.97,0.8727,29,0.77,78.3015,903,null,25.7,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","17:23:55","P1-CH-04",42,478.1,0.755,1726.28,50.9,42,3.5,2157.85,87.5,96.7,4,640.1622,0.7468,0.969,35.1,49.1818,46.9,2.6716,13.88,827.1758,0.5,573.98,0.8966,29,0.77,78.3015,787,null,25.8,10.3,7.8,20.1,7.3,21.2,21,9.3,8.9,7.1],["2569-09-15","19:01:07","H1-CH-01",42,544.8,0.861,2193.17,52.6,42.8,3,2741.4625,85.2,95,3.1,895.5444,0.6083,0.7887,0,null,48,2.7271,10.1143,1119.4305,0.4768,602.9143,0.6732,28,0.69,74.4478,911,null,null,10.3,7.8,20.1,7.3,null,null,9.3,8.9,7.1],["2569-09-15","19:10:49","H1-CH-02",42,527.5,0.838,2080.92,51.8,42.4,1.7,2601.15,85,94.5,4.1,815.027,0.6472,0.8555,36,57.8033,48,2.7125,10.1143,1029.6219,0.4738,621.6143,0.7627,28,0.69,74.4478,882,null,null,10.3,7.8,20.1,7.3,null,null,9.3,8.9,7.1],["2569-09-15","19:19:23","H1-CH-04",42,430.8,0.682,2083,50.3,42.1,2.1,2603.75,85.1,92.6,1.8,711.6917,0.6053,0.8069,37,56.2973,53.3,2.3809,10.1143,813.6719,0.4132,531.2143,0.7464,28,0.69,74.4478,713,null,null,10.3,7.8,20.1,7.3,null,null,9.3,8.9,7.1],["2569-09-15","19:30:36","P1-CH-02",42,553.2,0.864,2183.25,51.6,43.1,2.6,2729.0625,85.1,95.3,3.3,773.2344,0.7154,0.8544,37,59.0068,48,2.6771,10.1143,1159.8516,0.4892,648.3143,0.8384,28,0.69,74.4478,911,null,null,10.3,7.8,20.1,7.3,null,null,9.3,8.9,7.1],["2569-09-16","09:15:13","H1-CH-01",42,512.5,0.816,2193.17,51.1,42.1,2.9,2741.4625,88,98.2,2.6,822.4387,0.6231,0.7492,36.7,59.7594,47.7,2.7589,14.51,1165.1216,0.5196,611.41,0.7434,29,0.78,78.5703,860,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","09:19:14","H1-CH-02",42,450.7,0.725,2080.92,50.3,42,0.9,2601.15,87.8,96.7,3.3,719.6515,0.6263,0.7635,37.2,55.9387,47,2.7681,14.51,964.5931,0.4909,549.41,0.7634,29,0.78,78.5703,764,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","09:23:32","H1-CH-04",42,488.2,0.775,2083,51.2,42,2.2,2603.75,88,97.3,2,798.4833,0.6114,0.7199,42,49.5952,52,2.4846,14.51,1008.9531,0.4965,596.71,0.7473,29,0.78,78.5703,817,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","09:26:11","H1-CH-05",42,525.9,0.844,2290.2,49.9,42.2,-11.3,2862.75,87.8,99.6,-1.4,734.7725,0.7157,0.9665,37.8,60.5873,45.6,2.8596,14.51,1407.5187,0.5611,623.81,0.849,29,0.78,78.5703,879,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","09:30:03","H1-CH-06",42,464.6,0.746,2267.77,49.6,42,2.8,2834.7125,87.9,97.8,2.4,718.1272,0.647,0.8712,37,61.2911,46.5,2.8194,14.51,1169.3189,0.5148,562.61,0.7834,29,0.78,78.5703,776,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","09:43:02","P1-CH-01",42,544.9,0.87,2169.64,50.2,42.2,2.5,2712.05,87.8,98.6,4.7,723.2133,0.7534,1.0215,37.7,57.5501,46.5,2.828,14.51,1220.4225,0.5392,643.61,0.8899,29,0.78,78.5703,901,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","09:45:22","P1-CH-02",42,536.8,0.849,2183.25,50.1,42,2.3,2729.0625,87.9,98.7,2.3,736.8469,0.7285,0.9733,37.2,58.6895,46.9,2.774,14.51,1228.0781,0.5365,635.41,0.8623,29,0.78,78.5703,878,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","09:47:58","P1-CH-04",42,442.4,0.704,1726.28,50.4,41.9,3.1,2157.85,87.8,96.5,3.5,611.3908,0.7236,0.9777,34.8,49.6057,46.2,2.7143,14.51,782.2206,0.4852,537.91,0.8798,29,0.78,78.5703,731,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","10:46:09","H1-CH-05",42,533.2,0.858,2290.2,50.2,42.1,-11.5,2862.75,86.7,98.9,-0.7,772.9425,0.6898,0.9216,37.8,60.5873,45.7,2.8578,14.51,1455.2313,0.6019,631.21,0.8166,30,0.72,78.6325,896,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","11:00:00","H1-CH-01",42,508.8,0.813,2193.17,51.3,42.1,2.8,2741.4625,86.9,97.2,2.6,840.7152,0.6052,0.8178,36.6,59.9227,47.2,2.7797,14.51,1176.5443,0.6001,607.11,0.7221,31,0.71,80.0351,858,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","11:02:05","H1-CH-02",42,444.2,0.718,2080.92,50.4,42.1,0.9,2601.15,86.8,95.8,3.1,719.6515,0.6172,0.8345,35.1,59.2855,46.8,2.7671,14.51,975.4313,0.5709,540.61,0.7512,31,0.71,80.0351,752,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","11:04:06","H1-CH-04",42,477.4,0.759,2083,51,42,2.2,2603.75,86.8,96.1,2,781.125,0.6112,0.7894,35.1,59.3447,51.7,2.501,14.51,1008.9531,0.5789,578.71,0.7409,31,0.71,80.0351,799,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","11:06:13","H1-CH-06",42,454.8,0.727,2267.77,49.7,42.1,2.8,2834.7125,86.6,96.6,2.4,718.1272,0.6333,0.8237,37.1,61.1259,46.2,2.829,14.51,1181.1302,0.6037,552.61,0.7695,31,0.71,80.0351,758,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","11:08:44","P1-CH-01",42,538.2,0.858,2169.64,50.4,42.2,2.4,2712.05,86.7,97.5,4.8,741.2937,0.726,0.941,37.4,58.0118,45.9,2.8671,14.51,1220.4225,0.6184,636.01,0.858,31,0.71,80.0351,891,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","11:10:03","P1-CH-02",42,534.2,0.844,2183.25,50.2,42,2.3,2729.0625,86.8,97.7,2.5,745.9438,0.7161,0.9317,37.1,58.8477,46.8,2.7778,14.51,1239.4492,0.617,632.61,0.8481,31,0.71,80.0351,879,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","11:11:26","P1-CH-04",42,432.4,0.69,1726.28,50.6,42,3.2,2157.85,86.7,95.4,3.5,618.5837,0.699,0.8997,34.7,49.7487,46.2,2.71,14.51,782.2206,0.5662,527.81,0.8533,31,0.71,80.0351,712,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","13:05:55","H1-CH-01",42,513.1,0.816,2193.17,51.2,41.9,2.7,2741.4625,88.2,98.4,2.6,849.8534,0.6038,0.7768,36.6,59.9227,47.6,2.771,14.51,1165.1216,0.5712,611.81,0.7199,32,0.67,80.5426,849,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","13:05:47","H1-CH-02",42,446.7,0.723,2080.92,50.3,42,0.9,2601.15,88,97,3.1,719.6515,0.6207,0.8075,36.4,57.1681,47,2.766,14.51,975.4313,0.5469,544.61,0.7568,32,0.67,80.5426,760,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","13:08:40","H1-CH-03",42,536.1,0.863,2087.94,49.7,42.2,2.7,2609.925,88,98.7,4.9,652.4813,0.8216,1.0652,37.4,55.8273,46.4,2.7953,14.51,1163.5916,0.5893,634.41,0.9723,32,0.67,80.5426,897,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","13:14:30","H1-CH-04",42,535.6,0.844,2083,52,42.1,2.3,2603.75,88.1,98.5,2.2,859.2375,0.6233,0.8543,37.5,55.5467,51.6,2.5252,14.51,1128.2917,0.5791,639.21,0.7439,32,0.67,80.5426,889,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","13:14:14","H1-CH-06",42,517,0.817,2267.77,50.5,42,3,2834.7125,88,99.2,2.6,803.1685,0.6437,0.8727,36.7,61.7921,46.2,2.8571,14.51,1322.8658,0.6003,614.41,0.765,32,0.67,80.5426,851,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","13:16:26","P1-CH-01",42,529.4,0.842,2169.64,50.3,42.1,2.4,2712.05,87.9,98.6,4.6,741.2937,0.7142,0.9605,37.3,58.1673,46.3,2.851,14.51,1209.1223,0.5926,627.51,0.8465,32,0.67,80.5426,877,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","13:19:13","P1-CH-02",42,529.2,0.831,2183.25,50,42,2.4,2729.0625,88.1,98.7,2.5,727.75,0.7272,0.9853,37,59.0068,47,2.766,14.51,1205.3359,0.5838,627.71,0.8625,32,0.67,80.5426,861,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","13:21:10","P1-CH-04",42,422.9,0.672,1726.28,50.4,42,3,2157.85,88,96.2,3.3,604.198,0.6999,0.949,34.7,49.7487,46.6,2.6867,14.51,737.2654,0.5237,518.71,0.8585,32,0.67,80.5426,695,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","15:05:18","H1-CH-01",42,541.8,0.855,2193.17,51.7,42.2,2.8,2741.4625,87.7,98,2.8,868.1298,0.6241,0.84,36.5,60.0868,47.3,2.797,14.51,1176.5443,0.6163,640.11,0.7373,33,0.64,81.2883,900,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","15:11:50","H1-CH-03",42,545.7,0.864,2087.94,50.3,42.7,2.9,2609.925,87.8,98.1,4.9,661.181,0.8253,1.1228,0,null,47.6,2.7248,14.51,1120.0928,0.6127,607.81,0.9193,33,0.64,81.2883,902,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","15:18:38","H1-CH-04",42,551,0.864,2083,52.4,42.4,2.4,2603.75,87.7,98,2.3,867.9167,0.6349,0.8607,35.9,58.0223,46.8,2.7927,14.51,1117.4427,0.6163,648.21,0.7469,33,0.64,81.2883,898,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","15:25:50","H1-CH-06",42,545.8,0.86,2267.77,51,42.2,3.2,2834.7125,87.6,98.9,2.9,831.5157,0.6564,0.874,36.5,62.1307,47.5,2.7832,14.51,1334.6771,0.6767,644.31,0.7749,33,0.67,82.2025,897,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","15:30:01","P1-CH-01",42,549.4,0.869,2169.64,50.6,42.5,2.5,2712.05,87.6,98,4.8,732.2535,0.7503,0.9824,36.4,59.6055,47.3,2.7949,14.51,1175.2217,0.6583,647.61,0.8844,33,0.67,82.2025,904,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","15:33:21","P1-CH-02",42,553.9,0.865,2183.25,50.4,42.2,2.5,2729.0625,87.6,98.3,2.7,745.9437,0.7425,0.9809,36.4,59.9794,47.9,2.7265,14.51,1216.707,0.6647,652.71,0.875,33,0.67,82.2025,898,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","15:38:47","P1-CH-04",42,451.9,0.713,1726.28,50.8,42,3.2,2157.85,87.5,96.2,3.7,632.9693,0.7139,0.9474,36.4,47.4253,47.6,2.6303,14.51,782.2206,0.6215,550.41,0.8696,33,0.67,82.2025,737,null,25.6,10.5,7.7,19.9,14,21.4,20.8,9.5,8.9,6.8],["2569-09-16","17:01:27","P1-CH-01",42,553.1,0.874,2169.64,51.2,43.1,2.5,2712.05,86.2,96.4,5,732.2535,0.7553,0.9905,38.1,56.9459,47,2.7936,14.5667,1152.6213,0.5394,652.7667,0.8914,29,0.74,77.4903,911,null,25.6,10.5,7.7,19.9,null,21.4,20.8,9.5,8.9,6.8],["2569-09-16","17:02:12","P1-CH-02",42,555.7,0.87,2183.25,51,42.6,2.5,2729.0625,86.3,96.7,3.2,764.1375,0.7272,0.9651,37.5,58.22,47.7,2.717,14.5667,1182.5938,0.5414,655.4667,0.8578,29,0.74,77.4903,908,null,25.6,10.5,7.7,19.9,null,21.4,20.8,9.5,8.9,6.8],["2569-09-16","17:03:52","H1-CH-01",42,540.9,0.862,2193.17,52,42.4,2.9,2741.4625,86.4,96.4,2.9,877.268,0.6166,0.8219,36.9,59.4355,48.3,2.7184,14.5667,1142.276,0.5288,640.6667,0.7303,29,0.74,77.4903,903,null,25.6,10.5,7.7,19.9,null,21.4,20.8,9.5,8.9,6.8],["2569-09-16","17:05:36","H1-CH-03",42,542.9,0.864,2087.94,50.7,42.9,3,2609.925,86.3,96.4,5.3,678.5805,0.8001,0.9781,37.5,55.6784,47,2.734,14.5667,1098.3434,0.5341,641.9667,0.946,29,0.74,77.4903,907,null,25.6,10.5,7.7,19.9,null,21.4,20.8,9.5,8.9,6.8],["2569-09-16","17:07:02","H1-CH-04",42,529.7,0.84,2083,51.8,42,2.3,2603.75,86.4,96,2.4,850.5583,0.6228,0.7785,35.2,59.1761,52.5,2.4667,14.5667,1041.5,0.5186,631.9667,0.743,29,0.74,77.4903,879,null,25.6,10.5,7.7,19.9,null,21.4,20.8,9.5,8.9,6.8],["2569-09-16","17:08:42","H1-CH-06",42,519.6,0.82,2267.77,50.4,42,3.1,2834.7125,86.3,96.7,2.9,793.7195,0.6546,0.8273,37.4,60.6356,47.7,2.7421,14.5667,1228.3754,0.5414,619.2667,0.7802,29,0.74,77.4903,859,null,25.6,10.5,7.7,19.9,null,21.4,20.8,9.5,8.9,6.8],["2569-09-17","09:13:34","H1-CH-01",42,465.6,0.751,2193.17,50.5,42,2.7,2741.4625,87.3,96.6,2.3,776.7477,0.5994,0.7409,36.6,59.9227,47.8,2.7406,13.8444,1062.3167,0.5814,563.8444,0.7259,31,0.73,80.6039,788,null,25.7,10.3,7.7,19.9,14.1,21.5,null,9.2,9.1,7.1],["2569-09-17","09:16:27","H1-CH-02",42,407.2,0.661,2080.92,49.6,42,0.5,2601.15,87,94.9,2.8,658.958,0.6179,0.7926,36.9,56.3935,47.1,2.7389,13.8444,856.2119,0.5526,505.0444,0.7664,31,0.73,80.6039,697,null,25.7,10.3,7.7,19.9,14.1,21.5,null,9.2,9.1,7.1],["2569-09-17","09:08:44","P1-CH-02",42,525.1,0.823,2183.25,49.8,42.1,2.4,2729.0625,86.9,97,2.4,700.4594,0.7497,0.9582,37.2,58.6895,47.1,2.7389,13.8444,1148.4805,0.7572,623.2444,0.8898,31,0.84,83.6606,859,null,25.7,10.3,7.7,19.9,14.1,21.5,null,9.2,9.1,7.1],["2569-09-17","09:19:48","H1-CH-03",42,511.1,0.821,2087.94,49.1,42,2.9,2609.925,87.1,97,4.7,617.6823,0.8274,1.0954,37.3,55.9769,46.7,2.758,13.8444,1076.5941,0.6038,608.9444,0.9859,31,0.73,80.6039,858,null,25.7,10.3,7.7,19.9,14.1,21.5,null,9.2,9.1,7.1],["2569-09-17","09:23:46","P1-CH-04",42,450.2,0.717,1726.28,50.3,42,3.3,2157.85,86.4,95,3.7,597.0052,0.7541,0.988,34.7,49.7487,46.3,2.6976,13.8333,773.2296,0.7584,545.0333,0.9129,31,0.84,83.6606,745,null,25.6,10.3,7.7,19.9,14.1,21.5,null,9.2,9.1,7.1],["2569-09-17","09:23:48","H1-CH-04",42,480.1,0.764,2083,51.1,42,2.3,2603.75,87.2,96.3,2,789.8042,0.6079,0.7906,41.9,49.7136,52,2.4846,13.8444,987.2552,0.5798,587.8444,0.7443,31,0.73,80.6039,793,null,25.7,10.3,7.7,19.9,14.1,21.5,null,9.2,9.1,7.1],["2569-09-17","09:28:59","H1-CH-06",42,461.1,0.731,2267.77,49.6,41.9,2.8,2834.7125,87,96.9,2.4,727.5762,0.6337,0.8332,36.9,61.4572,46.5,2.8194,13.8444,1169.3189,0.6075,558.3444,0.7674,31,0.73,80.6039,759,null,25.7,10.3,7.7,19.9,14.1,21.5,null,9.2,9.1,7.1],["2569-09-17","11:03:05","H1-CH-01",42,522.5,0.839,2193.17,51.7,42.4,2.9,2741.4625,86,96,2.8,849.8534,0.6148,0.7886,37.1,59.1151,48.1,2.7256,13.8444,1142.276,0.6469,621.5444,0.7314,32,0.67,80.5426,878,null,25.7,10.3,7.7,19.9,14.1,21.5,null,9.2,9.1,7.1],["2569-09-17","11:46:53","H1-CH-04",42,546.8,0.866,2083,52.4,42.4,2.5,2603.75,86,96.1,2.4,867.9167,0.63,0.8312,45.8,45.4803,52.7,2.4611,13.8444,1095.7448,0.6287,659.1444,0.7595,31,0.71,80.0351,905,null,25.7,10.3,7.7,19.9,14.1,21.5,null,9.2,9.1,7.1],["2569-09-17","11:06:37","H1-CH-03",42,538,0.863,2087.94,50.3,42.6,3,2609.925,85.9,96,5.3,669.8807,0.8031,1.0562,37.5,55.6784,46.9,2.7463,13.8444,1098.3434,0.732,636.2444,0.9498,33,0.67,82.2025,902,null,25.7,10.3,7.7,19.9,14.1,21.5,null,9.2,9.1,7.1],["2569-09-17","11:49:22","H1-CH-06",42,551.1,0.874,2267.77,51,42.4,3.4,2834.7125,85.9,97.2,3,812.6176,0.6782,0.8452,37.3,60.7981,47.4,2.7743,13.8444,1334.6771,0.6583,649.6444,0.7994,31,0.71,80.0351,912,null,25.7,10.3,7.7,19.9,14.1,21.5,null,9.2,9.1,7.1],["2569-09-17","11:51:45","P1-CH-02",42,553.7,0.872,2183.25,50.6,42.3,2.5,2729.0625,86,96.7,3,755.0406,0.7333,0.9139,37.4,58.3757,47.9,2.7077,13.8444,1216.707,0.6421,652.8444,0.8646,31,0.71,80.0351,907,null,25.7,10.3,7.7,19.9,14.1,21.5,null,9.2,9.1,7.1],["2569-09-17","11:53:56","P1-CH-04",42,491,0.777,1726.28,50.9,41.9,3.6,2157.85,85.9,95.4,4,647.355,0.7585,0.935,35.8,48.2201,47.1,2.6582,13.8444,854.149,0.6183,587.7444,0.9079,31,0.71,80.0351,808,null,25.7,10.3,7.7,19.9,14.1,21.5,null,9.2,9.1,7.1],["2569-09-17","13:08:48","P1-CH-01",42,544,0.868,2169.64,51.2,43.4,2.8,2712.05,86.2,96.5,5.2,705.133,0.7715,0.9581,37.9,57.2464,46.6,2.8026,13.8444,1163.9215,0.648,642.3444,0.911,31,0.73,80.6039,904,null,25.7,10.3,7.7,19.9,14.1,21.5,null,9.2,9.1,7.1],["2569-09-17","13:11:45","P1-CH-02",42,550.4,0.87,2183.25,51,42.6,2.5,2729.0625,86.3,97,3,764.1375,0.7203,0.9009,37.3,58.5322,47.6,2.7311,13.8444,1216.707,0.6307,649.1444,0.8495,31,0.71,80.0351,900,null,25.7,10.3,7.7,19.9,14.1,21.5,null,9.2,9.1,7.1],["2569-09-17","13:14:55","P1-CH-03",42,593.4,0.941,2169.2,174.5,42.4,1.3,2711.5,86.2,96.6,7.8,11939.6383,0.0497,0.0628,37.3,58.1555,53.6,2.4235,13.8444,1174.9833,0.6278,698.1444,0.0585,31,0.71,80.0351,982,null,25.7,10.3,7.7,19.9,14.1,21.5,null,9.2,9.1,7.1],["2569-09-17","13:16:09","H1-CH-03",42,538.1,0.86,2087.94,50.8,43,3,2609.925,86.4,96.5,5.2,678.5805,0.793,0.9584,37.3,55.9769,46.9,2.7548,13.8444,1098.3434,0.6134,636.1444,0.9375,31,0.71,80.0351,905,null,25.7,10.3,7.7,19.9,14.1,21.5,null,9.2,9.1,7.1],["2569-09-17","13:19:55","H1-CH-04",42,545,0.866,2083,52.6,42.5,2.5,2603.75,86.5,96.6,2.4,876.5958,0.6217,0.7772,37.9,54.9604,52.6,2.4658,13.8444,1095.7448,0.6097,649.3444,0.7408,31,0.71,80.0351,905,null,25.7,10.3,7.7,19.9,14.1,21.5,null,9.2,9.1,7.1],["2569-09-17","13:21:03","H1-CH-06",42,548,0.872,2267.77,51.1,42.4,3.4,2834.7125,86.4,97.6,3,822.0666,0.6666,0.8366,37.2,60.9616,47.4,2.7827,13.8444,1322.8658,0.6376,646.4444,0.7864,31,0.71,80.0351,910,null,25.7,10.3,7.7,19.9,14.1,21.5,null,9.2,9.1,7.1],["2569-09-17","15:15:03","H1-CH-03",42,546.7,0.862,2087.94,50.5,42.3,2.9,2609.925,85,94.2,5.7,713.3795,0.7664,0.9468,37.3,55.9769,48,2.6646,21.1167,1000.4713,0.7299,653.1167,0.9155,33,0.65,81.5947,902,null,25.7,null,43.3,19.9,null,21.5,null,9.2,null,7.1],["2569-09-17","15:21:31","P1-CH-01",42,555.5,0.873,2169.64,52.1,43.9,3,2712.05,85.1,94.6,5.5,741.2937,0.7494,0.9468,37.8,57.3979,47.7,2.7338,13.08,1073.5198,0.7663,654.08,0.8823,33,0.67,82.2025,915,null,null,null,7.7,19.9,null,21.5,null,9.2,null,7.1],["2569-09-17","17:03:37","H1-CH-03",42,426.2,0.679,2087.94,47.9,42,2.4,2609.925,85.5,93.1,4.5,513.2852,0.8303,1.0494,37.6,55.5303,47.3,2.6934,10.975,826.4762,0.5692,522.075,1.0171,31,0.7,79.749,711,null,null,null,7.7,19.9,null,null,null,9.2,null,7.1],["2569-09-17","17:21:35","P1-CH-01",42,449.2,0.711,2169.64,48.3,42,2.4,2712.05,85.6,93.8,4.8,569.5305,0.7887,0.9515,37.7,57.5501,47,2.7553,10.975,926.6171,0.4947,544.875,0.9567,30,0.67,77.2228,745,null,null,null,7.7,19.9,null,null,null,9.2,null,7.1],["2569-09-18","08:56:51","H1-CH-04",42,469.5,0.741,2083,51.5,42.2,2.6,2603.75,83.2,91.4,2.3,807.1625,0.5817,0.6655,35.3,59.0085,53.8,2.3643,11.575,889.6146,0.667,570.175,0.7064,29,0.8,79.1054,775,null,null,null,7.7,19.9,null,null,null,9.5,9.2,null],["2569-09-18","08:59:38","H1-CH-08",42,244.6,0.769,1109.18,49.9,42,2.9,1386.475,83.1,90.8,0.4,365.1051,0.6699,0.8318,23.5,47.1991,24.7,4.9433,11.575,444.8274,0.6584,304.375,0.8337,29,0.8,79.1054,412,null,null,null,7.7,19.9,null,null,null,9.5,9.2,null],["2569-09-18","13:15:58","H1-CH-04",42,379.3,0.613,2083,49.5,41.9,2.1,2603.75,83.7,90.2,1.8,659.6167,0.575,0.7166,36.7,56.7575,53.9,2.3321,11.575,705.1823,0.6053,481.475,0.7299,31,0.69,79.4615,646,null,null,null,7.7,19.9,null,null,null,9.5,9.2,null],["2569-09-18","13:15:48","H1-CH-08",42,205,0.658,1109.18,48.2,42,2.2,1386.475,83.8,89.8,0.2,286.5382,0.7154,0.8083,25,44.3672,24,5.1042,11.575,346.6188,0.5804,265.575,0.9268,31,0.69,79.4615,351,null,null,null,7.7,19.9,null,null,null,9.5,9.2,null],["2569-09-18","14:58:09","H1-CH-04",42,379.7,0.612,2083,49.6,42,2.1,2603.75,83.6,90.1,1.7,659.6167,0.5756,0.6516,37.8,55.1058,53.8,2.342,11.575,705.1823,0.611,482.875,0.7321,31,0.69,79.4615,641,null,null,null,7.7,19.9,null,null,null,9.5,9.2,null],["2569-09-18","15:02:44","H1-CH-08",42,210.7,0.676,1109.18,48.5,42,2.2,1386.475,83.6,89.9,0.2,300.4029,0.7014,0.8157,0,null,24.5,5,11.575,363.9497,0.6035,246.775,0.8215,31,0.69,79.4615,358,null,null,null,7.7,19.9,null,null,null,9.5,9.2,null],["2569-09-18","17:03:08","H1-CH-04",42,371.7,0.599,2083,49.3,42,2.1,2603.75,83.9,90.1,1.7,633.5792,0.5867,0.6829,35.4,58.8418,53.9,2.334,11.575,672.6354,0.5155,472.575,0.7459,30,0.7,78.0722,631,null,null,null,7.7,19.9,null,null,null,9.5,9.2,null],["2569-09-18","17:06:37","H1-CH-08",42,199.6,0.644,1109.18,48,41.9,2,1386.475,83.9,89.7,0.1,281.9166,0.708,0.8176,25.2,44.0151,24.6,4.9756,11.575,335.0648,0.4988,260.975,0.9257,30,0.7,78.0722,349,null,null,null,7.7,19.9,null,null,null,9.5,9.2,null],["2569-09-19","09:10:31","H1-CH-05",42,345.9,0.564,2290.2,47,42,-13.9,2862.75,85.6,92.8,1.8,477.125,0.725,0.8372,38,60.2684,46,2.7543,16.8667,858.825,0.4668,446.7667,0.9364,28,0.8,77.3773,592,null,null,null,null,20.1,null,21.5,null,null,9,null],["2569-09-19","09:15:23","H1-CH-07",32,213,0.674,1112.46,47.4,42,3.3,1390.575,85.8,91.3,1.8,250.3035,0.851,0.9944,22,50.5664,22,5.6364,16.8333,318.6734,0.3514,273.8333,1.094,27,0.8,75.6492,372,null,null,null,null,20,null,21.5,null,null,9,null],["2569-09-19","11:03:16","H1-CH-05",42,395.9,0.635,2290.2,48.1,42,-13.7,2862.75,85.5,94.3,2.3,582.0925,0.6801,0.7972,37.9,60.4274,46.2,2.7446,16.8667,1049.675,0.6281,496.8667,0.8536,30,0.78,80.2886,672,null,null,null,null,20.1,null,21.5,null,null,9,null],["2569-09-19","11:05:55","H1-CH-07",42,243.7,0.766,1112.46,48.5,42,3.8,1390.575,85.9,92.6,2,301.2912,0.8089,1.008,19.3,57.6404,22.8,5.4956,16.8667,388.2022,0.5442,302.6667,1.0046,30,0.78,80.2886,417,null,null,null,null,20.1,null,21.5,null,null,9,null],["2569-09-19","13:06:27","H1-CH-05",42,410.9,0.657,2290.2,48.3,42,-14.2,2862.75,86.2,95.1,2.5,601.1775,0.6835,0.858,37.9,60.4274,46.1,2.7549,16.8667,1061.6031,0.614,511.7667,0.8513,31,0.73,80.6039,686,null,null,null,null,20.1,null,21.5,null,null,9,null],["2569-09-19","13:08:55","H1-CH-07",42,249.4,0.782,1112.46,48.7,42,3.8,1390.575,86.5,93.5,1.8,310.5618,0.8031,0.9971,19.7,56.4701,22.9,5.5109,16.8667,405.5844,0.5428,308.8667,0.9945,31,0.73,80.6039,423,null,null,null,null,20.1,null,21.5,null,null,9,null],["2569-09-19","15:16:04","H1-CH-05",42,0,0.67,2290.2,48.6,42.1,-14.3,2862.75,86.6,95.8,2.5,620.2625,0,0,38,60.2684,46.4,2.75,16.8667,1097.3875,0.5943,101.2667,0.1633,31,0.72,80.3201,712,null,null,null,null,20.1,null,21.5,null,null,9,null],["2569-09-19","15:21:41","H1-CH-07",42,285,0.88,1112.46,53,44.6,3.7,1390.575,86,94,3.3,389.361,0.732,0.9322,22,50.5664,22,5.7273,16.7,463.525,0.5848,345.7,0.8879,31,0.72,80.3201,458,null,null,null,null,20.1,null,21,null,null,9,null],["2569-09-19","17:01:17","H1-CH-05",42,393.9,0.632,2290.2,47.9,42,-14.6,2862.75,86.8,95.3,2.1,563.0075,0.6996,0.9006,37.7,60.748,46.2,2.7792,16.8667,1013.8906,0.5368,494.6667,0.8786,30,0.75,79.4649,657,null,null,null,null,20.1,null,21.5,null,null,9,null],["2569-09-19","17:08:51","H1-CH-07",42,232.6,0.741,1112.46,47.9,42.1,3.6,1390.575,86.9,92.9,1.3,268.8445,0.8652,1.1135,19.6,56.7582,23.9,5.2887,16.8667,347.6438,0.4466,292.9667,1.0897,30,0.75,79.4649,394,null,null,null,null,20.1,null,21.5,null,null,9,null],["2569-09-20","09:30:13","H1-CH-06",42,512.7,0.817,2267.77,50.6,42.1,3.2,2834.7125,86.3,96.4,2.8,803.1685,0.6383,0.7315,37.3,60.7981,48.2,2.6909,8.4333,1192.9415,0.5537,606.6333,0.7553,28,0.83,78.1606,856,null,null,null,null,null,null,null,null,9.3,9.1,6.9],["2569-09-20","09:32:41","P1-CH-04",42,490.8,0.777,1726.28,51.5,42,3.6,2157.85,86.1,95.2,4,683.3192,0.7183,0.9344,35.1,49.1818,47.1,2.6518,8.4333,818.1848,0.5341,581.4333,0.8509,28,0.83,78.1606,811,null,null,null,null,null,null,null,null,9.3,9.1,6.9],["2569-09-20","11:05:14","H1-CH-06",42,480.1,0.765,2267.77,50,42,2.8,2834.7125,88.9,100.5,2.3,755.9233,0.6351,0.826,36.6,61.9609,44.4,2.9685,8.4333,1370.111,0.5515,569.5333,0.7534,30,0.75,79.4649,801,null,null,null,null,null,null,null,null,9.3,9.1,6.9],["2569-09-20","11:08:19","H1-CH-08",42,275.4,0.863,1109.18,50.1,42.1,2.9,1386.475,88.9,99.6,0.1,369.7267,0.7449,0.9486,0,null,22,5.6955,8.4333,618.1368,0.5314,305.8333,0.8272,30,0.75,79.4649,463,null,null,null,null,null,null,null,null,9.3,9.1,6.9],["2569-09-20","11:12:01","P1-CH-04",42,541.8,0.857,1726.28,52.8,42.2,3.6,2157.85,89.1,101,3.9,762.4403,0.7106,0.9018,34.8,49.6057,44.5,2.8494,8.4333,1069.934,0.5526,629.5333,0.8257,30,0.75,79.4649,890,null,null,null,null,null,null,null,null,9.3,9.1,6.9],["2569-09-20","13:00:50","H1-CH-06",42,366,0.592,2267.77,48,41.9,2.3,2834.7125,86.8,93.8,1.9,576.3915,0.635,0.887,36.9,61.4572,47.6,2.7206,8.95,826.7911,0.5193,459.45,0.7971,31,0.72,80.3201,618,null,null,10.5,null,null,null,null,null,9.3,9.1,6.9],["2569-09-20","13:03:40","P1-CH-01",42,444,0.712,2169.64,48.2,41.8,2.5,2712.05,86.9,94.9,4.4,578.5707,0.7674,1.0675,37.6,57.7032,46.9,2.774,8.95,904.0167,0.5487,537.45,0.9289,31,0.72,80.3201,718,null,null,10.5,null,null,null,null,null,9.3,9.1,6.9],["2569-09-20","13:07:05","P1-CH-04",42,343.4,0.56,1726.28,48.2,41.9,2.6,2157.85,86.7,92.7,2.3,453.1485,0.7578,1.0566,34.7,49.7487,47.4,2.6287,8.95,539.4625,0.4847,434.45,0.9587,31,0.72,80.3201,586,null,null,10.5,null,null,null,null,null,9.3,9.1,6.9],["2569-09-20","15:00:10","H1-CH-06",42,421.9,0.675,2267.77,49.5,42,2.7,2834.7125,84.4,92.3,2.5,708.6781,0.5953,0.7774,37.1,61.1259,49,2.6286,8.95,933.0929,0.6018,516.95,0.7295,31,0.68,79.1728,700,null,null,10.5,null,null,null,null,null,9.3,9.1,6.9],["2569-09-20","15:02:40","P1-CH-01",42,507,0.81,2169.64,49.5,42,2.7,2712.05,84.4,93.2,4.9,678.0125,0.7478,0.9837,37.7,57.5501,47.7,2.7107,8.95,994.4183,0.6274,601.35,0.8869,31,0.68,79.1728,843,null,null,10.5,null,null,null,null,null,9.3,9.1,6.9],["2569-09-20","17:00:32","H1-CH-06",42,420,0.66,2267.77,49,41.9,2.9,2834.7125,86.6,94.7,2.3,670.882,0.626,0.8147,37,61.2911,47,2.7447,8.4333,956.7155,0.4871,512.4333,0.7638,30,0.7,78.0722,703,null,null,null,null,null,null,null,null,9.3,9.1,6.9],["2569-09-20","17:04:46","P1-CH-01",42,505,0.8,2169.64,49,42,2.7,2712.05,86,95,5,632.8117,0.798,0.9507,37,58.6389,47,2.766,8.4333,1017.0188,0.5317,597.4333,0.9441,30,0.7,78.0722,837,null,null,null,null,null,null,null,null,9.3,9.1,6.9],["2569-09-21","08:54:02","H1-CH-02",42,459.5,0.732,2080.92,49.7,42,1.8,2601.15,87.2,95.6,3.5,667.6285,0.6883,0.82,37.6,55.3436,47.6,2.7248,10.92,910.4025,0.4438,555.62,0.8322,27,0.84,76.6738,772,null,null,null,7.8,20.5,null,null,null,9.4,9.1,7.8],["2569-09-21","08:57:32","H1-CH-04",42,423.3,0.67,2083,49.9,41.9,2.2,2603.75,87.5,94.9,1.8,694.3333,0.6096,0.7905,35.3,59.0085,52.8,2.4299,10.92,802.8229,0.406,522.32,0.7523,27,0.84,76.6738,701,null,null,null,7.8,20.5,null,null,null,9.4,9.1,7.8],["2569-09-21","09:00:13","P1-CH-02",42,468.3,0.738,2183.25,49.1,42.1,2.2,2729.0625,87.4,96.4,2.6,636.7812,0.7354,0.9299,37.6,58.0652,47.7,2.6939,10.92,1023.3984,0.4562,564.52,0.8865,27,0.84,76.6738,770,null,null,null,7.8,20.5,null,null,null,9.4,9.1,7.8],["2569-09-21","11:04:25","H1-CH-02",42,426.5,0.686,2080.92,49.2,42,1.5,2601.15,86.6,94.3,3.4,624.276,0.6832,0.9013,36.4,57.1681,47.7,2.6792,10.92,834.5356,0.4813,521.52,0.8354,29,0.77,78.3015,729,null,null,null,7.8,20.5,null,null,null,9.4,9.1,7.8],["2569-09-21","11:13:03","H1-CH-04",42,416.3,0.665,2083,50,42,2.2,2603.75,86.8,94.2,1.7,694.3333,0.5996,0.8023,36.5,57.0685,52.7,2.4042,10.92,802.8229,0.4655,516.42,0.7438,29,0.77,78.3015,696,null,null,null,7.8,20.5,null,null,null,9.4,9.1,7.8],["2569-09-21","11:15:25","P1-CH-02",42,461,0.726,2183.25,48.9,42,2.2,2729.0625,86.7,95.6,2.6,627.6844,0.7344,0.9718,37.5,58.22,47.4,2.6983,10.92,1012.0273,0.5145,556.82,0.8871,29,0.77,78.3015,755,null,null,null,7.8,20.5,null,null,null,9.4,9.1,7.8],["2569-09-21","12:52:28","P1-CH-02",42,461.7,0.728,2183.25,49,42,2.2,2729.0625,86.8,95.7,3.7,636.7812,0.7251,0.9367,37.5,58.22,47.1,2.7219,10.92,1012.0273,0.558,557.22,0.8751,31,0.7,79.749,759,null,null,null,7.8,20.5,null,null,null,9.4,9.1,7.8],["2569-09-21","12:56:25","H1-CH-02",42,433.1,0.691,2080.92,49.3,41.9,1.5,2601.15,86.7,94.7,3.2,641.617,0.675,0.8782,37.7,55.1968,47.5,2.6989,10.92,867.05,0.5351,529.22,0.8248,31,0.7,79.749,728,null,null,null,7.8,20.5,null,null,null,9.4,9.1,7.8],["2569-09-21","12:58:52","H1-CH-04",42,417.2,0.665,2083,49.9,42,2.2,2603.75,87,94.4,1.7,685.6542,0.6085,0.7888,35.3,59.0085,53.2,2.3966,10.92,802.8229,0.5051,516.62,0.7535,31,0.7,79.749,695,null,null,null,7.8,20.5,null,null,null,9.4,9.1,7.8],["2569-09-21","15:04:44","H1-CH-04",42,537.3,0.853,2083,52.2,42.2,2.8,2603.75,85.7,94.7,2.6,867.9167,0.6191,0.8054,36.4,57.2253,53.6,2.3993,10.92,976.4062,0.7187,638.22,0.7353,34.2,0.606,82.1782,896,null,null,null,7.8,20.5,null,null,null,9.4,9.1,7.8],["2569-09-21","15:10:12","P1-CH-02",42,558,0.872,2183.25,51.9,43.2,2.5,2729.0625,85.6,95.6,3.6,791.4281,0.7051,0.9175,37.6,58.0652,48.5,2.668,10.92,1137.1094,0.7451,655.02,0.8276,34.2,0.606,82.1782,909,null,null,null,7.8,20.5,null,null,null,9.4,9.1,7.8],["2569-09-21","17:22:32","P1-CH-02",42,530.9,0.829,2183.25,50.3,42.1,2.4,2729.0625,85.9,95.2,3,745.9437,0.7117,0.9324,37.5,58.22,48.6,2.6543,10.92,1057.5117,0.5876,627.92,0.8418,29,0.81,79.3719,864,null,null,null,7.8,20.5,null,null,null,9.4,9.1,7.8],["2569-09-22","09:18:57","P1-CH-04",42,497.2,0.785,1726.28,51,42,3.8,2157.85,83.9,92.5,4.4,647.355,0.768,0.9538,36.3,47.5559,47.9,2.5887,11.16,773.2296,0.6295,592.56,0.9154,29,0.79,78.8382,814,null,null,10.5,null,19.9,null,null,null,9.3,9.2,6.9],["2569-09-22","09:20:20","H1-CH-03",42,541.3,0.863,2087.94,50.3,42.2,3,2609.925,83.9,93.1,3.8,704.6797,0.7682,0.9168,37.5,55.6784,47.8,2.6674,11.16,1000.4712,0.6451,637.76,0.905,29,0.79,78.8382,904,null,null,10.5,null,19.9,null,null,null,9.3,9.2,6.9],["2569-09-22","10:52:42","P1-CH-04",42,555.2,0.874,1726.28,53.2,42.7,4.3,2157.85,84.2,94,4.7,755.2475,0.7351,0.9228,35.9,48.0858,47.8,2.6339,8.975,881.1221,null,647.875,0.8578,null,null,null,910,null,null,10.5,null,null,null,null,null,9.3,9.2,6.9],["2569-09-22","11:16:38","P1-CH-03",42,607.1,0.966,2169.2,53,43.4,1.3,2711.5,84.2,94.3,8,867.68,0.6997,0.8176,37.2,58.3118,53.9,2.4193,11.16,1141.0896,null,709.36,0.8175,null,null,null,1008,null,null,10.5,null,19.9,null,null,null,9.3,9.2,6.9],["2569-09-22","13:10:35","H1-CH-03",42,499.1,0.796,2087.94,49.4,42,2.9,2609.925,84.2,92.9,5.1,643.7815,0.7753,0.9003,37.3,55.9769,48,2.6521,17.1167,946.0978,0.7947,601.5167,0.9343,35.7,0.528,81.9521,838,28,null,10.5,null,19.9,28.1,null,null,9.3,null,6.9],["2569-09-22","13:25:22","P1-CH-03",42,492.7,0.784,2169.2,49.9,42.1,1.3,2711.5,84.1,92.6,6.8,704.99,0.6989,0.8077,36.8,58.9457,53.7,2.4097,17.1333,960.3229,0.7983,600.3333,0.8515,35.7,0.528,81.9521,818,28.1,null,10.5,null,19.9,28.1,null,null,9.3,null,6.9],["2569-09-22","13:44:32","P1-CH-04",42,405.5,0.649,1726.28,50,41.9,3.2,2157.85,84.2,91.5,3.7,582.6195,0.696,0.786,35,49.3223,47.5,2.6105,17.1333,656.346,0.7646,505.1333,0.867,35.7,0.528,81.9521,681,28.1,null,10.5,null,19.9,28.1,null,null,9.3,null,6.9],["2569-09-22","15:00:33","H1-CH-03",42,42,4.774,2087.94,48.9,41.9,2.7,2609.925,84.8,93.5,4.7,608.9825,0.069,0.0815,37.3,55.9769,47.6,2.6744,14.92,946.0978,0.6461,141.82,0.2329,31,0.71,80.0351,787,28,null,10.5,null,19.9,null,null,null,9.3,null,6.9],["2569-09-22","15:04:26","P1-CH-03",42,472.3,0.748,2169.2,49.5,42.1,1.2,2711.5,84.7,93,6.7,668.8367,0.7062,0.829,37.1,58.469,53.7,2.4078,14.92,937.7271,0.6402,578.02,0.8642,31,0.71,80.0351,786,28,null,10.5,null,19.9,null,null,null,9.3,null,6.9],["2569-09-22","15:06:44","P1-CH-04",42,392.1,0.627,1726.28,49.5,42,3,2157.85,84.8,91.9,3.4,539.4625,0.7268,0.862,35.2,49.042,47.8,2.6046,14.92,638.364,0.5984,490.02,0.9083,31,0.71,80.0351,657,28,null,10.5,null,19.9,null,null,null,9.3,null,6.9],["2569-09-22","17:01:04","H1-CH-03",42,488.2,0.769,2087.94,49,42,2.8,2609.925,85,94.8,4.6,608.9825,0.8017,0.973,37.4,55.8273,46.8,2.7265,14.92,1065.7194,0.6391,587.32,0.9644,30,0.75,79.4649,813,28,null,10.5,null,19.9,null,null,null,9.3,null,6.9],["2569-09-22","17:07:50","P1-CH-03",42,483.7,0.768,2169.2,49.5,42,1.1,2711.5,84.9,94.2,7,677.875,0.7136,0.857,37,58.627,52.8,2.4564,14.92,1050.7062,0.6311,588.42,0.868,30,0.75,79.4649,810,28,null,10.5,null,19.9,null,null,null,9.3,null,6.9],["2569-09-22","17:10:35","P1-CH-04",42,396.9,0.631,1726.28,49.6,42,3.2,2157.85,85,93.2,3.1,546.6553,0.7261,0.8783,34.9,49.4636,46.3,2.6955,14.92,737.2654,0.597,493.02,0.9019,30,0.75,79.4649,657,28,null,10.5,null,19.9,null,null,null,9.3,null,6.9],["2569-09-22","18:59:48","H1-CH-03",42,413.9,0.663,2087.94,47.8,42,2.5,2609.925,83.3,91.3,4.6,504.5855,0.8203,0.9997,37.3,55.9769,47,2.6723,8.9,869.975,0.5856,507.1,1.005,28,0.81,77.639,706,null,null,10.5,null,null,null,null,null,9.3,null,6.9],["2569-09-22","19:02:37","P1-CH-04",42,366.8,0.591,1726.28,48.6,42.2,2.9,2157.85,83.4,90.7,3,460.3413,0.7968,0.9675,36.1,47.8194,46.6,2.6202,8.9,656.346,0.5589,458.4,0.9958,28,0.81,77.639,634,null,null,10.5,null,null,null,null,null,9.3,null,6.9],["2569-09-23","09:06:37","H1-CH-03",42,441.4,0.704,2087.94,48.2,42,2.6,2609.925,85.2,93.6,4.8,539.3845,0.8183,0.9974,37.6,55.5303,46.4,2.7435,13.8333,913.4737,0.5491,539.2333,0.9997,29,0.77,78.3015,739,null,null,10.6,7.7,null,27.5,21.3,null,null,8.9,7],["2569-09-23","09:12:59","H1-CH-05",42,457.4,0.728,2290.2,49,42,-15.5,2862.75,85,95.3,2.7,667.975,0.6848,0.7814,38,60.2684,46.3,2.7581,13.8333,1228.5969,0.6059,555.5333,0.8317,29,0.77,78.3015,762,null,null,10.6,7.7,null,27.5,21.3,null,null,8.9,7],["2569-09-23","09:15:33","P1-CH-02",42,432.2,0.685,2183.25,48.5,42.1,2.2,2729.0625,85.2,93.8,2.3,582.2,0.7424,0.8454,37.5,58.22,47.1,2.7006,13.8333,977.9141,0.5549,530.6333,0.9114,29,0.77,78.3015,709,null,null,10.6,7.7,null,27.5,21.3,null,null,8.9,7],["2569-09-23","09:18:28","P1-CH-03",42,442.1,0.704,2169.2,48.8,42.1,1.1,2711.5,85.1,93.3,6.3,605.5683,0.7301,0.8964,37.3,58.1555,52.8,2.4394,13.8333,926.4292,0.5467,546.0333,0.9017,29,0.77,78.3015,739,null,null,10.6,7.7,null,27.5,21.3,null,null,8.9,7],["2569-09-23","11:06:35","H1-CH-03",42,490.3,0.784,2087.94,49,42,2.8,2609.925,85.8,95.2,4.7,608.9825,0.8051,0.9812,37.4,55.8273,46.9,2.7313,13.8333,1022.2206,0.6317,588.4333,0.9663,31,0.72,80.3201,824,null,null,10.6,7.7,null,27.5,21.3,null,null,8.9,7],["2569-09-23","11:08:25","H1-CH-05",42,524.2,0.835,2290.2,49.9,42,-15.4,2862.75,85.7,97.3,3.1,753.8575,0.6954,0.8509,38.3,59.7963,46.1,2.8004,14.8667,1383.6625,0.6832,623.4667,0.827,31,0.72,80.3201,872,null,null,10.6,7.7,null,27.5,27.5,null,null,8.9,7],["2569-09-23","11:12:52","P1-CH-02",42,478.6,0.755,2183.25,49.2,42.1,2.3,2729.0625,85.9,95.4,2.6,645.8781,0.741,0.9034,37.7,57.9111,47.3,2.723,13.8333,1080.2539,0.63,577.4333,0.894,31,0.72,80.3201,782,null,null,10.6,7.7,null,27.5,21.3,null,null,8.9,7],["2569-09-23","11:16:36","P1-CH-03",42,488.3,0.774,2169.2,49.4,42,1.1,2711.5,85.7,94.8,6.9,668.8367,0.7301,0.9165,37.1,58.469,53.3,2.4334,13.8333,1028.1104,0.6285,592.5333,0.8859,31,0.72,80.3201,813,null,null,10.6,7.7,null,27.5,21.3,null,null,8.9,7],["2569-09-23","13:06:22","H1-CH-03",42,443.8,0.713,2087.94,48.3,42,2.6,2609.925,84.5,93.1,4.7,548.0842,0.8097,1.0128,37.4,55.8273,37.4,3.4064,13.8667,935.2231,0.6849,532.4667,0.9715,32,0.67,80.5426,742,null,null,10.6,7.7,null,27.5,21.5,null,null,8.9,7],["2569-09-23","13:08:09","H1-CH-05",42,495.3,0.789,2290.2,49.4,42,-15.4,2862.75,84.3,95.5,2.9,706.145,0.7014,0.8805,38.6,59.3316,46.4,2.7651,13.8333,1335.95,0.7488,594.1333,0.8414,32,0.67,80.5426,831,null,null,10.6,7.7,null,27.5,21.3,null,null,8.9,7],["2569-09-23","13:12:52","P1-CH-02",42,440.4,0.703,2183.25,48.6,42,2.2,2729.0625,84.5,93.5,2.6,600.3938,0.7335,0.9174,37.5,58.22,47.1,2.7134,13.8333,1023.3984,0.7831,538.8333,0.8975,32,0.72,82.0077,726,null,null,10.6,7.7,null,27.5,21.3,null,null,8.9,7],["2569-09-23","13:16:25","P1-CH-03",42,447.5,0.709,2169.2,48.9,42,1,2711.5,84.4,92.7,6.5,623.645,0.7176,0.8581,37.1,58.469,52.9,2.4442,13.8333,937.7271,0.7763,551.3333,0.884,32,0.72,82.0077,748,null,null,10.6,7.7,null,27.5,21.3,null,null,8.9,7],["2569-09-23","15:11:34","H1-CH-03",42,428.9,0.686,2087.94,47.9,42,2.5,2609.925,85,93.1,4.7,513.2852,0.8356,0.9917,37.5,55.6784,46.5,2.7312,13.8333,880.8497,0.5709,526.7333,1.0262,30,0.73,78.911,725,null,null,10.6,7.7,null,27.5,21.3,null,null,8.9,7],["2569-09-23","15:29:31","H1-CH-05",42,465.2,0.743,2290.2,49.1,42.1,-15.4,2862.75,84.8,95.4,2.6,667.975,0.6964,0.8329,38.3,59.7963,46.1,2.7722,13.8333,1264.3813,0.6652,563.4333,0.8435,30,0.75,79.4649,773,null,null,10.6,7.7,null,27.5,21.3,null,null,8.9,7],["2569-09-23","15:31:52","P1-CH-02",42,422.9,0.672,2183.25,48.2,42,2.1,2729.0625,85,93.5,2.2,564.0063,0.7498,0.8933,37.9,57.6055,47.3,2.6892,13.8333,966.543,0.6056,521.9333,0.9254,30,0.75,79.4649,702,null,null,10.6,7.7,null,27.5,21.3,null,null,8.9,7],["2569-09-23","15:34:09","P1-CH-03",42,426.2,0.681,2169.2,48.5,42,0.9,2711.5,84.9,92.7,6.1,587.4917,0.7255,0.8842,37.1,58.469,53.1,2.4294,13.8333,881.2375,0.5893,530.2333,0.9025,30,0.75,79.4649,715,null,null,10.6,7.7,null,27.5,21.3,null,null,8.9,7],["2569-09-23","19:12:20","H1-CH-05",43,353.7,0.573,2290.2,48.8,43.2,-15.3,2862.75,82.6,89.7,2.3,534.38,0.6619,0.798,38.2,59.9529,47.7,2.6373,7.95,846.8969,0.5672,447.55,0.8375,27,0.86,77.183,618,null,null,null,null,null,null,null,null,null,8.9,7],["2569-09-24","09:01:00","H1-CH-03",42,506.7,0.803,2087.94,49.3,42.1,3,2609.925,83.8,93.7,4.9,626.382,0.8089,0.9859,37.6,55.5303,46.8,2.7158,11.16,1076.5941,0.5493,602.26,0.9615,26,0.87,75.6769,831,null,null,10.7,null,19.7,null,null,null,9.4,9.1,6.9],["2569-09-24","09:05:00","H1-CH-06",42,431.3,0.685,2267.77,48.7,42,2.8,2834.7125,83.9,93.1,2.4,633.0858,0.6813,0.8272,37.6,60.313,46.9,2.7399,11.16,1086.6398,0.528,526.96,0.8324,26,0.87,75.6769,720,null,null,10.7,null,19.7,null,null,null,9.4,9.1,6.9],["2569-09-24","09:07:24","P1-CH-02",42,492.6,0.776,2183.25,49.5,42,2.4,2729.0625,84.1,95.3,2.5,682.2656,0.722,0.7741,37.5,58.22,45.8,2.8035,11.16,1273.5625,0.5708,587.06,0.8605,26,0.87,75.6769,810,null,null,10.7,null,19.7,null,null,null,9.4,9.1,6.9],["2569-09-24","11:00:45","H1-CH-03",42,467.7,0.745,2087.94,48.7,42,2.7,2609.925,85.2,94.4,4.5,582.8833,0.8024,0.9311,37.4,55.8273,46.7,2.7238,13.9833,1000.4713,0.5812,565.7833,0.9707,29,0.78,78.5703,776,28.1,null,10.7,null,19.7,null,null,null,9.4,9.1,6.9],["2569-09-24","11:02:32","H1-CH-06",42,515,0.814,2267.77,50.4,42.2,3.2,2834.7125,85.2,96.4,2.8,774.8214,0.6647,0.7767,37.4,60.6356,46.5,2.8043,13.9833,1322.8658,0.6282,612.8833,0.791,29,0.78,78.5703,843,28.1,null,10.7,null,19.7,null,null,null,9.4,9.1,6.9],["2569-09-24","11:04:17","P1-CH-01",42,480.6,0.765,2169.64,49.1,42,2.4,2712.05,85.3,95.3,3.6,641.8518,0.7488,0.8818,38,57.0958,46,2.8174,13.9833,1130.0208,0.5977,578.5833,0.9014,29,0.78,78.5703,797,28.1,null,10.7,null,19.7,null,null,null,9.4,9.1,6.9],["2569-09-24","11:06:21","P1-CH-02",42,464.8,0.732,2183.25,48.9,42,2.3,2729.0625,85.3,94.9,2.6,627.6844,0.7405,0.9093,37.7,57.9111,46.7,2.7516,13.9833,1091.625,0.5879,563.1833,0.8972,29,0.78,78.5703,760,28.1,null,10.7,null,19.7,null,null,null,9.4,9.1,6.9],["2569-09-24","13:13:59","P1-CH-01",42,464,0.738,2169.64,48.8,41.9,2.3,2712.05,85,94.8,3.7,623.7715,0.7439,0.9071,38.3,56.6486,46.1,2.8134,11.16,1107.4204,0.6038,559.56,0.8971,29,0.78,78.5703,770,null,null,10.7,null,19.7,null,null,null,9.4,9.1,6.9],["2569-09-24","13:14:29","P1-CH-02",42,436.9,0.693,2183.25,48.5,42,2.2,2729.0625,85.1,94.2,2.7,591.2969,0.7389,0.9107,37.4,58.3757,46.9,2.7356,11.16,1034.7695,0.5822,532.36,0.9003,29,0.78,78.5703,725,null,null,10.7,null,19.7,null,null,null,9.4,9.1,6.9],["2569-09-24","13:17:52","H1-CH-03",42,455.9,0.729,2087.94,48.5,42,2.7,2609.925,85.1,94.3,4.5,565.4837,0.8062,0.9936,37.3,55.9769,46.2,2.7532,11.16,1000.4713,0.5849,550.56,0.9736,29,0.78,78.5703,759,null,null,10.7,null,19.7,null,null,null,9.4,9.1,6.9],["2569-09-24","13:20:50","H1-CH-06",42,509.7,0.805,2267.77,50.2,42,3.2,2834.7125,85.1,96.2,2.8,774.8214,0.6578,0.8045,37.3,60.7981,46.8,2.7799,11.16,1311.0545,0.6296,604.96,0.7808,29,0.78,78.5703,832,null,null,10.7,null,19.7,null,null,null,9.4,9.1,6.9],["2569-09-24","15:00:35","H1-CH-03",42,458.1,0.741,2087.94,48.6,41.9,2.5,2609.925,85,94.2,4.6,582.8833,0.7859,0.9614,37.3,55.9769,46.6,2.7253,13.9833,1000.4713,0.6095,555.9833,0.9539,29,0.8,79.1054,769,28.1,null,10.7,null,19.7,null,null,null,9.4,9.1,6.9],["2569-09-24","15:04:30","H1-CH-06",42,522.6,0.827,2267.77,50.6,42,3.2,2834.7125,85.1,96.5,2.8,812.6176,0.6431,0.7867,37.4,60.6356,46.4,2.806,13.9833,1346.4884,0.6554,620.3833,0.7634,29,0.8,79.1054,858,28.1,null,10.7,null,19.7,null,null,null,9.4,9.1,6.9],["2569-09-24","15:07:37","P1-CH-01",42,462.2,0.738,2169.64,49,42.1,2.4,2712.05,85,94.6,3.6,623.7715,0.741,0.9065,38.1,56.9459,46.2,2.8009,13.9833,1084.82,0.6196,560.4833,0.8985,29,0.8,79.1054,787,28.1,null,10.7,null,19.7,null,null,null,9.4,9.1,6.9],["2569-09-24","15:10:15","P1-CH-02",42,443.5,0.704,2183.25,48.8,42.1,2.2,2729.0625,85.1,94.3,2.6,609.4906,0.7277,0.8898,37.4,58.3757,47.2,2.7055,13.9833,1046.1406,0.6055,542.0833,0.8894,29,0.8,79.1054,746,28.1,null,10.7,null,19.7,null,null,null,9.4,9.1,6.9],["2569-09-24","17:03:42","P1-CH-01",42,438.5,0.698,2169.64,48.5,42,2.3,2712.05,85.3,94.3,3.8,587.6108,0.7462,0.9129,37.9,57.2464,46,2.8174,11.16,1017.0188,0.5181,533.56,0.908,27,0.85,76.9286,733,null,null,10.7,null,19.7,null,null,null,9.4,9.1,6.9],["2569-09-24","17:09:45","P1-CH-02",42,430.6,0.679,2183.25,48.5,42.2,2.2,2729.0625,85.4,93.9,2.1,573.1031,0.7513,0.9126,37.5,58.22,47.1,2.7219,11.16,966.543,0.5008,526.36,0.9184,27,0.85,76.9286,717,null,null,10.7,null,19.7,null,null,null,9.4,9.1,6.9],["2569-09-24","17:14:07","H1-CH-03",42,437,0.696,2087.94,48.1,42,2.5,2609.925,85.3,93.8,4.6,530.6848,0.8235,1.0039,37.2,56.1274,46.8,2.7179,11.16,924.3484,0.5038,532.16,1.0028,27,0.85,76.9286,726,null,null,10.7,null,19.7,null,null,null,9.4,9.1,6.9],["2569-09-24","17:15:26","H1-CH-06",42,521.5,0.82,2267.77,50.5,42,3.2,2834.7125,85.3,96.6,2.8,803.1685,0.6493,0.8002,37.4,60.6356,46.7,2.8009,11.16,1334.6771,0.5744,616.76,0.7679,27,0.85,76.9286,853,null,null,10.7,null,19.7,null,null,null,9.4,9.1,6.9],["2569-09-25","09:48:18","H1-CH-02",42,526.6,0.84,2080.92,51.2,42.1,2.3,2601.15,84,93.8,4.1,789.0155,0.6674,0.8199,37.6,55.3436,47.5,2.6989,12.5167,1062.1362,0.5483,624.2167,0.7911,26,0.88,75.9261,883,null,null,null,7.8,20.1,null,21.9,null,9.4,9,6.9],["2569-09-25","09:52:05","H1-CH-05",42,545.6,0.869,2290.2,51.8,42.7,-15.5,2862.75,84.1,96,3.3,868.3675,0.6283,0.7744,37.7,60.748,46.7,2.7216,12.4667,1419.4469,0.5928,642.4667,0.7399,26,0.88,75.9261,906,null,null,null,7.8,20.1,null,21.9,null,9.1,9,6.9],["2569-09-25","09:53:31","P1-CH-02",42,538,0.845,2183.25,50.7,42.2,2.5,2729.0625,84.1,94.6,3.4,773.2344,0.6958,0.8575,37.3,58.5322,47.5,2.7011,12.5167,1193.9648,0.5623,635.3167,0.8216,26,0.88,75.9261,879,null,null,null,7.8,20.1,null,21.9,null,9.4,9,6.9],["2569-09-25","11:11:46","H1-CH-02",42,513,0.808,2080.92,50.7,41.9,2.2,2601.15,84.8,94.4,4,763.004,0.6723,0.7862,37.8,55.0508,47.7,2.7149,12.5167,1040.46,0.5495,611.0167,0.8008,27,0.85,76.9286,850,null,null,null,7.8,20.1,null,21.9,null,9.4,9,6.9],["2569-09-25","11:14:32","H1-CH-05",42,551.2,0.87,2290.2,51.4,42.4,-15.5,2862.75,84.7,96.7,3.2,858.825,0.6418,0.739,37.8,60.5873,47,2.7277,12.5167,1431.375,0.6069,648.5167,0.7551,27,0.85,76.9286,912,null,null,null,7.8,20.1,null,21.9,null,9.4,9,6.9],["2569-09-25","11:16:14","P1-CH-02",42,537.38,0.837,2183.25,50.5,42.1,2.4,2729.0625,84.8,95.3,3.3,764.1375,0.7033,0.8229,37.3,58.5322,47.5,2.7179,12.5167,1193.9648,0.6318,634.6967,0.8306,28,0.85,78.6799,868,null,null,null,7.8,20.1,null,21.9,null,9.4,9,6.9],["2569-09-25","13:21:16","H1-CH-02",42,477.2,0.763,2080.92,50.2,42,2,2601.15,84.8,93.7,3.7,710.981,0.6712,0.8146,37.4,55.6396,47.7,2.6981,12.5167,964.5931,0.5453,574.8167,0.8085,28,0.8,77.3773,797,null,null,null,7.8,20.1,null,21.9,null,9.4,9,6.9],["2569-09-25","13:18:35","P1-CH-02",42,501.9,0.791,2183.25,49.8,41.9,2.3,2729.0625,84.9,94.8,2.6,718.6531,0.6984,0.8304,37.5,58.22,47.2,2.7182,12.5167,1125.7383,0.5682,599.1167,0.8337,28,0.8,77.3773,815,null,null,null,7.8,20.1,null,21.9,null,9.4,9,6.9],["2569-09-25","13:21:44","H1-CH-05",42,531.9,0.843,2290.2,50.6,42,-15.7,2862.75,84.7,96.2,3.1,820.655,0.6481,0.7814,37.9,60.4274,46.6,2.7468,12.5167,1371.7344,0.611,628.9167,0.7664,28,0.8,77.3773,878,null,null,null,7.8,20.1,null,21.9,null,9.4,9,6.9],["2569-09-25","15:03:32","H1-CH-02",42,470.9,0.752,2080.92,50.2,42,1.9,2601.15,84.9,93.8,3.6,710.981,0.6623,0.8012,36.5,57.0115,47.7,2.6876,12.5167,964.5931,0.5122,567.6167,0.7984,26,0.9,76.4234,794,null,null,null,7.8,20.1,null,21.9,null,9.4,9,6.9],["2569-09-25","15:06:36","H1-CH-05",42,527.8,0.837,2290.2,50.6,42,-15.9,2862.75,84.9,96.3,3.1,820.655,0.6431,0.7835,37.8,60.5873,46.7,2.7323,12.5167,1359.8062,0.5735,624.8167,0.7614,26,0.9,76.4234,878,null,null,null,7.8,20.1,null,21.9,null,9.4,9,6.9],["2569-09-25","15:09:58","P1-CH-02",42,498.9,0.784,2183.25,49.8,42,2.3,2729.0625,85,94.9,2.6,709.5562,0.7031,0.8473,37.4,58.3757,47.4,2.6941,12.5167,1125.7383,0.5358,596.2167,0.8403,26,0.9,76.4234,820,null,null,null,7.8,20.1,null,21.9,null,9.4,9,6.9],["2569-09-26","11:25:19","H1-CH-03",42,540.3,0.862,2087.94,50.3,42.2,3,2609.925,83.7,93.4,5.6,704.6797,0.7667,0.931,37.4,55.8273,47.9,2.6409,16.4167,1054.8447,0.5799,642.0167,0.9111,26,0.91,76.6716,902,null,26.7,null,7.8,20.1,27.8,null,null,null,9.1,7],["2569-09-26","11:30:28","H1-CH-01",42,488.7,0.783,2193.17,51.1,42.1,3,2741.4625,83.6,92.6,2.8,822.4387,0.5942,0.7215,36.8,59.597,47.9,2.6806,16.4167,1028.0484,0.565,589.8167,0.7172,26,0.91,76.6716,817,null,26.7,null,7.8,20.1,27.8,null,null,null,9.1,7],["2569-09-26","11:52:58","P1-CH-02",42,515.3,0.805,2183.25,50.4,42,2.3,2729.0625,83.6,93.4,3,764.1375,0.6744,0.8219,37.2,58.6895,48.5,2.5979,16.4167,1114.3672,0.5858,617.4167,0.808,26,0.91,76.6716,842,null,26.7,null,7.8,20.1,27.8,null,null,null,9.1,7],["2569-09-26","13:03:56","H1-CH-01",43,379.1,0.612,2193.17,50.1,43,2.8,2741.4625,82.2,89.4,2.1,648.8128,0.5843,0.6733,36.8,59.597,48.1,2.6175,15.4,822.4388,0.5657,479.4,0.7389,26,0.91,76.6716,644,null,26.7,null,7.8,20.1,null,null,null,null,null,7],["2569-09-26","13:08:50","P1-CH-02",42,389.9,0.623,2183.25,49.3,43,2,2729.0625,82.1,89.7,2.1,573.1031,0.6803,0.7833,37.2,58.6895,48.1,2.5717,15.4,864.2031,0.5833,490.6,0.856,26,0.91,76.6716,650,null,26.7,null,7.8,20.1,null,null,null,null,null,7],["2569-09-26","13:12:48","P1-CH-03",42,385.5,0.618,2169.2,49.6,43,1,2711.5,82,89.2,3.5,596.53,0.6462,0.7463,36.8,58.9457,53.2,2.3477,15.4,813.45,0.5747,490.9,0.8229,26,0.91,76.6716,653,null,26.7,null,7.8,20.1,null,null,null,null,null,7],["2569-09-26","15:22:41","P1-CH-03",42,554.3,0.875,2169.2,53.4,43.8,1.3,2711.5,82.6,92.3,4.8,867.68,0.6388,0.6783,37,58.627,53.9,2.3655,11.6333,1095.8979,0.6307,656.8333,0.757,26,0.92,76.9195,905,null,null,null,7.8,20.1,null,null,null,null,null,7],["2569-09-26","17:01:53","P1-CH-03",42,552.8,0.87,2169.2,53.8,44.3,1.2,2711.5,83.3,93.5,4.7,858.6417,0.6438,0.6809,37.2,58.3118,53.5,2.3776,11.6333,1152.3875,0.6756,655.1333,0.763,26,0.98,78.4021,908,null,null,null,7.8,20.1,null,null,null,null,null,7],["2569-09-27","09:13:12","P1-CH-02",43,410.3,0.654,2183.25,49.4,43,2.1,2729.0625,83.1,90.2,2.6,582.2,0.7047,0.7424,37.6,58.0652,48.8,2.5533,8.1,807.3477,0.4889,504.8,0.8671,26,0.87,75.6769,677,null,null,null,null,null,null,null,null,null,9.2,7],["2569-09-27","11:01:20","P1-CH-02",43,457.7,0.857,2183.25,51.8,43.1,2.6,2729.0625,84.2,93.5,3.8,791.4281,0.5783,0.6093,37.5,58.22,49.1,2.5825,8.1,1057.5117,0.5612,552.4,0.698,27,0.85,76.9286,889,null,null,null,null,null,null,null,null,null,9.2,7],["2569-09-27","13:00:16","P1-CH-02",43,555.7,0.87,2183.25,52.8,43.8,2.5,2729.0625,84.7,94.3,3.7,818.7188,0.6787,0.7216,37.6,58.0652,48.5,2.633,8.1,1091.625,0.5948,649.9,0.7938,28,0.83,78.1606,911,null,null,null,null,null,null,null,null,null,9.2,7],["2569-09-27","15:00:26","P1-CH-02",43,459,0.722,2183.25,50.2,43,2.2,2729.0625,85.8,93.9,2.5,654.975,0.7008,0.7701,38.5,56.7078,47.5,2.6589,8.1,921.0586,0.5146,553.1,0.8445,28,0.83,78.1606,760,null,null,null,null,null,null,null,null,null,9.2,7],["2569-09-27","15:10:49","H1-CH-07",42,275.2,0.855,1112.46,50,42,4,1390.575,85.5,92,2.6,370.82,0.7421,0.8465,25.5,43.6259,24.5,5.0408,8.1,376.6141,0.4697,333.3,0.8988,28,0.83,78.1606,459,null,null,null,null,null,null,null,null,null,9.2,7],["2569-09-28","09:02:48","H1-CH-04",42,346.7,0.561,2083,49.1,42.1,2,2603.75,82.9,88.9,1.5,607.5417,0.5707,0.6467,37.9,54.9604,53.3,2.3283,8.5667,650.9375,0.5476,446.4667,0.7349,27,0.89,77.9436,588,null,null,null,null,null,null,null,null,9.5,9.2,7],["2569-09-28","09:05:26","H1-CH-08",42,205.6,0.664,1109.18,48.3,42.3,1.9,1386.475,82.9,88.7,0.1,277.295,0.7414,0.8976,21.9,50.6475,23.8,5.0756,8.5667,335.0648,0.5392,259.8667,0.9371,27,0.89,77.9436,359,null,null,null,null,null,null,null,null,9.5,9.2,7],["2569-09-28","11:07:23","H1-CH-04",42,336.7,0.548,2083,48.8,42,1.9,2603.75,82.4,88.3,1.4,590.1833,0.5705,0.7083,38.1,54.6719,53.3,2.3208,8.5667,640.0885,0.5839,436.6667,0.7399,27,0.9,78.1964,580,null,null,null,null,null,null,null,null,9.5,9.2,7],["2569-09-28","11:09:33","H1-CH-08",42,184.9,0.594,1109.18,47.4,41.9,1.8,1386.475,82.3,88,0.2,254.1871,0.7274,0.8144,22,50.4173,23.9,5.0335,8.5667,329.2878,0.5814,239.3667,0.9417,27,0.9,78.1964,322,null,null,null,null,null,null,null,null,9.5,9.2,7],["2569-09-28","13:13:42","H1-CH-04",42,362.1,0.587,2083,49.2,42.1,2,2603.75,84.3,90.5,1.5,616.2208,0.5876,0.6541,38,54.8158,53.4,2.3277,8.5667,672.6354,0.5363,462.0667,0.7498,28,0.86,78.9387,617,null,null,null,null,null,null,null,null,9.5,9.2,7],["2569-09-28","13:16:49","H1-CH-08",42,196.7,0.627,1109.18,47.8,42,1.9,1386.475,84.3,90.3,0.1,268.0518,0.7338,0.8072,22,50.4173,23.8,5.0756,8.5667,346.6188,0.5281,251.0667,0.9366,28,0.86,78.9387,341,null,null,null,null,null,null,null,null,9.5,9.2,7],["2569-09-28","15:01:33","H1-CH-04",42,392,0.629,2083,49.8,42.1,2.2,2603.75,84.8,91.7,1.7,668.2958,0.5866,0.6443,38,54.8158,53.3,2.3471,8.5667,748.5781,0.5769,491.8667,0.736,30,0.76,79.7404,663,null,null,null,null,null,null,null,null,9.5,9.2,7],["2569-09-28","15:02:57","H1-CH-08",42,212.2,0.683,1109.18,48.4,42,2.2,1386.475,84.8,91.5,0.1,295.7813,0.7174,0.8487,22,50.4173,23.8,5.105,8.5667,387.0576,0.5697,266.5667,0.9012,30,0.76,79.7404,362,null,null,null,null,null,null,null,null,9.5,9.2,7],["2569-09-28","17:02:17","H1-CH-04",42,364,0.589,2083,49.1,42,2,2603.75,85.1,91.3,1.6,616.2208,0.5907,0.701,37.8,55.1058,53.4,2.339,8.5667,672.6354,0.487,463.7667,0.7526,29,0.78,78.5703,619,null,null,null,null,null,null,null,null,9.5,9.2,7],["2569-09-28","17:04:55","H1-CH-08",42,197.1,0.629,1109.18,47.7,41.9,1.9,1386.475,85,91.1,0.1,268.0518,0.7353,0.8865,22,50.4173,23.8,5.1092,8.5667,352.3957,0.4868,251.4667,0.9381,29,0.78,78.5703,343,null,null,null,null,null,null,null,null,9.5,9.2,7],["2569-09-29","09:03:05","P1-CH-03",42,433.7,0.691,2169.2,49.2,42.1,1.1,2711.5,82.9,91.2,3.7,641.7217,0.6758,0.8175,37,58.627,53,2.3962,14.44,937.7271,0.6241,538.14,0.8386,28,0.82,77.9001,722,null,26.2,null,null,20.2,null,null,null,9.6,9.2,7],["2569-09-29","09:10:37","H1-CH-01",42,429.4,0.691,2193.17,49.9,42.1,2.9,2741.4625,83.1,91.3,2.4,712.7802,0.6024,0.737,35.9,61.0911,47.9,2.6534,14.44,936.6664,0.6119,527.64,0.7403,28,0.82,77.9001,729,null,26.2,null,null,20.2,null,null,null,9.6,9.2,7],["2569-09-29","09:13:39","H1-CH-08",42,189.3,0.617,1109.18,47.8,42.1,1.9,1386.475,83.1,89.1,0.1,263.4302,0.7186,0.8788,21.8,50.8798,23.6,5.1653,14.44,346.6188,0.5357,249.14,0.9458,28,0.82,77.9001,335,null,26.2,null,null,20.2,null,null,null,9.6,9.2,7],["2569-09-29","12:12:48","P1-CH-03",42,554.5,0.87,2169.2,51.4,42.4,1.2,2711.5,84.4,94.8,4.5,813.45,0.6817,0.7632,37.1,58.469,52.9,2.448,14.44,1174.9833,0.7609,658.94,0.8101,32,0.69,81.1328,908,null,26.2,null,null,20.2,null,null,null,9.6,9.2,7],["2569-09-29","12:15:58","H1-CH-01",42,540.1,0.865,2193.17,52,42.5,3.2,2741.4625,84.7,94.9,3.1,868.1298,0.6221,0.7022,36.9,59.4355,48.1,2.7048,14.44,1165.1216,0.7409,639.54,0.7367,32,0.69,81.1328,905,null,26.2,null,null,20.2,null,null,null,9.6,9.2,7],["2569-09-29","12:18:46","H1-CH-08",42,268.4,0.844,1109.18,50.6,42,2.9,1386.475,84.7,93.7,0.5,397.4562,0.6753,0.7622,21.7,51.1143,23.6,5.2119,14.44,519.9281,0.7161,328.14,0.8256,32,0.69,81.1328,456,null,26.2,null,null,20.2,null,null,null,9.6,9.2,7]]}</script>
<script id="refimg" type="text/plain">data:image/png;base64,iVBORw0KGgoAAAANSUhEUgAAA6AAAAF+CAMAAACrsIf1AAABIFBMVEX//////9P//wD9//LA/7UA/wD+/f38/Pz7+vv5+fr3+/v2+Pj39vnu+/75+Pb19fP29PTy9PT29fHx9fDr99Tv7+7s6+zn6uzl5ujo6N/o5eLj5uLi6Mrg4ODa4Nnd3cvb2tPjzdbR29zQ0ObL27/O0MXLy8vGxcfExLe7wsO6wa63tbGxvLCxsalpwG2srKubq7mjo6Wjppikp2mbmpuamYaTmpiQkJaPkn2IjoOGhmdrj3WHg2SAf295emhrc25tbzpmZlZiYiZmZRqcSFtbX01TU0YoamQ4W0dJSkA3SjhBQEI0OkA0OiImK4MmKSsgIiEdJAwUFg/+BAD/AAH/AAD6AACxAAIiBw4JCQoFBQEAAP8AAMUAAhgABwAAAAD5Utd0AADC/0lEQVR42uz9C3ua2vY3DPPcuR/UmCYxFg+xEF6rICIXgSKIERF7a2qUDfL8914L7934/b/FO8bEU9L0kB5Wu7oY17VWg8BkzjHHbxzmYUyKSimllH5pyjHVlFJK6RcjJpfgkzG8cUoppfSLkWcwBKD8aFC6SCmllH4pKg1GVwSgV6PBaernp5TSr0WnBwA9S9mRUkq/Fp2lAE0ppRSgKaWUUgrQlFJKAZpSSimlAE0ppZRSgKaUUgrQlFJKKQVoSimlAE0ppZRSgKaUUkopQFNKKQVoSimllAI0pZRSgKaUUkopQFNKKaUUoCmllAI0pZRSSgGaUkopQFNKKaUUoCmllFIK0JRSSgGaUkoppQBNKaUUoCmllFIK0JRSSikFaEoppQBNKaWUUoCmlFIK0JRSSikFaEoppZQCNKWUUoCmlFJKKUBTSikFaEoppZQCNKWUUkoBmlJKKUBTSimlFKAppZQCNKWUUkoBmlJKKaUATSmlFKDPoQy9+YPO7P58guhsPpfLZrL5fC771GP0x9+lP3HvC+uYyWzrCLV88P1PFE7ncjT8DyqcOWxH5quqQEPD8/mvbAidzdGfbeLfT4xzG2HY9wH2DV7RH2tOBt/5iAg9k5V0hv4nAPSs3m4UCeu4RqP88ecuJA3IgP9UofAh3xmBz37sVbh3+k11LDZaSR1zvPi6/FpgD+5VRO5pWaDPBFWuMKLaaTS4/P55ofo1/XomYvM18fkQzYBA5USp8BlZb8nM3wyeF03VQGk4owpC84L8lOWFC+zu4tWmwx4TSyRI05TGKZUXhdyTrMh96qt5ZCWdA2ETVPafANCCPBkrKD050dR4osqflMELkFDDvb1R1Q53dmiIiCIrtmz1lM48MlIbPcoa1+Vj6lCrPtOMlWRLJrqjoNlSqcjVDsoQrOsXxw8VcvKhimyZkqjZWuNlGT8P4oMqpFyvHiXCtH9pV7GP6f1T3rA0VQUOqEQdHBjx7GNj8LjcliVQFC+cPXQFDr+JDSkORvzfCp7ZikpYYpntYsWwhCK2IssDUlnz+nXHVCsPfLKNjVXGnqriW0azULu9KZF+3HGMdOmpatYSPj7ZG5k6wJqzZJrqjltU5gdZ0V8IoIxsAewKCFALAJrh2h3p9YujYgl04ovX5SO0X41EKHOcbktZ0hFVUZVZlPfMy0a79apYbNvdRgtezFywgtSR2DN4Ks935CYoUuixcoY6a3RknijaU1ZSJZapNhpoWE8Z5uJzAFWtxL5kVVu+LJLni42OxF81GN7SJVkWS7vOfPFa6rQ5mpJc11Jtd6g3SsULUhtZEarZF68r+Dpcyaj2840GK3SkWga9gKbc4ZhGI/+oVjQDn61lkXhVqlF0Weq0LqHuL19VsdACU8UPgJa6orKcrIhVuAKzzUM9ctW+7/BQKHZzGaqGXspFiUNmFEG4slyrI8Pn/2YApS9aplTOAUdyvCYAQGVZlrhc5uWrIsVa169lCwCah0aKlQz0SIVtCQxNANolfMw0b+36jVsFnSvI2H0oZazYaZVzjZFv1C6K0D+dRo2IWMI8LJq6uACpyZ/q/kQovhkrrNTh8/TvDlDDsCypQmfBgnJFQbMsW2+8kiytmOMts3FMN0e9jdNRU2wRe6cgWrZlGRKTKTZ027JNieuMZ7Zp2+2XzeHYgT+uK/lLycCy2ByxoHAFT2qVbKYg2/C2bQ/9AbCcFg2t/lkLahtNDqhp27KgWiKd42QTCpmM2xXLwdIscSM5L1umZVlas3j9zvfskT8eGpohFbJgUOExg+Utg89ka3hlymy+5PlYXUPIv3iNJarKeAS6ICMYGr/3sG2jvI+GwXWG2tuts4xo47ct0zZlsBf51qhXEU2sjHB+OvCHJrRXkoa+12mNRlXq9FUHXrNU7kK4uXWxMrVjBvltmZZY/XsBtADysXUws5mK4ULDbEeBjmrlobsJQEtJ/zdO4bZja8SHUMZ6wsbm6E395qZ0yquk/WadH92BAFmqqE59R2r1HPxdQX/lrD9qZmlGMXn6VNKM8aBatv2Z1uj7HnCYsP43t6BytWkZ3CnIZKNhyhf5YqOnVVWr1QQDZNR4wxASJUUDQCXEaRcczTy8qHG8qbw8fVEulzujQTUjWIYoWRYPPWZJgmY3M5lax27VoMcETWUzWU6zBbZrCWeZkuYMxwM2Bx6N9frFZ+vo+WNC/kSGcsU8j1/J1PpjpWbZUiHTHPc3kmP0GsWTC9VsNAxTYFCOwBeTGGxFJsMKDG8bXF4wAZF5VrUldjRuQ4NNrdKyO7VM9qgxGEKMfaTYjaNDgJb2lZFsvQqaqWvWBIBiJqOP3zQsmaJlWwZlJxbyFclWLwcQOOTrpsHqYyVzgQDlbP3laebS0Bst2xYzGWh4RYSAvsS2RgO+//cCKCCwto/rDddkM9XRgJXt9hagjbYl5vMv23YLbhts4osq4x6PpFjyBXt7U+U1tV4oc/rtNT+aivnj16bKgqoCo9AvnJwxHAcmlGYhsKkatibzVf1a8ICVrXEvQ/f8LtgQwxZ+e4CqpTPRUlkwZVLHASmTjGn/EnCrmaqhdwy7U6UeAPRqNFIlWbVci+dNKZHhtq1mKZ4A1KhQJQComLCuNe7WtOvXUtKh7bEOBpkMJxgW34QufG0Yn1WBEIOq7OnFxWlVQwsKABUsCxW4Pm6D/wz4bo4HTKlSZrIl784Al9eyWqBsBWxXpYQABcwkAiWAFc3LjqXKsmbZIohDFXwxAOgbCGlIK69vr3MXqlGjPgpQDSx/BvS6YEkvsBJKRTPbDV2rCDaIkSyjI96HHs5wplGBOmJ/E6nCthhmq2Og+ZFBMzGNjmoMx/7fDaDMI4Ba4hmFAJW2FtRQJX1ogiw5Mx1D1M0oXdtPNG1PyFIA0FKmJnVUa3h3dw1IOKUQoJfoS1Q0A1zcVi0JXKTbm4auSpbeMeXajpVdYCz1zwBohcoKhm1omqSPJwa4vI5cUg319rYGAYULluURQMdj0zDBL5FLV9YeoLmPAPQNArSDXyEATeQ0UweA8pamdE2x8CWDRAQheQhGDwGq7AHqSZpjK0xp5NuaYdoGzwNAwRfXauUNQCuHALVNA5sgVEd7gDaTr/GmoXbNg2HXs4Ztbvy5LFOsybaGfTYY7wCqU/TA9zQ+J4LLawBvLKmEAD3miAV9AFDGMNsAUA4qb70GS2OD/w2iffUBQAvsVZMnkXemUNjEWdkCc/LRceDLq2azieHv7nm6VMnBOyfZXQHfzYJCPLRhCV0qIEALHwC0NxuCLNm2UAOAnlObQSKdJoRjh2BBWVCSmngk3JoEoBBmqLXE2W8aGKkkUwPS7Tu7XSxDpGs9AGjrnwDQkpxApzXygFVtS2by4A/KEEB03ZsyVTVcq1XeAlQnAOUHfZbJFkVNvuQNtVJgKqVa29YAoDYC1KwRgEKkJhXOSvJIQRdXBBezcFZWBu2rQbdSzF7qrsWW0HroX1BH1VK3o7jExc1x0OeF8xIoUdZKADqs1MXmqyMGDBu0QFIbknEIUMHUhHyuVMkLtsnnccAarpqayCJAwURqFX3ULp0Xy6UcI5qTh7W6kPH5fP6cETWJEy2DPWdqvcGVmAD0rY7S4mosqDlDOM+WeFUCFxcA2jBNFvFLXFxwHSqFAgcubsfaAhRc4nyu0ASAPopBszV1OBqP9DqYnlLX2GiLmmyIHxm1KUn2CExTX2Koy56eDBpkJbVEsTZ0gP69pYxuaq3KGfCkJJqAQHsDUOLiWkQfQytF6CLREFgTDewWoPspl9sbDsKCWi7PqA8ACpoyVylDCCLbKmm4AABtFRm5C9q8mgC0n6Xe/EMsaDIiTlGv3ZlZLoiaoYGmgl/aIwWxAV7F1r2jqx0zkQ+I4VTVkPNUntcsDQwG1zDRgpq6CI4yWFDNFPJlCWyyZbymLjXAEE5UaJbKkLc12ZjMbDYnGM6X8Lckmx1SiTPVbDUVHBBiZUNTjamv1DQECQj/Nk6WLWiBJhY4YkGhw0sqmkN0CVRTZzlTq2eoCl4ZGqiSwaBE5a90rQxosjTDkMv5J2pV0wycHTAMqURlBMIj+GzLFODbCjIKAl0xGXLDcnkqixbxmAO3V5kO+avBoErlkFdQDn8ODACAygbEoBpOVTizPtcbcgfiz7QgeKYp0C3QFWDlgW35MsuiQAPuSiyLo9b5/DFTK5Ep5hNB08isomgqDAjVZZmtweXJSQZ0Vw9+wFlJhmXPE4NcqJS+eV3EOWgt4IllSWfg4UPcXh30a5LZOGa1DlhQuVSWsf9NMV8zzJ2LO9oDtHaDMSh0o6rfQAw66KOLC0q/N+uyHPYP8CqZKS2AvKGMgg4F6AArmxNPqnZHYEE5zfrNAZrnmjxRUzQr1EEOWGANj+ysSezm9vlebvjETzx6qWxH8UqShs9f8GyGYvgGV34Nz59y9fIxRYMkyyBmBZ49oohct2s0dc5WXyK6NBRSFVyXL3Co+Gay1CDL8i9fvuIrmWK5IoB09EetEw4XHjDizv7keWgB1I1pCJVcrcEV8e1j4rpa7Zc0U3/9IoMWwLJEqFVeEMBpPGKh0hkOqlVHnD9VK8E0QSvVN20GDQC8qvE4d8CK8LUXlfpl4iAbVusCW4ueO33JnYGcKg2J+HglUH9g4ehaQwB9w/IXVF4E9dZpSPVC/dDTZ7qOmNQAzHWFG42KVLFj2nbXBhcGwxEbLDXNK7pNdCmF80CbSL4ksvxobBgOuA05Wa+AiCFAL6hTFmMAYFYFohlLufh20QGFYxoyB13Kv35xTJ0KwlkN2lTgqxfA8uKu/8/4+ovjDSjF/eKCM0HIICsto/FKZBm8AsFh8wDOTu0IXFxNYvYyivxjJQzGAOwMmIGGKAITi6/40u8N0L+cWFWTJKGptk6pimQajeLXaG8AYUfqmIZQ+P4V/OpafT8ikfE2uJe40aDEtTWZE/ozVzwTZEkQJE0q18Hy1ssvkucPxJQbzQyRx2GxPvjZCUCZUgvAwstqk7kaw+0KTaWUAvRpur69vSG+rnRjXn5lGZfqze3N9Y9Qnt9Sq+8P0HIC0KsB+aGs2i3etnmWFZyb19JuBvkhQHkM5yCuVslQcgLQmmqrAseyLVuEqxSdKUBT+haAepOtBe0cArSiAr7Gvm1a9sSpC4axBehwcPEAoBePAXopOzYhk4OrXMrivwdA6QLHV3IkuGMLZZ5NHLtLCCI2niRXfDyYUOQPlyifVvnLTW+XnggGIBYhVP3C+mRLPPvFwsOQormjR7MNEFIyfO2Dh6vVjy9GzxQ57rPL+bNJW/innOqKyD3m7FW7hY+3lOaXgrJ1ta+tedMia/rPIYyrA0D5nodBNmcAQAfDRvnlq7bANHcALUhqs0bCvHOWLzwNUFtrVquNdrtIxku/ajwx4QB7/pwhjlP6YSO3c+pFji8+jlva7YTFpY9Y+MsfEm/+ygAtyZZlYM8zhvlaSv7E9ecGBuxUXrR17viDVw5HzSqaJW/6S7Rbj/iawQV1uAUGZOPLYsWcdLgk4NPEqZapGVa3/QD9mbZCU1X5g5G9Es9/YqtOw7Zqn/lcmbTFMCxNYJ5w2s1HbT8d+jZu27Cnw+aXxbNtMk26a52ptwRB1CyFoarjUVXQNIg8DddtlVqmIghts1MSLHPXTlYzOwKQaqqVq/HoArcvaDWc62mO+1fgAbOqIQkQusvl5virAHrMQ+uRA4bKf3HkTzdbD7pHf9vdlNYwbf7R4IQ1neBeF8P42NACL7P/MIBylqHiwD3FaBqGNAnLio1hN4czFirBHM21db2ZpxiuwreblQqRT7al6G02W1ItTWwriD/RwpU4TBt+3g6+GnZiPlhZqZTgbUVvEWGFEpVWMup4Kihtnky+n1xBiYqlfRlAy6KhcbiNRlTl2kmZLTcVvXEEpmTmd5uVSwYnFfiW0ipnavD/El2olIrQDgWpdUpleFlpniSGET7bMT+znOmcVfRkQwqv4uhzoanIfILJGrTFfIcAvYC2b/e+nQ02UeS5ilM2GfiKgsjOsVCJVg1fLbWg6XQixrrCK+PuIRy4jtHtdnXskVK3e0qVFLzUVJ46amhmV2sWM5zc2gvskYjPd3GypfpGP6XyXEcsKW+qcNWuduGHgqh3uypoXridfb6oXDR1NXETmmqrhGOwioJD00yl0mo3WZZtthvHVBnaxJI2HUu60izXQEFpfIYqgghd18li+WYbOZfhTItHL0jZiQuuLEnMrJJM7VVBXkrJSFnydqFCgMu2FbHOVkpltg7Sw+4aw4jk4zTLQpX4k98AoLgSDgU9/xCgEAINKmTBuCVQR5yo9gaDgV7lbbs30OWhDoazZTijYd8QONX1uv2BLZezgiXSRV4ZeIPuZsYgLyoiz7GFjYGFt71+hz+nS6I5HPS1JgOFt/TB0JZKmUxF7o1GA9vRvmxbpGyrG4t41O2xkmPB2702WzH85UhR3WtQ1hO3P3B6b/TeYKiWBFOtN+CZ0dQfv3nJiVofPlvO0mW5N8DPGuVPfk5w9QNXOleR7UFfFbkiXRIMZ9Dz/C5d4NvQ9p54senhcRukluX4lsxmKxJ+xZK5C8n1RgNH408veM0ZDq3WZQaY0B8NusMHAMWGFV8eHdhl+ujly6Ptn+TGo73q8PzL4qHD/9hRPHp4+5lhsW1tw1z47Cmn2MOhLV/mRBsapFqe4wwUroltMsRLcGClm8mw12n0/akjs4I+GA1vTL7QHnuEc7UiAjTHqg5IkVjaANQUk/iGViw+U+Z1EAijTmcabwYjzzXZE3nYwklRYzCwXE8XVA8KG1oi2ScDsid3B0NTKJyojtUftAq/AUAvVatOiQaIejEB6CaSKojdHk+dWq54fvSyo5xTJ2x/rLAW7mUhy9IF1HWM4fUamocT7HV4XjCb1Q5Zmiv0upuCqjpuEBHFSwJQAVdt2iKjD3FOv2O1qg0TzTfb7XEsUZ8Vw/1CgEq7BYgXwEvBxmisbll1ZgDunXRrUVR3qtGUMBy1KUo1uNZmLe4LyWocvTJNwGMFKg0uuoT+g/MZCyrd2gfi3nS68LlLw25VZVs+oXLWwsRNByQ8sEhceDrwHQ03uri4ikFS69Sx2B0aVfsWbue4OiNYaharLAMTDDAidedt91ceNuFub/c6LH9lW9jtN1ZN9JDDXb8Hd5sbFoAbbeFIeJ0Hrki546YmIhMsm22PhyxyTm80dJNt9nUG31JL2YcAlQ2e09F/P5F6SnU0RgSXhIL+VqFyuiMz1At7otfVybBGsbZJ1gNW2+gKFiRHL8uO/q2u8K8B0KzsTkFzT53GFqBCEQidNAW4Xr5xK6CYGore1VRv3ObIMjMC0Iqkd3XFmfYk1SCzyd1xu240edvtdXUdNN92ZKTIiaIMcYVUFq0mgb6tVXr+AB5yPF0y3CE+P33XFNDhoYqS/YUurrxbwn8KvJSMKgmPbZksficAlUHs85KpslRGNVgAKHbaUduSK1lx6PWwmm9bPFmsl2+YnwWodQBQhWAJt/O0dVJv6fa6arp9bIt7KyW1GuuCKIqSrF2z56/ARwOfY2JcSjd2Vwf3/sW1O4Sne55e1WzicbTGvzhAb/aqk+nYKvCjcHPLt8D/oahkp4HskTZNjNeb9aNUDiKo0nERHKWu7d5alTZZ6lcCzrV0g1V9jzzvNPMPAAp9x4nOEGWpO+pX233w3c06TZbHF5MZKMlSBaISQTcTgOIqSyx6NOJk45vHkn4NgB654QSc1+m0c5wA1NB101RQUdY1Wel1BbSdqj3oSXQbEGhiREoA2hqCg/uqoqktACiGld23CUAnHhQILhzpnSy7HXmx7yTe5LcAdZYjeGg4bPOGhxXoezd10Upuf2kMKtn6xkrXBgP+SYBCiXmybXEP0Ks3XYEGNevOhvBdb8Any92Prj4HUMG1d5E1W3gSoJZH2t432Ac9TJl3aqXTHw7arGCZLLgLwB+DL1+/m+LjnvI3AWjt5oZLor08U+U6trIDqFLZ7Cyh5HfYnUOvXXoA0AIPMtQVii2zngCU2QF0Sp7XyYj1DqB0UTN5YUhkqY8eysWbATjIjYL+CKC2mtkD1CQAZQhAq78FQBnxxkTJYHWdL6kGAlRVVJVYxDxvTXCpI1XRyPp4bogWFAHaQoD23qI5VNHFHTrgs/G9/lWduLgiGRNKEpTkpc1iLQFvE0QxUByjYChBCTLLgHv9Ap8XGZ4sz+P63he6uBVRVXGRXk4Au19I9qqwhi1Udy7uFqDcFqAVqtQdkiibN80iuk9yhSMzFWXb/YzSPec1I4mseVUtN/u9OkV2BEAoJgHiwcWtdsjGnoos1zaOdyIl9d7g6vr2Gvnd88wayxMn0KwLxB2syALTMlGfVXpv33y21ef1axMJeZV5wbKnf520nAi6kchsU5O4ZAs7uLgJY5OF67RIWMDKzWLTNIiLW1JBfCq2ncwRWejicthRRhNd3NYAh6tqcpOExvXtIFFF1UEgdDKHVFfFIk+ChpbFoYt72hsCjI+6EIM+AGgN7OkxVZAH+uXvAlBhMyBz3AAea0b9YJM8CJhqdxBlZ3XN7vW6XW/SqltttKAeKPrWYNDrGu6s11CGnqn3bEAkTrMUm/qbXg/zgxBNWBLNHhJoUWCk3e32ukqzCD8bUKQBkkw31esu3K5kcnWt1+0NRkP1S4N70NJYMSwGHF67Cxcyf1wa+f2W6moUrYBU5ETEfRYUsmipXHM49frwnHLBd/Ruz1L5QoZVsX6uZ5U/N2wsGUlbVDZHV1S7p8uy8AIX7UOzvLl2VBSVbnKbKKfueLB5vkzVCRv6nqdd8hb+ZghMSdTgcVPl6aMreLHbHU6Uzw8aGLe3N0CmIpYydfMpb+OE5S9/zEKhSxk8TuhBRapQF4JmkY7LycQ10T2izSUDHoA2HUGbzJteTy5Jw2FXklQTW+jYrDjxwF29lvkjzrT5E+h0eH4zHs5qngcy0DXgNkmNgbJkScWcoCNjTYFRvDYuNjbA9x1OdKFjyRnc4sgTjl+I1yBLpnCS16zfA6CV7cLlE4HHvGw1gd3XJcvWa8kOhIrS6/eadYEpiziAzgigAjOs3u/rksjVamxd7vaauc2acaraHXSb+1H8GjzXJz+Adm31B5uxUE7vb+L4C7nXbZKpiSLeZlnuixcq0HwXKlEngwqm0O730cs6lZ1+m8e8f7xYAhXBQZtoHvDAc7VGt9+D6vT1C+pU6vXaiXpq9QY6zwufn6zksC29VjIn1Or1xMR+1bs94AQuDmS6g15zO7rPKuRbyQ90G9nAs9x5Umlix4GHXZGw6kgZ9Fuc8PmRDZz4Ii80LPWq0UUrxgiSLJQp+qhY4SXooZLmutclcIHg59rx95UYHjjQ22zULsmAP9wwIHC4xUIobXnUTcxg4foGeVVuQ6RElxIZEkuMUG/2sNV0uSmWiXB1t3O5OWQN8knYTFU1USCoRKj6NxJ+pYJLaupKVzFshePqIJBMvc5snr9UiFRlBKH4WwD0ryXJbv6wsmn18aT3b0q1ZNaa7G7T2qZRynAaZkXShFqj52GeqGbTnNzaAkcyMJnN32/RbVYEI6vLarLl6odNQP7zAMoKP24FOs0JzD8EoJZaq1RYXrVkDtNANME/ZHjN1gTZ86SKYOlt3dZ4XrPUcp4V2d9wVXyhiX52/cduN0oXy6f0VVGJPkI7CZZSZDI4UMOKkixrw1FXkCw1R7Gm3lINmWE6lgEhMpNJWZYCNKW/EqBeXxIlCSM+kgy0IuG+5q6HANWKCUDBeGaqbUw+qvPpvrLfDqBZwb65ubFVvkgxgpzMNZZ4oQQOk8A1Je6pd06E7gAHF2/US1zR/KS/ydS+w95qummSQUweBw6UTeIdscXAVatyff1kloBiu++Syl3XoBa6/tRDdLH8yfGUo5cycuUGx4XE7Qr1qixkiqJUar5pfoQpwxvCyqv8npWPyn3m2jtwcaVduzCRUnfUOs9SvKmJe4AacoF6US6fnQi2fPQdJSNTayH3pS+NJo6OjqgML3Gfdkbp0pY1kpv0U+fDsWmal7Z7Xy50nfkHA5SuKRZOtF3rZuclZzhJCqJChS2cS5bRTrL6fajYzaFtXuMUnSYUZEd7ajhSUL89Bq0oBqmcaUjlq/EgceAyHJ+nmuM39Vv3yZ6rdSfuNVbOMoTcfif0A9GrdjqfGnJ4IemKhl+2NO7IJJOaqHJ49pgzLZYkDfuQSqrr2fDZa1nvcLzxJOfYllh+DgNYzZHpA4Be6l5XltXhuCvItsFQnGVKKji8knCtybJht74jQIuSqXaQjWr9y4ZnuE6zQJW5Wv4z4weGQ1hDa9Mb0k+aKj5eNUKrTmcD0NJozP1zAVpsbhfMH/HNl7xqGd1Bt545ZTnmnKTNRTEryf0+DrBX6oKskccvjesk93T55oYTyarXmjYYDdonGUHCNc9KuWYtZn2JetUfjQatr6vcuajpTWI1z5stzIwldgcqaNu6UEgAegN9eKR7A6WEqzAEsaeXyZ6cTVopXMfAktQDbHc47EkX1AU0oD9QCq8G/sJrZVh9MOqJH+6CqF1fS4l48M3LI2XqdAc4x8KI/DGnmyzJVHfSGnhvEPusrFo4JUCVVVMikyinmt0RtA3nRgOlTJXqggSM5V5273xPvmBU/PlLVlBd8M2d8jutSkKBEXUkpVmtNvkcVZaEKqf0e1KtoeimKn7HGVGmo7eSfUyqJlRfisg5NalzezTC6Y28IArdXp26aPWGQ50tm3f+UBPrLL5VfeOR5esVSVIGfQknqAq4RQDeqyVLYaijVrIGi6rptlgQJKWvH4GWG/TxPdlqQ+d0a2SpUBWfGeESYPimJPUGOpOV+shY6vKLWfn3BGhNsffoodnutN/We2azqYFlTAAqntRVE0RCE05ZG24TZQcATQxB7eaGb9lqiWkRuRl0L2XXhj/6/da15yiCeYPLVfWvy9YPhe82bR5ReFSArl+rQqk3ZDcAZYqiCsV3DZ7ivamtY9eiT5AAFCSBZNksSFZXV3RDZgVvaildS233PK/bFI0evitVHw+ttEf6gQOs+56qd01425LztQ1AL1Vspt6uHmlzV8OtUZiRL8mte6HZsgjfPhM05BxYINGZ9oCxWl2F74Ko46s99dmeWwZrtVk9vUHiMf6ZLx7jvGjxu64zYt2bjaTiCQTtydQEFmpC/hhUAbDNFDOl4czR2xVBM7A9Kq94ni5pllzJVCX8xQbPqjX1DHLzvE6Y0dUEfg/QxDTWdasO3WfprQuifkyVzYnu7Q1+RSowg1E1J5pdopaOyu7cxmXOA13p2iqHyyfwQ6XfFqCdQ0+MNT2F7BtpkxSzCFBLuBr0MGeBYQl8Fxd2ELeDZL3WNMPUry5waUldFo+POdUfgT3VayTHcB1QU7i9RUtUqn9VOPrQh70ajQSaem2RowI2AK22LBUqV1BdqTne5pmtdacuHkym4ZrA6mhQrUiAH3E4sl+/vrFLFKNaakNXTwoacbUqteJjs6M82Gdi3ppQF8N4/dqSTxML2q7f4PYYXCBa3XvAqjfqquSwPakGUigwEljngjb12h3baZLM8q81jWWSQKLE5alfmfa7WQTDkDpD4BxZn9skCxUzknvNjcatLOAM13kK3qTFmyqD52EUyiouqAX/XKu0x30G07jIDJ4imFUnE1VQE5mj9amT9JNaz0H3YQI/sqCQHfQ5wbnB/VMSOcSGEwxc4FHWLIH1pvC7MBy+ogqG2dZI/5e4i38EQGlOw1yvst2RtB1AeWHuj4BmnizsUpKWDXvjaZVo3KlZKcv9YV8z7zxOIhksewBQs0kdCya++5Uubj05rm4H0AG9z0S+AajijfEDI09qjvrbNukedDzUTqrQJLtWpgXed9d2TOG1AREdq5qdlmlUsrzljUbb9UEPAXoYZJKFtSIC1NwBVLq9w8+OPa10fdvZxqBDr9sBprS5LAinLWa4LpRvDnvtDll4rJivcQtGribbQ4gCCtQvDtDtbhaodKdtypvF8qI7JSyfXHODER6GVdcHfVUdjdu8pbFnCgCUtZKjH0QrWSyPUpZlwUntm8OhvAUo9cYfdrCfcHtosmcKROkk2a4kEjF6AToR9DEnDj385NSTWEwZXCRbLCqG2ahKtof+duZ3BWixbW+iSZqtXaBUfQDQ5nTSbreVrsLy5DYZvAFxRVcLhyRAZ6q8aNmKWAE0IECZHUAx8FAUpd/nv2qIyL7ZnviaY5mHRwUkAGWVYU+H2rXlMgA0sxv2korbbXRgQTkd/KHWZV3VpNeYbXsLUPhAU1F0W6497l5xuDuohalePA1QF5nSbjcudha0jIsKkClHRNfZAj8YKMpVTdVbm6MfEoDiGre2ApFZ9ZcGaNW+aRBHn27ZWrONy2CT3SyOQ1iusGQALlO+htCCKyq9ZtPWaueHAG1tAFqFSImFmFFplmVrB1BacVp57Ce8IAAtHwIUV4ZvASrZoPbgkypL0hkWRLS0CNAjwsrf2MXF+TMS+R83TKV0SaID+aGLW+3iZmVOa12wxhagl8kJvQkggKsi4XlOvkNeImcBoAIAlJaI8ey//Sobmq2IWpI5WjCUJwFavSL+Vl2VTprbQV48r2J/XEKVJMhDGdDH4OISgGqW0jI15rgh4bub/b+HVMCNUGjgCrLeONoDFF1cEwGqlK/R16Al5dXRIUB3h2ajM1JvvcWkQ60JuLjWHqD1LEsW4Y7GV780QE/r1yYe+FZSTLlW7Ew9nqKFG6sCUXgdlx7KJQLQ49emAVq04oCLa2vlHACUSXb5ZiVTLrRxTx1YUAH6BwpteBNF2MWg5v4YSrhNg+KyLI4qABwrIsn1XzfMOrq4rIYeCLv95h6gTcJK1az+rgClqHwNHEDwEe1W5ZRTUb/LdruBJ6GIhtxQbCkD7BiNunB7l0OGqpj7TWK0aIBxNTzMX+Ka4KVgDmjF4evOaCDzCromb5pfuU4ry6oOFtCXKxnWxgNIKoZW03s1incU1jIvMuVmf4y3ad7RN6Hky/aB217qdUsc+NmTWxdcXM7QEKCa2Br6Y4WVwdMcGsLFh0OfpZYF90aDNlekOzhGy2tanQcr8lK3ONFpUadCdzTF20edG3FvQUv7uQSIQRXg7MAB1ko4+E2rJle3ZxONFdAvG8i/uI9LMbzaByYY9Tx4WkPXgSi+VcrQJR4894HKZoG3DE5JgXiMHHfYvLSmE8swoDPO2evhGKKHAiU6cpKMm2kDM4a268iimojRkXxw3gZ0Hw53XbagMJC9jGwbPfKVTKHbA3dWgZrYUg2+2WMwzzxwumbpr6oi+fi3s/JXXkl02my3Wk3cNHVeKp2DcIKfVqkUskyZKZZqJO9Vq4VefqFU2oxr5CoHiRIL5VKWLjWhjFqFyZbImAtTzp1w8AN1gYV/g34r8C0g3F+UK2MqmkylnGPKWbgq5EqkElftFpfc3noFxdp+bClbKuFqzlZLqpdKF6eVMk3lS6WzIo+1wsKbTx9akmHhnTYeyU1dXAJTTkvl89PLEpUp1c5PyjhYXIXbGL4yeDv5VK20s8X5CstQWSyfq5SKhYSxl6c5KJbNnXKthKO/OkGvtpuodMptS4PGbHKVQtOvoD2ZEuHdCYs9xJZy2UqzxVdKDApJAfod53xI2i/SIxl4rMlXygxDmIGcq+2hsO2+U5Qa4GKpwgCTrpDRJehuKo9fP958M1ssMyAClcoRdY6s5L9d1aVL/VL6O1O5Y6u/dQNTgKb0d6YMUy3RKUBTSimlFKAppZTS7wpQusYVf2lnh+kP/uoJxvao/Rd/sTro/x13rDOi8YuOXf8+AM3IZvuXlo3SaMT+xZ/8yPaWHwnQJzfp/PJUkm2NSQH6gwG6yyD9ywL0r66fPv4JAC39HQEq2VoxBegPB2g5BWgK0K+1oClA/+EAZQZ/OUCVnwDQwd/TglpqGoP+wwF62mr91TLAYeLlv1aeWq3Tv6HwZJlXr45TgKYW9K+2oCPlL/5idfC3tKBMakFTgP5TYtC/6yhuGoOmAE0HiX7ZGDQFaArQFKApQFOApgBNAZoCNAVoCtAUoClAU4CmAE0BmgI0BWgK0BSgKUBTgKYATQGaAjQFaArQFKApQFOApgBNAZoCNAVoCtAUoClAU4CmAE0BmgI0BWgK0BSgKUBTgKYATQGaAjQFaArQFKApQFOApgBNAZoCNAVoCtAUoClAU4CmAP1FiU5zEqUA/eq+AYBe/JMB+uIvIAToX/CZ469s5HF5NKoff6bwjx3Nefx1dQWAfu9WfuY1djSqfK6yoEy/ZyO/B1VkWyv/vM+/yPxcgPLy9V9AlmNpf8FntF7rSQP++UZ6E/MzT9zoT/pZjPCVdXWmzte9aN5IT/YkK33uxYn3uU6wTf4JeSw2/xIh+QgZtmv/xM9bVuUnArTU0k1F/gtI+is+IhueU/8wQ2OlZRifa6T0uQoqQ0/58PiWPKca6ldyRJS+upHCh2eV1CT1sxX5bCPVoWd80MijV4p5Lf9EkiTpJ37dcTWO/lkAzQi2WqR+IxJMk/vgR9H+HnlVM5L9oXm+NLqNv/xUesawP1QVLUf+DjKSk+0PzHOx41wfU/9c4m3tZwH0VLfly9+Jl5miasuPNE5W0NXa9yi8rOjCySPbLFvto5+ghgyVf/jLuaBr36WRJcm6fqTN9KFS+wfjkyrIRqv0UwDKiMPexW/GTU63Hp5vcCbYZvW7GLlMVbfFwuPB6Z+RCvpEsPUH560evbKNavb7KG3bFfIPdFC/W/wn45OiGdVuF38GQJuWIeR+M24ec7ZZO8Qjq9nydzqRhJYs7dC3zNQMm/sp5xJfWiZ32HPFlq1+H3yCw2EYzUMhsZVz6h9OgmXUM385QDOXqi0x9O/GzCzfHTQeMFcuf69Gljru9cHl1aDHn/yURp7zvcHVwbUy1Nnv1chzydZ3LkeWUw3+n45P4mqe/uUAzdYNW/gd2dkaGtzWnBREQ/2OKyQqpt3aDqDSrD5s/7RGNvtdYdtIRur1vqOnzXRsZdvIrGQZ3D8eoNSF3n8qDv+xAGV6A7H0O3Kz3LHVi31sVv6eo6znmt3YjAqd/tTVURne2i2vYb/vEfEZRrObxU3AYBh8IQUodSLb0ou/FqAl2dEzvyUzj2umLSRxE6/r9e9bOK+ZSYR2wlsW9xNnH4qqJSawZBVL/L5lV9pm4ltxhiXSKTyRyaop5f5SgF7fXhd+U97TV7qJgVOONezmd8ZQlrctHkc5eeP6dfYnNjJTki2i1F9cW+L3NnIlzRCwTGWs51OAEnaDLDWKfx1AGck22d+Wm3TT1io0nvyqffdpXka1ZIgMSqot/WQHRLCteoYqSLb13RtZIOJxLplqLcXmNqKxPmDGDwTopWU3Tn9fbhb4waBK1d2bync3ctlSb9SkzvrDJvOzG9kcDS6o5qjPfve5Mrqo2q2aaGsvUmTuNLP+wZHoPw6gOG9W/K19F6WnqLrZ+BFFX+mGKtt69uc3st3VDKPb/BFFl9umoZlSJgXmjqp6Tyr8RQA1b63Xvzld29N/SeUvfpz7319KL1/+79HM1uGP//0j6OX/8wxqv307aPw/P4QaI///aP+/lA7p//yfhwuvfxxArf/+39+e/vvf5zTy9v/9Veh/PYve/K8fRm//+M//l9Ih/TEzan8NQK//b0q/B0B/JP3nP/9O6YD+88cfdj0FaArQX4X+vxSTjwA6tlKApgBNAZoCNAVoCtAUoClAU4CmAE0BmgI0BWgK0BSgH5nJ2BG5/GCGY3vr0dObq4/NiXys3P+7f/XgdgrQHw3Q//xnN6Cb/PmfA3p4BdcPb+5f+8+DUWFy+T8HPz/x+sHPD9/+z6P3Hv3+RG0Obj967LCEJ2//fQH6r/cHBGB5//5fBDD/xUsCpH9t73349L+2T2/f+Nf/Pbx6WO6Dgh/e/osB+m55DxQt/d0vfoS/3B/+skx+WSaXyRW+5X9ngL5dRlGM9Da5jKLNH8u35Ca5t3z7rQD9zx9//vnnH0RUk7/w/3+uEnp4+eAuXPyRzE78gT/sCiEF/bF79M8//7P5YVf4rqx/PyjtP/8+KI4UDz/tK5cU+lTlkgeSW09Xnzzwn22lVkm9Voc1/jsCdL2nBDhrBNJ/368TfL7f3cTrh0//91/r9fsDgK4fwPXBk//dlJ/c+O+j238pQDdgPEAboG+9vk/+t3z0yzr5Zbkm1/fb6+8IUCiTiNkGl+u1v0HqW3K1EcKvhegBQNfr+M8/CEDXqz/I9Zb+/PAy3l+ifMP91f7uFqB/rt//CXewL/9EO5U8hK+vdm/HcOfgcoP3XWlrgi+8JnUj9fywNqSgg3o8fCL+M7n8M3niidt/b4A+BAgayX9tTSPiCG+DrVwjcB8+jb9+AqDvD5xXAsj3W+j/64kX/iqALu+3GPOj9b3/4BeAIfkF7qyX7w6fXiY3CHSX39mCvn378Mp/uwfoxpy+eRt/D4CuV4gC+CtBJCJjS48v483lH0Tuydubf1c7hAJYCEDjxMAltvnPDUD/PCh2Vzj5g5jBpLhduf8hSmNTTXxhdVCbf2MliIVMLOUGgfHD6hMt8T//xof/IB7uH/s2/U4ARdi839rPPQKTWPGZAH1cKt7/yQCNDk3g3QaDO9cW/z6EIzyS/A3/f7d55Ets6PMAenDlI0D9PUC3N9+uvgdAweEj/uQjgP5PcnsHCbyM1zuXcmtgE4j9QXzSRwBNXNT/IKy+CKCr9c7XBYu4Skz2xhtOPNYdQMmHEMVY96cB+j9E6cR/JkUQgG6bnJjlf//NAbqhDVg2xu5DBH7w9OcAelDufxHZ/yLO7s8F6P0ee1tQrtfLg9vRO/L/w9sJQO/+3y83oc8C6NIHSsxoEniSvxOAriK85/vL6DsA9M9t0LgBzSZK25uy7fUBQP9NbBt5fRVjdHhgjx4AdLWJHLcATczqnzv/mVzF6wSgaOz2fnICyfX7rfL492Ft/vhjC1BS//d/bm3sevuJnVew+fZvBtCHQeb2p82AzhMA3dLnAXoYY/43iVlxvOinA/TdwajPcovAnwfQ+H4fY/rJyJC/BygQsPC7DBIR6X3/54FN3A+ybDxg8rmnAPrv/0H0xZunPwQoMXnJH9sY9IPC0cP+k5jfJwGKZZHC/vPvg9qs/twBFMd7VvEfB0Hm5hMHbvtvCFBE5r8AO//aRoz7cPFpC/ov9HbJ008A9KFP+6/kyS1Ak4HenwtQwJe/AyixnU9a0Pu/0oK+fft2Y0D9JZhSn6A1AWgM12+Xq7f/63sBlAxu7tzODSWQWP15cPnYgv5n498+HYPux3L3Lu628MRNJvjFW/+zcVnJHzuAbiCWvJ04uocFkMElAtA/DwB6+MSf68MQ9TcD6JMx6L+2CEww9C/y79fHoMmL+MLPHiTaQW0Tcfr3+6hyg74DEC7vtzHo3UOE/4gYNBm0Xa/v3+6mWYi3u1z7b78LQEn4txu23Y/DfCQGPYwiE+92E/s9BdBkoPUgBv33wXRMYpZXmxHVP5K4MykPjSSBWJzMiuwj0V11NgCNHwI03td3D9D4dwTovw6WDCSo+e9m4vO/m9vgm+5GcXdPb/G7vXqfTKjsrg7L/e/BJMvPBeg7HOXxk5nOxHb6+O/y3f6HZDgXHnq33I7r4ktgWt/5XzRG9JUAfetHaDDhH/jtAKA4Hfq9ALqbkDgwmRsvdG+zNqO45N7BKC6xYgfzLFuAvifFxQe4fxKgZBbmz91YbfK5P9cHpnqdhKgEoPGBff9jU3S8fmhB/9zXNzG9/05Gc38zgD6YrzyY/9zY0E0wubWgj+ZBD64Opjb/9cQ86G5c+ACg678eoAC26J5UC9cqJD8skx/Wu5nRd2QilPy03M2Dbh7x/98fBtDdmC0OGiEm/e3yheX67fcBaAKOR/Ogjy7fY6y6u/fng3nQbRh5OA9KZkj+k1iuP7YDNQ8ACkDezMASu3c4rbpfvPAAoI/nQYmWWG2HmB7V9889QEnBW4CufgOAHi7pIZMgj1YSbZcSbR3dw6f/+6/D1UCPrh4uFfrvfpD4X9vRqIcLkf7SpX5LJP/xDw9+8ZOfHl4tl999qd/b/TTo4V9JWPrWP4Dsd1hJ9O9HK4l247Yfv9yicbuc50Dik0HhZGgmWcFzUPjB8p3dtx8t+HlQPq4u2ixI+vcTtdkuSEo+8WR9t0uRtu08aHK6WD5dLJ8ulk8Xy6cATQGaAjQFaArQFKApQFOApgBNAZoCNAVoCtCUUoCmAE0BmgI0BWgK0BSgKUBTgKYATQGaAjQFaArQn0F//PGXAfS/KT2kXwegb//Xmy+n//Wch5/19Nu3b/9I6RH5f9XRD7L7o2g6nz/j6XkwfcbT7xbPKXsx957xtO97N1/46I07eXc3ubn54qfv3n1xTW5uJv548MXkTaaT4Zc/7Y+//OHBaPocBk7n0+c8HTyjJ73pfPblZXvz+eRHCbfn4NnNfwVAfxjRTUOtfvnjb962v/zho1a39YzTHA2D//ITUI8Go2ecx8tqFv/lT4uWdPzlTzfHb7784ZJqiF/eSGY0unjGCaHX5jOO125ZcvEZTz+nkaeipX55Iy80s/FXnXz7NwToiWRp3Jc/3h0/A6Dlji1/+YGynGUJJ18u6aPRl+uVHG9YwjPcFUt68RzZ7T1DU6jWozNlP6mzRqPSFz+ceXH9DC1Ey7b6DDi3x91naCHJ1r68kSXDbhRTgH6M8r8UQPMpQL8eoOVfCaDFFKApQFOApgBNAZoCNAVoCtC/D0DfKj8KoLz9AwFq2T8QoP0fCNDqDwQo+6MAKqcA/VkAVfrNHwVQVpWr2R8D0OP69XMa+TyA8n39RwG01OsyPwqgoiaVfxBAz3lVPksB+lMAylQKPwqg+dIzphSeB1D6Rbl0+qMAelIp/SiAZiuV7A8CKFUsv3jxgwBK0QyTSQH6UwD6LHoeQJ9HzwLoM+l5AH0WPQ+gz6JnAvR59DyAPq8nU4CmAE0BmgI0BWgK0BSgKUBTgKYATQH6zwKoUf9BZVc7tvrjADrmfhhA7R8HUO1ZS2CfCVD7xwH0be9HFV02U4B+qlsvef5HsSdf4y9/1DLo02bz4kfxpMqXj3+UhLD8ZfYHlf2C5ZkfxpLW1Y8q+pTnmUwK0JRSSikFaEoppQBNKaWUUoCmlFIK0JRSSikFaEoppZQCNKWUUoCmlFJKPxCgR6wgisJ+dUABLze722lWFITdVYYVRZEnE/IXvCSQaegjjst/Sx0ZAb/APyjj6OWVkFCj9g1zxsdcEytferQ4IcPtWvH1RJew3lcvM09UGkhkv376v0I4wj6sdZYjHVH6tloXCUcet734sikCp79Z3HKc+EGHnfIiduM3r1ioNqDej2U48/KV+JhRX0FYx9KTjMr/CgDN8G4YBrf79XX1d2EYOsl+xdM3fhhGobUBUx/uTF9DFxQ78yhoU5SgWbb2Ddyna9YijKJoYR3yuWLOI0KhJ329oBfbozApI3fw64vX1nQJH7Q18RuciqzkYdn+SNgtwmOUabSpdRj6/a9dDpXlbwIsZKYeyAzN21PSlokmfgNGi+0xlhI4D9I5HEEfQ1MmRuVbQTQIw4l8yGyatRfYGL/HfePiHBGEdPR49VAOeiHsnX4rPuVZFKoPfmK7d1jthaP9qJXKzwBoVpiu1/Htvs8K8ny9Dkh30cwgWgMNTxE+rB2s1wsLN77r/jp02BN1HsVz7evbcC65pHyogCftclwWtcV68+tE/nqA6v6KFLIC9O9/rbsR+TmORldfrXtZa7Ep29+lL2B2tQZaDr4SoMXOu/dJEaErbIWa5rZsWsGvX13rYn+5YetM28GcboySX1eRJ30TimomiMdMPrA6eXmyqXc0+qaleaei+369Gl89wav4W4O3jOIDR7SDX/Itb8uouVn+BQA62QGUpulMNsN50F0zzCVSs0DIl8tVSAws54Tr9UREyNjQFSLN4g/zfb4XmtCBAk0uHv54SAV1sY5tlh1G67m6w3nRjtaBXKvVWLb09U4G7aC4sKACInefgZqdxitXYCUvXkeO8LVlt/115EqsPAPdtUPRWYVFkr1oHU+Vr6w4Y4brUGWbkxVwZFsG60JtvStWBH7HLv+1MCqDJvZEVp7G8c5hyojACb/LA5/eR4NvWAXNqNMY5Gh6CNCCtlgtDI6D/vSbX180uFnh6gOQ5wSitZbfBlBwsxCM0SFAEbF+l2WhRatAY34dgHKqDaRyFy2QMb+VQZsZrpYjLyIdSoMvvF72OJqis8565Umq50OfLGeOKWMrOM0mtNnARL9s4wXPmQ78+7T/JN3GoctTFO9G8XjXhUUzWi+a39j2krFYhyZN5eR57Pe2DnTFCtd+Gy7KsmE9J0sV9dBxC+9n4Mu9fLNcz+VHDoQRgXNRz32tK+fFoQ3mTZqsYq9+vA06wMMQEQWgOifCVwK0bARrX39BMYZ/7xsby5ABuAYm2tPrxfu59tX+M7CEmJxDgBZQFTgQ23J2GLlfrQ3PJTRoq0cALel39/jrtwH0heljIQ8Bqi9XgYWckMJ1ZJV+EYDWqZL7fhUHTjNHuI0SQfNOuPKH4BSOmxmKdSLwsOAP9ObiqchPVsTPW8XhLUudglFareI4hjKISwl+GVzFSz+Cn+DF1sWHZtSI1wv5HP5oBetQL+7kP1qvlr7v979hW8HVeBVPJPjj0lutErMPBFo3dK6Y168rF0d09iudxbw8W0WDKtS0NYHGPlA9JW2+Xk2/2leknXg9FaCyGWDNXWcDUNaLVu9dqfLa8r/Bgkq3q2gI2pBqjsEeixuASgBQwvnrxX1of/WWuetgPXdn8QOA1lAbdmhUi8F62f0G7K98bxI9dHExVPHd+Tr6FoCis7ia2ouHLm6x0U5GtVrgzZi/DEAZULDgr+KYJwEoSFnJBkgOVbgCBZgVQH2HDnQhDQyPJ0JBnSzBgka+6xgVEp+uA9fGqAO6iaHBLJJobDYcLVfoM8sfxqoGOHKkRxGg5gagZy4+juBf3XW/ehS3OV4lUsiMHgI08v1lHAdf799S5+ocAIpdKHhR+ACgRQWw6wpfHTjT7tZE6gcApS+6YENQ+aFx/trCrxdJ94HuWie6iwB0Esfj9mmOgwD1GwBq3npCdRCtZo8B2qa+FaB12x9cCaD+HwLU8XtVafptMWiGG971OOURQHcaDbz/O734SwA0urVdcLidZiaJvtH8iHTJAQBxWdC4sZcAdIH5C8v6HRH+DJ/EoEyOkScIVVfMZSraHKAV2ixETqv1PbjEOSgOUDtXmacAuvgAoAU3jqa2odmzaL30GsffCNDSQwsaoskHSV/NjTL9LQAtEYc0emBBMxIEB7NvCbcIQLOPAIpe1xag1lePtaKJdPhHAEWnfwUGyr2L1t8C0LpYpqqjHwLQUqNepsXJQ4DStUarlPlWgFJHvMhkngZoAWV6Yfwig0RrNFhL73VmG8AF8UwuiR4AtEa8xWmrCs7b2i2TwSIMUbObwGOunkBYswDzabNbnYyAJgBdkdPHylbwDIBS5devy0c0lbmw1xsD+x0BGuHwzutrUI6hzX5ngGYawLDFtzhFTwMUdCNEpFJFsIPIa51+V4BSZ6IbYiwS338LQJF+EEATa/YIoBSOO+a/GaBJdz4BUIjuIhyjP6V+EYAShAbbiLiAkZSnTkFj35TJeMvKVWfr9XsXH2i6m3iASyzoGXliNw6L+I0eAtRcfBSgczJx1gzW0Q6gmePjJDy0vhWg6MYyw8cxKOKyNV599bjFQxfX3gOUxvFv91uWQCQApROA+rsY9HYVk8qeuNAtXxuDPuniEoUoW46l3QT3ye3vBlD2AUC/KUcJ/QFAyWDAdwHo2YcApRkFrNHyGybivjtAl+7Qx/F2JpkYwfhxogEk3Tr8cOSs1x7BLCr3iz64cSSgTACq5igGEbgwiajSIliphxa0Yn0coAscx75QwhUZqsCv5zXXTY7mJAD9Sh12NcYRCxyJ9lC6M0TlUqAXQ/syGUNK8Pt1AF1HI3YzBGrsDeZpa7peD4++RRCH6zUZZ2F6cTxrHSccwVFcHOwm+PW+dhS38y7RSRlxtiZ/kK7OV9gyqsjMdbD1gb4XQMmQuZLFUdwg9vXvB1D6RwOUtZfraKy/oKhfBaDxuEk33q3X95PNii8zXs2dxWozIOvcr2cOGDmbQT9uspXCBKB65RzHLjEGFQr5iop/oi/1BQBVfLDRWv6sF6FnmLmUtXaVOof35lr5pNjwwGQ3vlLeS7huYCqeN4dh/K5DZwRNqwNKm4vYbebPSoq//moLmhWghuGweY6cc4+oWkdrVRE1zbvVatn9JoDiaFAgnaCsz9XzLK/oUpFiQTpnGpNnGlNUkl8JUAxIVi5baOGAaIM+lTSVz4Dkg5fO5pjO9B68Avq7AJS+UjTxgi7Ic6i3ypB57Sb9fQD64vV1Z5vU6zsDlL4QgCUbB/J+cpXPnxXOjuhfA6C3dapoL1Zr7CyKmJpwg7PEO4oRgGM8oDoHUhLbR8lDEdhe33OuGcWPyOoXZ0amq9XNKO5q5+I8CdBzeQZgdNzF+/VUypU3LhGa4GjieP79avINi1vseB247mRJgs2ylwTQtWm8nrvueLl+/07+6jlocJBXy4nrBsAJMoITkMEE6duH5RkNypxu2p5jgRPv6sRkI2+hLetl/6tXzZVwSMF1p2AdoLu5GVQewO/EyGwXengifpswVkdxAtAMKFycH86Do7jyXQdCpTlPfR+A8hikcHuArr4fQAkSXCwW14SFHh5a7zR+/iiuuAEokTuwWURD5zv+ejOrgmJjIFwTb469ibbOIWvNcIkH9DebFTQvIIvo4nBO0i0SN3k1TmJQ/2mAUmRNBL7kv3m5WUWAPa3N42SBmPIN7OGdICkFI9Ay8v4FdoJDqrmCpn29OObEZA1bMuWrbAEqhuvlt86blciKHNSG7SOq7sbrBfRMzU54u47m35DKMiu5pLvA04XAhQfw3LyEOHoSRkm3tb5R3JJplhwCdJmMSJTtMFlXOVUL3w7Q0QagkbvhwYkMznr/9JsB6q9XBKAiRijkE/s1mz9/oUKO781mnoYCVjG82ThZ15xvDWfws1reDDnDjfFQxsrW3TtvP6XZGs1m42GCvQt5OJ5NrO26ulp3PPMMdJELEhQ2fHrdMX5zNsZpf/zKxEhcbMGewOe736bRT0RnPJuNyEzWRXc205PiLiSo5rB18k1ll3VsuCNiKZw1GZI/rgazkfLNHVrHto+7p8lX7m7YHW9nzzkN9Un7LJNeJd1X7d+hDsCFIcZkNnXEo2+teEEeTuw6So/gTJPuPm4M4IMT65tTHXPdiUekrKx6E5PddTDU+1tzZOYbw7vENwQkjHXSn+MNfY/+/FaAppRSSj+HUoCmlFIK0JRSSikFaEoppQBNKaWUUoCmlFJKKUBTSikFaEoppfRXArTCc0i1j89cF1jyBPvkJG6JOyD2U/O8Zb7OFk8fPI9vPEwXkinix/hkzwjNsHX+i6aOGVbANI3F2r5knj15sqnsJjHnBS98Ue5JuiqQky/PWX5f9Ad7WErkJpssn8qyAlf6kp3WBZ7nSrup9ywDn2CfXpFYqMFXMWdTiefZL1q0WGLr9WRl1nnSwU9tFDpKGJY8l69A2V+ynShb4YVNWhnCFLbyQWNzJfagkwsU/YUnwULzuCIpmvQlzx493d17IclU6nX2S1Yu5SrctnkM6a0ndwgfVUmLkg4+Y4Ej9E8EKNtWutPFHGliXz+1AOSipejubI7PzLxu+/HmJ7pqw435lmaerXzkbPgL0Z1P1BJjLxa7p2ezuac92JJ81HGxtMWk+wp5z+qTuSucf7blqjt1ZYaiOXtfl8V2idhGqNhWdwKfXsAnCeZZe5Z85dP0qjuZkgV3DW/X0MVMfbixPMM7UPBiPktW5Odld7Na69PQhyp4Orctipbc6Xz6ZO4HeHK64RWreTNX/NzCKLoCjw1leL7QVIak+yYflsxI9oTU21NQIAvCzXxmfP7UY84GljRpiq61bCI9s8kHybZYY7KXClug6JY7c9uf0yynAjzVwa0IbOeGFD29aXxQ67btzRZESFqAnmwde6j+2RVGJWMydUQQkoqouKTVE0d/1P/0JXAEBHQxG5JVXCVo4ERlfhZAC9eT6P4eE7uG0Wr9/v07/bFJKTYGy3tcpQsUJ4tDH/bycWNGFo2G4faRldeufsgsuqQvVrj09sINN7Qki1D9g/1bIEy9YL2KsKDVtI2S2xqv4rnymZxcJN2gg/zEZfqr7QcmhwClBQ9aEpOWRq54niTOXI34Txu6guTdrzHXG90cQn3v46ToQHvxEA2zOOHRam5ypxRVGwLP+q8+gyF1GscHS9bZCUlIKj5VDbI6OsmvUCd7hT7NkczVEF4YMVSOtzHVWxTgetO5UTkE34ngBO+B3bjwd9lvMDR1BvwLXeHT7KblKbCwjXlqcTk/cITsm5BKD7rbgO5+vxGLANUWLjRedj/pDmUu9fk6wh0bdXMaYq5UFBFfvzq06pk6WTsb4Wfvl1Ncm9deYsqeT+fiyDfdcL3qY4YfJ7hHiSZrtBMp20Ff9sL3KEARJvrDz2JmoMBmMz8DoCdNJyBJU0VJEuU+ppWNpsoD363aI7/6TksUJRO3QKzvF2b9AUCnuInFgDKgFGuOGPV7T7iOuLk5HF6BrZElQiL5YjjkD8RB8FZQoa4oOf4aepPBpNaYfVX59K5oOVrHAa5/vsJ9CXNZFLE6snig+eiWF6/juSWJysDHXdK4i2ECgua1PukdlW/fr+N3zSyVw5TB0e01KVuWqoeSnsNUE4EmirhBNHJZUGz6PAJRq3yyY6Xpfn8CKBcQDhS8JwCaYY05CmWSzoHFPC6zT7sVxx0fUzydUsKMoEcVFCz9QQaVYnsCevCuL4vK0L9foYSDFgMuTVqftqEuCgpPXei4wSKwobdwm8JCO3grQ/ZM3ZlJT0hCBfPy+UQ0PsGSjDhZ3/tQR/YWVdVYb3enyPXhgXnM1LFHgoEiShbusQisLNXEvQze60+qWswdGd8pgP0beHhhy6Lcw7wvS3svrEfKDJvWlUTdA/55TdyANX0PFbj6CQDNYD4QzEuU8PW4NViuwol+aM4zmBtnNe42ExmmeR23XkQm/Rig442U0XXcw/bU1ugS7vGePNggjHshl4eb+rOY6DOeKfC1StcHOIGZooX5+sMcxo/cEivaJDThcXPqpEh9KGBZxFcgk656469CVyxgsiVQ6p/ctVyQ3sXrwASbmME00IEKEVHmw4fAFAc2qnkVdFiIW14uzWB9mPz3Cf7X7GC1Hre2CjzJdPEkQC96yX6LBKCZJmaVmnwyFVIDDGhsgh/MDz3XJf6nRJTHQc9wzhKzfOD3md5yTTI4Eksd9z61kL6Amc9xmxmjD13XwTz+OWLf3QPG0Dzo4/htY7/bmqJfDcL1/d2n/MWqHaBPQ9O8BbXuomg0R9D06cFhAZjN4z68ITZVRA0xKVAnEu7PG35qRCGD+6hCZISJae66WOCLDvg9sVvf1xCcpGTHJLhAEXLkmCrZiGLt+K8HKEMSxx/wi1Z6rQdq+VTBBtwdbqmoouf07pp5DNCrvQ2MnwQo+mWxmz8AI2Y/9N8ceoEFDWq0vCHW8moMbsjkNVSC7BL/VG6ODGLfx00sJ/udfTf6Q981izkHg8TnRctJAI3OUmR9KsKoOxHuyMNwa7BEDx83DQ4lJn+I0hao+dghESduoVtNZUzsfHe//mQWfhqDg2h4uamf6C4W03n8BEAzXM+P5vNwC1CK6aMH9sndYl10Tjp701BhRbS7C/UgLsb82MkO+02Wsl4R1QSUbX9yTBFRdJCIhamx12CK76ftA7WIWzfXZA+te3OdnOpDnWAWncUnMkNn2tD/B2c7nFdYXp/FeFTAnt2M2HV6OnG76FaQ6GOqDJ7X/fiTCVycFXgLKKbNnuP0iCDQ7SkCdCesJDfBRpZp1MckNWwHtHh0/eKvB2iVJB361EBGaXSPntuDR1B9vj842SUB6GgzMFS+dsFv9T9MRlXSQKO/OwgTKqiY0OM4BKiKHXRDvtec3aPXQvaZgg1TPx67nAvg84RDTAfYTvZWJpZobh1CNOshdA0ETKXno6yziCLcLq18fIfhEaqohXqGDcDEyRsKJv1Dk46JImKXTY7LCDEBEE1luV6wCofNjw/m1FBBekm8R7Mm5t0W7ehDgDL6bLWeCqhVthnLWmBWlubHsxTmcW9ucFPfO7PuPFiBdrk+fIXDDbzLHrKkhFvxI7uMiUTBGHn8x6PQM8mL4pm++/iFNQXdEfkPR+R4b7/HMl4k8WmWdbGjPm75K2aIBw9kdgGhO4OiA/cjO+3LBuizVWDlN/3kf2JHflECT9XvPRi/vHiD2SeX+3gsk4RrKlaAm2DSLgRoGffU39Tpvx6gBGqfyurI4LDI4vWDkWoJ1f4HAPXdJMs8jjmhx/6BQ4A5Gg5sVZa1gziaPnJ3ngQoORkC/N6PjxDZQZJrcIOUO9dxHNdHf+5gj3ZGnb8Hjnu27Uxw2CtJ7sKh/+xVPz6CS3ye1gZOq3CKZZOwqHvyKYBiF4tgVh6MgD2iDqr/ja16YaOTzhGL/higLX/9fi4Txm8BiikrVpOPHzRFsi7O9qNPJRPMwT0AVDn0XRkV02GEnmM7UxL9IkCJkIbDj7v9PKAsOkBjFa3OKvKdBwAVMTbyh9gTi/fr1Syx09fwmeXHkxVhfBDJ+/pp6MG+hz57yjTmJKID3ichJOHcJ3LakGHEqXTQaS/EITkEwmvsnfAa+mKY7dl2ZyTmJ3uLX2MKy17x7wFQGi3oBwA9pMi3nshdYAYA3H1CPHLyUPB49/rTAK2SIODjWRy5/YkxZUnv6vzO9D1IKwnh8TTYHEm02gKUxw6ZfBREybE1BKAnvNLttsmTL3sYGxxkOH4SoFnMsxoaH1fqKoqAjS8dNZww8iQAHiZIfGCK6IoyWd4hLtFnDIzEZWYTR/qjM5YM5oyaS7v7J7ze7fZnOFbbKh4Gis5seyrUFqCPQ5YPHHMBD445gMJpq9vtDoNHQ8RV+GC3uQkowNwPOdQm4Eato48D1AIVGikH82Jyt2sj8m6lD8SZxfH69X3gCkdJraIno/cHWnwq7yO4l12f+EKOcOjjnIjgamzs/vsNQDMYN917pb8eoMTF/dQQZskjLu5h1bh+uE2YcgDQ++XU9RLqd5/06h4BlAy73T1OcLIBKLOLQb8MoPbDI522PRI9TDaJs+uSAzV0+8PZajuohAD1vgSgh/R6junWql8A0OBLAEpzfYDy4M2bN32M+ReuXj2wcnf38QxuvfHQJ5jo/MlXAHRjioHpK695aHdPWMEGlgzfjIiL+/IrAJr0HMLlIwcPkQxVSVrIzwDUfAjQTfeir/nuUT7zgkzcmLmnMNtafcaCPgIoOUMJHL8PvGKGbaGQOH38wB6g8U8AKIO594KDubqaacsHy1pAOeI4fLzQDjoaBxPW084Hg0TN3FkB6ewj43+PANoKn4p/waeBp8jPR9IdhP1e+XkAbfVxWDG/BWh0CNCzUonJZ6GKx0UTs6WR452+HKAl2XZdM1G3BKCj6sNBosSfJvmPSfrPZwAUc/jj4Rfk/Iv1+/Vyn2K+Qo7YwDv390l6IfZ5AOUd13WlPVIO3Dz6lGGKR6fQcVTxDY6oY6biZwCU0aFsk2TMOSH2/WA8nAVuufLBZwk2vhSgWd6AjkwmFC5w+N1/qMt5nB9czU1+K63PBOgVjkJASNp8FGrT5yWGuTgHIaFekoG4nwpQqubg0N30OpGGk/bkHgIS0gZ2O4mIcdL7uz5JTkRlylIPYLNaIOMvBFmS+ey2Q/nHol1u4vQXswfo+gCgKGAA/F04URNwqiybQ8av7q4LGPKBCM5IyPTyMwDl9y5uGyf9PGLer9/hgYPg4l6KslhnKNqaY3YeGpGDMycuOfMkcXE/GoNmGnuAYliX5JfPX6O5sBmqCDyQ2GSaBX4gTlxAplnoL3Fx4y1AX3VxXQsusMKJ5ng5EY+zHE5Oc8eM6uHCJbiNB97cR4Fb2/BvPVPzn4xB52RuQgBvIZneOm6DHsEpxQIPLOELdMmYzaYennbE9X2oq4unq20V7pcAtIczqyaaxizmIcRzE7K8LOFx4zyeDTKtbw03eJ8nG4DGX+DiHr/GKafEc+FxZvZdI3NeB4FqVqGKFZJjbnE4PfYcFzdT1scgxcv903RZAHlnT0DXz2dTF39/1QdbEQ7545/o4lL5BlEkoddHGkKN4oWNI5+0FQThHOtZQTlfr8IJeWQS4OC9R8IYfhIEgV3YjHw9kQTcDYL5/iRdEsSbG3+a7mJ+3P0EcVmbBgFZUMX1cTZ52O97iAEy8EMGiaJPjP0x19Pt4ZonOO4eTqGqgztcMNHOUowZhMGkRdEaOe3Jw6Ixl2Gyfoyd4zDgx1dBMDrIAjnrkq7gGU/LUR8LiJMM38I0BB6cgnyi/llCtfs+rgpI9JA4iUO3+fHhUHJuDNE7R1Ve4JHwfON41uVOqbzqBcG0U8wwLLnDCz1SdIdkScUFU5/Kx5mXJrheA9l3hsczRzOo2xCUazxt50FY5+HCEZKDk+99uIXu3MojLgCNUw2LTyz4wfUGmziZsTHRIYrPcB6BDLM50GhhsOiXNoOJc/LZGFUtScF7Ha6j6cdRhNFqMkj0Qr/DFQPwuvMOZ4eu86AhQUi8ThGlh6xAG/aIUPbbp1RyvEFgf3witKje4Vm3pDdE1FmxP0re78nlnOCCvIOwVtEZe79w+/0xrs9xX5Ogun4H7opy+tcDdL+QbxMW+65AqnE0xKvEQamb0+Vu7uI+Ws42J382Ud5dBCharQ8Aek7k4kDJiQHA30h0foYsytkd/UDMZbLIhX5FVqeQsXlHKm7Cm9V68amc0y9uiDeLZV8Ys+VutGrULiZzCWTk8IQAYnNOtlXP7yy5+6npM0zJuHTIpF+zv1zdbwtw8VgbCZ1U74gsVdhOK7yfqGSspCC64WqhfWIF1DHK8F330HzjariYTCLn0SQFh+sc8PTgjUEum2Bp/fYnBv6LNqKylUxwTZcHHXySfAVcXZo6Ja4i6djltJuce1BHLjmfksarYRiDN0tS4A83p5pjCbhm9pgMTY+r5IDf5ebePVkVAm3Cc7ODTxxPVNTxlD3ljEQUk+3r6+UMdTfxlBdqoaT5D0clyTyoDUrzrvmJRUplnOLxUK/ISY7Xrdyv3HqOLHtCr4DZ9eN9vNgsksY5rdj6CfOgyURfy3SnyYpmT29u/DFam82nu8FEtqXY3mY5vd7azpDxLq6QzieL5ae9y8c6vOnM5t7BtHgFO36yWZGkeHBzt4SGKqnufL6N1xt9Uh+vtflQCaMb51MORvb6HRhko5hEjYpD3nc3i/aL6nQ+Tewvo01mSSuuMttVFQC/Tx44x9o+nqSYTXilD7Hsmas3z5LxY7g0krJqFlkb7m1TRJaMYP3ekz4l6VWQmYeqjTMn84nFE2EG/rmNPb5z+IOnIEPJkTCfOVcFpXDjTObYlkMW+U96LcLGmj6ZT22SLZVRSa2nQ2VrfCRQpHPlU5N+BdQdm2OFi42uh2VPXYOsmMxwDnyH2N9srZVsXJg47fLO8V7NOh9nd+YKQ5xRIge1di+pW6/F5ZJZUehVKV8xJrjJYrbdtzA1gMev3yFHPiUktIYDD2i9VbJJY7enYmrWMpw9nU9IxljQAzPcEjFxtO1AaBfVv3j8kwBKbXbuAJX2vcLgzqbDWf5Ksl/pYHz2tMZzNbItqMRz7AdbqzJF3B3F7H8mWYK3i8EKFY6v7WU3y9Sg8OLm5hFuYOJ3Q/bM5LPnk5wb8Xp/ZsoJ+6A1FyzPlk82zcBbBx8GBz7yGp8qGyQujKfSA17tNnuR3WHbz+bJvq3KtvAyeL1R75O9QEugWMaHS6nyZTbZUkbRZ8ii4r5q8APcY463Kwymn044z4Ax2g+InnC4g6q2EbJ8CVmycWaS3WL7SBkCrugzOb5L7v16Km59d7KrjC3upoVwv9ymajlSeG3rBlyoi1XQLX+i3qfgJqwGW610VENB2G72QolCIcky7IPtiqT4OgrXp09SrTngdWBgU9zvGiQ74cp5Ok+28iUtSjYVsueH46KB8X2y5f7SG7bP1VkcDp696Lik4cmIn9mjWAEPJ9CeW3QOT4n12M/slKm4GHI9dx1JUYca6dXPsKSz+JpDEcEZiWfKZ2qEC33vnn+aXt2NQlf4zF62hhdHE/65ReO6iKXxyZ1bdEmdRb72bDRcjSKIcT5t5DJ48sDs2ZnA8VCBwGKzvz9Awenz19Ezz6OlcdH8p5ZvbvFwE6/ncvG53Rqvp58//0CE4O/2mecu4RhJaH/2YMLCdfD8w1cqFvjl3c/uNa0PIwjZnifrJ4J3Tzb6fIZw9aX7TITSig9eaPVzIqyFa19/3im6dB08Cr/z2d7H01xn4vPOpCjIUzyB6jtB4NcGKF2WTFN85mmaTKvblUqft19cxzSFZ54HUtVvzHrus4+d8rptPvMsg+yV3u2UPg+807bda1efZ56LTdNsVT8bEx1z16bGP08MsqzS05ufT6lAXyo95Zlni9KNnt35bE/SFdXuPvMAI7rUNvUG81luFwXNVp9pC0+v9J7OZf8RAEU3I/P8Jcdf+gp9/Ow4/vj4C8s+fvahdJmjzHeuw2FTvzPrHvTQFzfw2Sz5wg46/orxmF+BI78DQFNK6Z9MKUBTSikFaEoppZQCNKWUUoCmlFJKKUBTSimlFKAppZQCNKWUUkoBmlJKKUBTSimlFKAppZRSCtCUUkoBmlJKKaUATSmlFKAppZRSCtCUUkopBWhKKaUATSmllFKAppRSCtCUUkopBWhKKaWUAjSllFKAppRSSilAU0opBWhKKaWUAjSllFJKAZpSSilAU0oppRSgKaWUAjSllFJKAZpSSimlAE0ppRSgKaWUUgrQlFJKAfpcuhD0bldk8M/zpm7r1eTnqt7T+SIH9zak8nSurmyv2sXt+ydit6sLhV15L9rkAfmSXNGl1q6Ebqt4+OEMD58QS8nFadvuNvL4QhOeoylG1HURCy0I8AdDFcRur30K1yVR7ym7OkKhzeTvvGR25coTx5qTr5STv4/gK+T5YqtrtzKkcKh6qd3ttbaHqJ/wim0K27cZYc8BYA29a415nd9/AyudUAMvSy0o9uSwEqc8cE7hkt/KLV3h8HOVNrRNkPcMOuBjpbX7sMLTSVM3lyzT3F+1awx8vH1BWI/906klBVzKpBIXyr50PpthFV2uIPM5BcrN7Tqsg/2Qb3RtpbztR6nXaycX8BY8nMlc6bZS3LBI5w5ZRKQGOrTb60EFSStArvRWmfysgPDgW2r3gPQGkYZswuBtcSdJd0O/Q3+2KvuT7c9F3ZRK20Yq/ONuPmYJH2X2wa+FbffpzZO9QOgc/bcBaJa3g/t17FSIYFnL9bJFfmedKPZEzl6ut+QrL+rD5f3maulKCdoY21+vo9EGJhdNw0teWXotFJpzebZ9ZR31Xx7i07i7X69m7aRfWnfre68J+Cq467X74oUyW0UT6QWw04sir54VpveRA188EtwoHpHuOZa8eL2+7ybtEG7vI094BNBMo+su7tf3wcRuHmPvz9ZRl6B5ur4fXBx3ZveByZzId/dLfdtnJcO/D663JQi30bb6q8kVxU9X28vwRqB3TJxsn/HfvKIpwYtCq3RQD0adQVVnMoFfRpzE0bAJ4IDnoncuYdD9Pf5/aW/lq9z1d3ybydmCseuI+5kiurtK3Y9akrda9kGma5q7gNpFUwe7MHMd3EMlsrK/70Hj/Bya6vdqNJWFflnelCma10iHLScaS+Xb01Xkka7MNW/CeLpB68v+8n4mn9SGEUgBtIHR/HWkbpUT70SrMbxUMeare3/mx5GHcFQXq8gFRVeQp9HShl8urU2Tkrbe39SoU8F0kx/v310jw45bwBsXu7c2ub/3xOyWg5wdxL5SokpJI+O5Kx/wN88b7pzwJPJap/vfj1rTDafuFxa7KUxZrjzh+G8CUPoVMD0I4plyQQAarUOB6FcnfD8RaC2Iw/kMaD7zutwLzV/Fi+lsNp0v1+8nEurfihGto+je15J6cRMUkdl0FqzXgc1nKH4SxUFSxLTfONp/+URcrKPlKhoSvhFGhg700QsE6Ou6F6G4gnxcvV3Fk+YlwNKtAyDKdrCaEuuUqd/G934Qe3WsB2sH0UQuPIRnTQfhX80nC0COCyq6OYkS+eO8KJ60LprwDwhTE4TC3tgdqtiZxYG2RRdjhutoPsXqzx3hpGQF66WPHJiG69jlNvqAH4ZxMEO+ROtln+PscDURDgzskXK3DoGVg1fEoDghtBWhyAPQght7Or1brgDbs6mrbj7MaHf398GMfHiilXL6YrXrCEWAAjZXU6/ddENgDcXIkxh/RTmdwcd5N157fK41i6PFjNCkx5+2gK/3dwZ8RZrE97f1gjqFt2bQn2vQGdmcBApoAgxl9LtVYFU2ldH99dIq5SyodzwDYGRl4Ki2tbRGsJpLWdKYyJMl+OdtkzrS77BDAWptUIpDMLDH2nw6nAIvoRSo0nyiYCXfg5zMp9NgtQ6HrTzND5frOLAvwYUarVc7gBagtqDxqVMsHRq5gEbOD3wUFlU19NN0Hq8D93orBjTXX8LjyMUAKrGxutVeGOp/G4C2QRfaTryaoEeah/6LbI5YkfWye0oDWKZypVwuV8rFDFWyQZ5kplxmsDPmBJOKvwrf+VHkEl42vDiauSpbYUXHX8c3DCWCgNs8llAp5Q+/fDWKotm78H6hoUOjEwMxK1HV7iJeaGURTVLssigcK18v8Yt1bKPJfj1BA0ssnRlEMxsqPED3CgxraFceNq7QASGZKjwjuuH9sou6cx1o2HsC9JeROVHn62hwQcnQ6frW+35pr9bznQPFunAlMKT+pwRRoKJL5QpTBtbMiIpC9eKDLApsrSy8W689CURybR9WpOqt1p4drP0OyMVx+w41vcvTJQvaatZLlYo4XMYzHdhW2pQI+gY6oFzCD5do6mx4Dx1RIx0BVmQKPBBInSpFip8ja+jrBcKDZXnLX6EhlubrtUVR3eV6obHkRSZLFXVAxzqwLmnQwKupdKxAL01VlmsDcH29AA/4q0DLNifL9aq7dUdYO1z7LSpH3ITlGwD3NAon2ygAOeGWawZgYwGQFrx4Nb6iOHQ1EKDMcLV22Qx1qt/NNabCVirIOZVla6fgpoWk0pVKqw9/OeWMBPoC+kygSyroNGvr4rama1DEoGEB0L4CjQS3L9zpVKpiAmDBRFYqnAWq411969mIYC8mQqXGIrD91tYrmkWT1t8EoPIc9JVkx+tpLVHcYEwl6vh6AT+DuncQoGxCEAcaIQC0wrKc/C4GxysHPiN0h9seRau5mqNo1r2/n0ovNp6PYkoFAgVbIAXUygcIrfSWUPQNABTVOeA8ilbrQMk1QWE4LA3lxqAM7Qse+/sVVZ2DS1TdiQNaJT1Yz2UwGyvCG4BO6DyMPyhpBsi7ToJCCGxBmftQpFDnWBVrVQA3bxWPGKoFwmFuAVrsQlc2t0WUgTVzsbJhAEoU+H2Ai2Z3AS5vc6OHm+N14tLWAZqe2ABJdg6iHG4QxnPpOoDKAG/oBnjvq1VglARUNuS5BugZ97D2ZTTVPRY/zLEFKtMHgKocucpRhQl+Bat0CX5PFb55w4HbDOzIbmI/iOKEKdESoPkWRj3pwRJ9pASrCK1gMbGBEDiA75pNwnmFy6EEQAtVYLLf4x5UpkNR7jqO7mNPoC2wX9LWfqHLM9EB4KErgg4TPXB4X4GLEi1C36mU+tB2NLrCHAwjUZsumMZXSTARIKySwGIGcVaJgmZAv4dupeaCq7sBWg6FwBNOsuAsrMM+9lRRhACb2RiZaheshCsS3VaBDlts9WtGcFf3o9NEPHYAzYrAGudvAdAT6EUwc5fOaj2tbFgWT1vUsQkK6TU4FtCSKFgQ8iSmDeoN/NX5fBGi3i3TNFhM8BEvBtEKu7lkLOI7naGyFUGSRJEHzrDgFq3CpISZze2Dsl64XrSPr+H/BgMe9XC5fDe8ixfXYF4iuwy3o8kN+prKJFqNXhW0IJq2z9AozsHAgpgXwGIExqkwjePRK4qu6HdxYJQeNs8AY3FT33sLLHgAMTZnHsTxonN61Q8hBj6Fn0NvizUaXMNwh5ULfbZax4s5Vj9wuLICkF8hB8AlW3rtcmajwIEfs64o6hNwcS3pJogXyoEugs/O2i+kDUDrN2EwHAbroNdGZXOOFQNttZAO/PNiG0q6D5MPzyUE0nrDRa95guBKruY37DlhTU0DA+rU9iH4FSiFhQyMjfc9KBek22je98L1TJen65VRNEPosNKDEZMSgiBcTtq7cISG+CN0ecB0PO1DxOI1bAToRtueS6AuInR+LdIAcEZXY8UGn0wf+Y4IsbOPA0sVK5gKCJUqIlYnhUOBwdZzYdEPqHG9IHZNaIrVQo9o0w05eb5e9eFTKjTcYbPUY0dpuoqH5S2zDwB6AcgFay2033jA/F71bwfQ6jCK33WKHHqye4AKF8pitbDK0NgAxz1wWCQGTXcBzsoquZo5KlpcBhyoUKVejWICUHCFMMB/oc2DMAzChUpRYIrX7+/xndXSk/cAaoLCtAvlm4gA9Bx8zdDkBvex20ULyrUApkrVDmPfcQGgVy1wvCzUv81pHNo4Bse9Aw+4XgZxQICCY3W/nrCPxua0rVHZjCSAUK43LQDk1ugO+HcGTXXDVeJnk962wPWTLzZXl+Ai3ScvrBZGTcBQZ8MBu13dCjBUAn8KQ0DvuF0GrXOoK2i0CqPGcWcD0GuIDuS6jS4lOCge9CctQLx4e+if13BwLvnueulyjLXrCF+vCu8IT/Fqdl1uA2uMi3MA6FI/dI2gZ8xCAX7eFgTRfg6k1xMED4y/CrAyCkYQecKjUUOMLjYjRRsTCU7/7DUOG4KVBzVD6j2XNwDlcbQAAnMQHAUBWNH9aOxMQPHzA3/cg5igj+ayPfa7xMQ1367J2BHGNStU0kkxr2brlVNvg9rQzqDfFzduuPWI8tIkhACZhg4EoGofSDEDuF12t5xzwLfbAhQdGtBlAThn4K4VqAOA2n8DgNIsoAEHN+ag/6alLUAnojhDN5NovXhhK0htPktdeCARXcUGr9g8TSxSgPZlegeB/VRGsSIAPTbAWuJYBTANbEvo6qSI5l5my9ocLdF0FkKEB0EhyNF9ZDIKfByiEt/iFHBB5VPtLlqO/SjoMuCoBUSfYrQHfxTBq4YCsOqraFRFMQFZz1MfAlQiAD3iZKlSUKHmpDL2gphbcHRjUCKDmGiJTW+jw7aNLakKdOW0m3CAy2RAdu9nugIyEKgHY1HyNL5fLsCxWEx70E8KROrq+c4iyZNwtVrOpqCqwutjUquFwijYEA+qkd0A9F2dOjS68Inku0rzHDVfPE864gqV3n00NbdX6MNqBIkbgBYFWWIxroY6MtCfCycpBxXKEBonvAR7PYdenIvMHqD5uizVi4kLgUFg7gCgN/DW60T9shUMJcBJnTQ21rp5h4P4bbB465mAzH41iqIgjN9JTH8ZheF7F00e6y3tJKC8Gq9iT0wACuq5c5x4DPDSVCpi4GzS4vR9dDeLtoNURYgwgxbRsDuAnnCSxG36G/p1C1DwacEn07f69TUUF8ygX+Yz52BeRvibWNCqsxusB49Wq5BhXOgx1QagtHA0HfrPre0BDT3n1ahjPXj/TgWBPtOC3eursM+BWIHtsBiKLpV5NL4IUIgy1A80gzTbf3jpNTI5HK25yTNWFIVx6PDHaNsUCgxsDNGay+BQBxZMMdZydXddoJreav9pHypTQ2/x8XcMNAVXZJrgLnC5rDQn4RAO/YAdLlFSMhbZAznRtsb32H2/3o1/UAXQ6PbOBkNkDBwA+LgQp7X35hpMZDgUWY7jiQ1HbOznAOQ9k8B5BxSqCO+jV0NoaRQlRqIOAF0cAhQ4sZ4XDvAaHoSo0i16s9srHPgyGIgB1ivyCGstwkmLkiAm1DLo/3r7wIKMKQhHjQnyOdDyJQs7DJ1D3l74IzIPDcyBRh66kS8g5Hz3miqBlvD4jDhdheikbmN2fryOccilPYkTRF2NUKxiI3c6gD9iZGamPvS3TEWATqStBQ1N1Izlvg+aD7AqkOG1c3u5iuLVNJmmJSNbBKDExSVzMIw+Cyby+d6CrnBmhypDjBXj2MgBQN06B8QyB8OTwxCUwa8PUA7826mla7qm2dMoJhOSeQgGwTl9/w41KA7MrcL5hNDgigQPKvRL/fb9e084wojT76m6DgV4q/u7Ti4P3bzGFzxvGr4PXD4ngPMXLaakhN3od0mdRUtH1eBF1cEBVHBUQVTrNNXGsdy5epIEPWgrEIc2DtXHcQDFgK0Pe2VARBS7GikAujZyOdbFmYvkO5PrF1vZcUBqffhlDhGjXZcnUWhBmHYOajYacqCPo8BhGRnCzE0dPUvWoE/D+eZKH4aogpPqq+XXAMxJO0cdNyb3653myvJuuHJ3DmoWzeG2zY7+ZrYGq41VNZxgFXbPeDCb4AMUUNgg1iqRqWSIhdWDEDRvgWsSJd+d2HUOPRlpI2JZ7iZaTcXCLgKMFjabzeKwL351ugD1YHLKNA4cPifPol0PDpt51FDgK1RwvmS9kLN5HPSM4D4x772LBJ/QyIPAgKpCXAi1Yy0/nrWKFIczIwCxjX7ibRymh9bnBAhTEOwEoAH8dIEA9XF1CWj6RdI+mgfw4Xzmpn/ek9rhrIkPkBdn0O8C6e713iPaATQDEokeG3QovOBVqMZw4spMtgZR6+5n6GJohOG5UqHpJcVtF4sI9sTTT1HK9oP2vy5AWYgs/M100KWDERH5s4sYCYgfIbh73R8Pq+BdxkR9HUsQYXiSiXH3ZlJYXydeHc7TJGZt7hqFjSRsbfQGoGiHYncTwInROjI5AzoZbQ6HM4SBVsAxKuzQkokd5eCCEHdT0kyrgBN2TwbdCUfeQl345oGZiu0XOwMImEy+7eocDhGFUjJUTZYr2PC7CEHLQR0npru/eu8OlgeW3i5D/LUyXxCRAYnYWqY8jtlYe3CBN7BfGuAF6+V2/g38t/t+ScbB5wyVrWDhMZkZwnFY93ANBzPdF7EeXaFLdrtd4EPMyOjiYJ52JiVThRvWLyfyycUAwjs1l7fifTmzJtjlFXq0J83Rap1MOOU2ax7icKomQ15CuI4t5nAllo+2OYNDzqMSRRfVOYnoNhCWphhS4gWNY7LKCZrINRkXwDGLhY7t0hYLMxmKomVo6/jVtn+u51sHzJPhmxqKURb7DXthsgHRzsVFLbBZorH0dJ7GWNLHaD+/XbkRzzyrnsOBPvAfTjAw2g0uUOfgIK995bRsR6txI/OrAzTD6batb4b9mFbX6SZi1Ow5jt0i3CxLlmMn5IADzHad7cCIYLsa37mxd0vrBHiCJX9XVfKCxpcAr8WGaW9LsMWNR3LEG7bObef7LMfkL3jDsVDc6UvVsc3GGRZHnoDb8GISykERtmPw8BUoQGM3qqGmQ62YkrarqdWpHUpXF9+yBCZL5fArCOsXr+HpVlLpywd1tASuY+/IqF9191c6d1wxHDtZq1Rt2263th3l1zZ1TGSooe9fUtqm3W0kbc1UFdtuncHnzGZ+w2mric04g1Y/WAWZVw6+26AvWrazM7CnV7rtKFspOJOguI20JazvtWtk4aStX53S/L4HDT5XxF+Rz9k2/pAss4BaAY9VYTvCVoZGNk8Ph3V1rF2mcg2fRWln2tATyqvN4yBGlkRqQ8MNWzonz+u4JOVUduxrIiHSfmFgtWM7+m40IickFey1L2lijqGaWaJD4eetq3rcdKNgO29Z2jSyTBZ3OnbnctsKIqY8TrbTVdVx1FJS3K4pOd5ybVAlXfTCSr/+Ur98MXe8VSP0UebkJLnInORym5+Pj49z2YRy5M5J5ojcounsCU1lz/d+EJ3N70KybC55npR7lN0Ukd9HcqeF/OGLWGQmn928n8vl8xn6NL+7ndveIeWSv/MHBZBaQWXyBzU9pBzc2NaNzifvQ7tOcGwGW4Ftz23rCFXJbwsiNT7ZMiCLvIIXNpUBRpzkdi2md7UntTvbcQ2qdnR6oKvhs3Q+Dy3Ex7PA6ey2EdmHA9CZXREZciN78IXMUXb/7aS4A9bniE9E505ypK/2BdHI5Xzu7DipyK6X8a3cQR3pg65KfsiRH4Bpp7mtsGSPtm8cn2GHbUsqnNEUvRUlKnuaO06qc3qW39UeeuygsRnkd+74gTSQBh9UCpyG0NgtG8rtGgnNOc48IXZY543EPmBrBkpnNB/CiXLm1wdoSin9TSgnTpZ+N/s9Ji5EL4TYnP7eNUwBmtI/mc6aeq/1PYxeXrQeBhMpQFNK6XsMmRx/F6tH588zP6J6KUBTSulXNvF/OUCPgGgc5Dmifx020Eefqc+nHiD3nvk1+vHV9gP0j+fLZxv7y9IPqDhhxpcVSv8Mpv3lAGWt+dyuMep04QjPepHh2R9XK6hPsLj++P2s5C1260seUXUQLOxnjQ4YQeAJ25GJo24QuBxVA75YLMW5QdA9+rH41GfBVGX+hvjkBv7CFfecLr58+Y1RX4brzQIg5wvYUbZABM5+c4CeyJMosPmSfncfWLXnSJVoH8wIfnfC7UnvzY/ePm9N7tcfJFVICJdMLHvPaEtenK6j4eudVXDW60mD6/n3C+20hKsD5B8bcwne/f1EOvn74ZPBVcH2Xk0fvRn1uG8rMi/P1u8XjqOefv7ZF5q/nnG/N0A5O1gF11mwE9F62qTply9fXmSPXiaKEP+9AKX4kqhIvDpKtOTLo2LDXMT+gWWBX1+9vEgeLL4sZulsMXmcelHmXsEPBNT42ykUTlOZIjyfgUJr5cLLg9unG3Vcaqlah8OPXtAZeLRI776Cf5YBv6GWoV5Ukq8khVIXcBsTpYQOR2NxrzZ1Tmr/clPBjYYht4tHuJ4xiqdyvpgUfVyWdJ0vipiGg6GkYBXi6nr6ghSG72cuoNInL1/WX2BTXz1pNPBzB5V+ua0HFAN/nGI1ySUy7RK3YOLMwtH+ueNy7eURvXtucweLo6HJr7jyi83PxdOLfbMyT3bYBf6bvdjeO8IeIWVhZS7gv2LmgEVHj1qx/Q37k6Z3JvIIaw6cXo2b9MbdvMBV8GRt/L66pL04LVvEr9BHL7nyMUXvW7NrQtK2o0sjiCNHuMhmNt8u7nqXSMFe1rDSnBP5Tfp3BmjxjZ+soK4DQMdXVG0Shq5hz0Ii4c1ZGAzdMJxpZZoq6nfLOW5MUsPQU9wQN2NNpE0NT0V4MQx9R8iBDpyEvme4QTjVShTNuXgncGWQIsEJwrvbBVxIbrAMF45iLcKp6YRh/wL6yoSLraenwOttqqDNQr9vQn08OUvlRI98xZNLaGBxf7YVhOjoMjdB6EkFAT4a+mOfLOU+lT24gkrgiijeXmAtbm+krVd8IZPCJpZ6iflUghtjCldyjuIn4cKu0MJkfe8lGRi0cxrsKT49Raeatfxw4U4Ct9MakF89VXxkr6vaFD/nWQqmHQiX5Nto71tjaLXh+qGPG2Y5rJV/t4jI7hTewTrOiXNevwWWGfYcOkLAXDMzbLdryqWshG2EGvIZ6hw5/e4W/PmNGeGn8Bbwe25UaCrfuQvvcFGODKyUa9oCvgxNnpkiMG2BiYOu30Gt3kFjbqB/ac4mjZnZwsZ4ZZLPQnHg6dNdH3hlQTdjF0GAgRV6F5CMCok1lae40yt2y7Vu8prf4zJn+mIC7Wb6IFdChrWDucZkFHL/rgcixgCj/PF44+GXjRku44umGsOSDsPuY6jqkDAD3sKd2gzhLfSAxpSsIH53/RsDNIdpItwS2QQFupCn+AWweGrdRuvopoKrHGPP9kJcgZkp2skqSbLFXtVmq3XodhpJDWtdf+k7Gpah5Au4Bj0AKYzXfqcm41p4DVOA9GqYQWsdT2xLBvdxvfSGd/5ytfZtb70aFqHTZ+u1wyTaPGvAjQ5dwc2Rc9uZr1de9dJe3PtDA3RDoPNwI7imszfv13O5QFdu4/XUtBfRxHLD1QqUTqliA2YtC8TZ5QvyLI5ubXsaRdONLHOgFTzbdheRr4AFXd8vbHuOW2XpJM8DsiYeFmk5XAdarT2KI0+z/fvAZmncj7JeTswGpgxxtKEfBe7D6B24Gbi27QXRTMddmoga+IJJ04qPDLZdtJk5zCM2dhb39+uVr5zJ82hqW848msl5WiQdYdiLddQvwXML18LiFoYO2sfWvDieKieMgU8tXPUyWVYjDCNkLxQeu2K2iNv/2tBhuOdN5aD7ImewXN/7rg21iY0jTBIU3954q3V0K2XlabycWOY0jtzX21YE0bsbC/MnqPTpIMZ22JNofdfMaYvVElQ31DzaAjTzCgqPfafZGAE3Z840wp1pNSuci2RF9HoiXHQjTEHV85cz25isolErgwkc1lAjmfQ7I9nTGKRNlVVQANhhmJKG5seYOcyxUQpqJbJz2EIpkBkiBb8xQDGGiPpgFF56MYRduFcDE+gUOtM4vmHJxkwuX4LeWMjF7nKF+1vO1Hk8VwsM9PdCyCRoulDm8aTTamDSLYuV5/F6plVzKNp6y4MIt9PAhEEuj3ugId49zYveajW6Oj1rTUHSx113tcKse4s42Q6FFevD1zSmZoeraCIzNdzbyIozsrMzf8mzRT1aLbQ82FG4fUFXTNxajNsurRKDC9g9Jqv4y7EmdDDfj165iddzs91o8Gwiy3SWbK0sZy+q3KumDfI6kUusAyhneTeKwdi9ngMLqqhSAqPKOhFqo84I5EUu2aBlxm0mU75ZQRnNRuOKrV4cRucXPdynzWSL1bqggcTfCnlGxUXyDKB+BTxl5Pk66r0aRKupfIaf9VsXV5PIt8W2ic9VSFIuV8DnVoMq5hqysPY1Xp/HMwM4jWlc6p27eB3ecLutMdhhDg/fmq8WakFfAotKGNTFC7XqRJiPLSlXbAPfu6TzB6U87o2JtTMM3PuNRoNlLzeL8S6qPFy38bZaMPwVLptLUha1xgB2Po8a1a1ux9bo1jQOzFJeB9CYL3PQRaDaWDMM1AuUq5UnQU0mQkkLIhcaA10Ct7UAqgWs2hSRg6bOodIZBr/d6rgoZRUHpMATGdw6NGK5SRw6HWQ6e1azf3OA8vNVdAOORqaR7DvHVDoOh9sWQDorKMO4bht7WGZw5ATsRHUEUiVlSna02qbbOm7hJi7wOqIYpBlzAMUaenOYbACELw6TWw6P+/ddAEh1Eq+GuMshyeongdQOaiamLNoO3ZVGqxW4RqyL+hr0B0BhqoKqt7crMI31Gty3khWSTcgoAP7Qi+IRl+zndgridLWKIvLhpQ7+ahRFYCHaG44WEjWzsRSYRKtFUzXMBsPyAEmTwf2j8fUxcmIhn1nQik0DZ3KVjCFh5NMeww9RcLg/mAxS4U74zT7wBtgAG7+DtXJLEiZxKZC8HtEQ1L/fzib7QbkaNBW/AdV8DwCFStgVKqsiQItwL4baj/VMFfPSbDht13Gru36wc50kDSuQ7lsoBZsk5KKKoAbmrRLuTW8k2Zz4TAOQZZCNPr0kbd9Ko6RZDATs3C5mznKSenMbRDH4SjJjhyS8xAE4v+fGYMqgTZPDzdBZ+Gyg5klmG1yfLoUJAkEmHGyYa/ur0OY68LVNExYq4HcdSAdRpP1+PZNPqBNB1twFPAP+E896EZFK9OhG1YINUWoc+bh/4bcH6BXoUMyfdwBQlIu8Ch7hTR1sJjILXNZ4JlXcZANaFVOeSFWwEdNtIoxjtI+eZgCZavUCk3Sp0A4Fs4uAXMwtvGVq/JGw6VCSmw5sJf2a5MWFQHg5Mm/jZX83IlfyMENbFizX+o6nwKkEPatBHXFYN8swOcqI13ftzCbvCrqUK98DWzViMBPtej0EKKyWY/JlQxFKJV62IES6X/aSNMZFbRGTfbw5hjnGbU2Y65XdARQUxWsAqHmMuxUDFWUdIkdCnWoRzLnH0dkCU220wdNareb6gxSguOWa5C44YUqY1a+bBBPr2GFE1AuASQ1qN0S/v0WyEoMUcqglHFJftZ4TEy1RhOeiIVeqq5YXrsDCAWDjhNOG+rpMclHsDXeeODnnuAkuBkPvwKMbjTpvVaHSbg2HGjAfIgK0WzWDFSYnKICHFJnliqDa4PvEC+tyM881ieK5ZUwwbSg6loTTdbBmvg0AJTHJYbaCE8wg5rGU+T5R66dqtArU06oJ3nAUWk44caCbG7jhM3I1wwSRkEu4gy44CA8yNoYsedx+HE0MzNq30BguqXRGBMd+0iyxkuYG4Ah7Dez/1eK3Bugcs3bhnjwQmC72MISXBVqarVZWlcQZrwtgD9a+cmkRZ/JUhBAvdtkq2gNusx2B5JZ062dcR5XKhGkgd3Qf1Ln+qo+pmJlioyO9PmawRJRWFhOySmeMDi4a5tXkh/6dF4R7S3T8enIPHl5emoB/WKcqkzhGBwmUSC4HYelcFQGxwwYOPS/MEgPhEygWc4J+80VrsYKvYEKNaFTNViVVEsEATaVSgccMlglAUSjnynmWt8OFhJsrZ01MN7SKB69EMD8ac2YEK79NMwOQeblgoS9bKb6WlEbxtDVbL3svKd4JwV0/q6rgPoyarNzZZTAHK4MWNNd0w6lGsmbmGR190ipwgCQBuA5WodlEY2QyZQ8jfRadBb9dKIiazFIXPXRPmUznbhXZNib7qhaqmPwAwntQk2cvG0rrZQbTDt7tU0qWNh1WIhlRqphxCjpMIB0mydP1+5vqEXw4sCo5GTsCvMvIqeeyoOtmBkTD4GkWoW2xm9jQGsk1yHAeJg07gtaSFFTgmE7akre6h4hSClarXX4gEi69t3IZACjYu3x1sCTJZRgyImGXFHCx7yFGOkatYrOFq44qvECLHk+v9vh85b7H5MUkL59SxJSmHn8KyMckVa/B73IsMMgmWyxhKrMOa2FSxtxvDNDmIgGohEyrIItXg9NkV7JxDsBche9cHPmzL0kqq7njzOI1Ci6mLAKbwm8XBizX7xfudBm4oEHhjnJGnQ4gXpMudB+834m3xLwTEoaoZTLXNb1fB97ExwzOb46IWn6QZgBT0rp8poxqoExTHCZ4q75CyDvO/P3SUUZoYHNcMlrjBSvw36pM178HO4o5DuxiBs1i6NrTKLyR3sCHwokNoupvdtfnoNNj33VwSOQavhKYFaqMWGoSq5Cl9V1ykWU3S6OUQyv8aK6RXKFoS8j41cxxbsN4OhwvY3+XWraA4y0z15mvwpt2309YgynGMP/lyshSL64xRegL3GEeTV0oxmvSF2D21uGtG0Tj1qkK5ruXpfMdiBZM5Q5s59RxFsCr9g0mCfemSzDRWRTSg3l6MDvgPCYd5tQY6L71Alu4BjsNlQZzmgSNeRojGbuhh0n/ztfLYaMzuQebZIMR9PUkYUTFhJrPXRxWncscyZ9HJ4lQX1eSMT7QLOF20AAtLiBxYbc7OAI1dReoMzmSYGENaKZ0HGPCyOdqRITlLlpYTA5TIom5wxlskr+BdzBZuufDOyTv2dor0CSnia2MIqgVSAHoogbvQMjBUr8xQHlwZdHFlRYhaLuiOgtRzDCzWqiegYZd+mM/DDz5ApzgzQwHRAboDuIwe7BbefRCJQPnCwPQZEThRMxSp70g9MTcsTD0MeKwuSwlLsJN3EdLtwFOCASY1Y8ka0et+mB2dmHVQBzgxRdgcSch6H36qD1OvpKrDkNMk/JCGvlkwB0q414kGeE8B9oCMKQr2hyfHutnmaPGKBn3H+3S3dM1I7mtnOI8kHNBUWXURCzO5FgUpfvhVD4pIEcUPHQmGdrHjN3NcUjyu9J5kUwghQtHVDEj+OXe2azbASm8dZwpJpUO/d5L+kSehZiB7MU1cELK0JwdhjNnmqS0y9ZJcf6wnjmTpyEmvci34Xk587JP5j/CUfsoc7zhgcVmKCsK98ufEAqLpMPCiQKe/qY4z5mH48bVGHqLy24aB9091zjia3qERUWaEm5JlUOvsZmJpslnCW8nImvB/2uY9A+YUKZOWyAhnhuEc62wHxp7g89bl4xCptzCROMy6jRcmDROm80NAv2ymUznyAxFO9iP9EH0vghQ+WUao2DLGl7A/oFmvoZ/zRflZDIovNPzxUG8nkr53xmgmKrnpkb26eJu4cxmPy5c5nM8Rh3C6fn5Zk9vNp/Pn59l8VEyWw+X+23MVPb09DxPVCHcyNKH/0Jh52QzLfkKqgVV6zSqTOnKDt4v1FKx+sZPxqb2Ep5NXsZ/Di7hK+fJV3Y/5E5OoM6Z5Dkqe3KSg1ub7b/ZPDydzOlloHrn56cPFh7l8pu2ZTetJoXSyTczSV0zuW0js9iKLXO2W7nht/PTUzrfdPxR88EyKyx88znCmmTbNb1h8KZ0ADnUd1cenYdKntIH9zPJfm86d4LF7fphw+ls/nDzOMA9iDwR25nd1o50GG753lT6oHFZcu7NVXbXv8dY5fP84Xbu3Gn+JLvnCk3tegQ5nd1zetfo5G4Wqnu6qS695WQ+v7OUUO7mqw+bQB5OrjP4SOawR0jlM0mtSD2LnTucu6N+Z4DiTNxCe3JRFTn6QfghX1V8TO/lun4UzVRGAM9x/Z4kKv+7kuiO37z82ZUgZ+18ef66rJsM8v5d6azlLZeTdoH6rQGKiddm/SeXJZfQ26j/mBbK04DQ3GhWM8pdECz2oczfkGi2+ar402vBaPPg9ss7LGsFPyLdwF9Fxw0vCOzqT1ENf/Vulp/TSTRN/9Tvp/T3pr38/PYATSmllFKAppRSCtCUUkopBWhKKaUATQGaUkopQFNKKaUUoCmllAI0pZRSSgGaUkopQFOAppRSCtCUUkopBWhKKaUATSmllFKAppRSCtAUoCmllAL0iyhTU20HyfqCDcGirbFfdnYcq5pPn750tDtCpSB29SeSWjBKVyxwus5/kNGNbvXMTR4IuqLa0otvbPpxfteWkmrLDHLCED6VB+dUscSHW+DPREurkGKyvGkLp4J5XS7J3danucRIlvx0lomj4iO54G1LeGZqnpxg2I5a+aAKhcIXbrMsQqMukSVQViEHre7KT226PxFtg82kAP3BAG3craMgDOPVtP3Z/rPXgZr9omJb8/fuU78LN9c7eZEnHv/hE9Xx0im1fV/78Fb/PrI2f3LOwvjGlle63R3Yiva8+0oL1sFE+5TEXUzX7sMTtxh7OUr2/tOiN5cv7PeLOjuJvE/LbcVdzy6eusEqyqMTvaT5VH4eCLKtSfw+dJuPO7rVV76UM846bDLOAhOs9aGc7vTJwyuPOjPvdWpBfzBd9YN3Ms/z/eVyQFN8t9frvoIukrv9LopK7drudbHOF4pSF7zQrRMUM3qvZ4LJFa47gqR3d2alJPd6OkdTrL2YShQPTymYiLyi9GydLTR1d/H+nSiIoijJfKunX9KM1LW7TQD9iQAPt86pinZ3p4t2MOl2W/AiPEc+eC5IAu8tJ9dgnXhdb+o9TTM7l/Bes9umT1rwWT5D1RSdb/Z67W2SEqxmj0hqG/5oH1EFKEbUuwpzLN14S1+vt/RNcXqnO4/jWVftwmM1SYLGV/FtvX4CbQeuQG2Y1sxXSFOPGnBHPKdoxRt1la7Cgqnr9jus7C1swZpPWgA1aHuFOqmDL9DutvLEN9AFQRJL1JE+XVjnFeQVtK4GT7Sw0sVWbxosDAFY3tvAK1sHT4RNKi1X9q6HTa4yyGC5kjkRSStqdKMrF1/qM0xKyr/EJkOlS+TtXs9dxDOpmHgi0MsKWvAr+EOH7uZEUZC7OqYRBPPfbHm+22z3db3nBpEjQuWEE9KZUBywpi7o3VYBeNrvvmYVvV5XuzL2Mk/4xaUA/a6khNENSxV4FFeq4Nzf30eT6w50TBTddcrtSXwf38+Ui7obLe8Wy3ELc69VFfj5PropUWYYLvxl5JslmsDTW8ZxNOvU1EWg19Q5FLL0+KyEhzNEc1PH04Xe2Z4fgKWSnOXwRdnG8xACm8m0p9H9fejUeO+9y8nzwHWX7osjfTZVMfUda/vh3SJaiFDP5TtP78x86zb0BKpozae67Ibw2blWEafRYnF/v9wkXKr0ltAev9do9Jdr+PmmzntB4C+XS0e6CTD9q+UtQyzgzret+Xq9nHXt5eQVJbh3vZfY9vtVNKxRsg9v+2alOfF7BJ8Fy7+/jwOHLw6jYA4FTqSy5t+16y5YLnkR6iV5im2fCIzpR4uZRwBana78se/b3KvJ0mXP8MSwaKZWpFm0CKB8V4VaruPFApnl90im0mLvbtTkNpV2hXP8rWZj5ywdnrfm0Qo+nQUzHsIDM89fhnZ7dL9eLV19AG1fTytUawpvj0ZYtI8pQKnz1gx72Wtz+gzaFep0pusHPnTjTC1zLvSmv/REaeobgwhPI7Pd5aR6NfChfzyWFtzF4m6Jbc8PI+/yCio/Wy5Bcde0ebwCFrZTgH5Xug5Wy/lsEa5DrZAVbPfaXka3Xhi719eurd1F0+trD3B5E87dyTLGtLlUWfcj7/rGn8kn13huyptpPCF2zgjjqa7PY7ehBb5uBwtH6QWR2Z6iPZwszIYTRTeSOIrjO/0F60au1L+b9bruwi0Vdc++duNQqrixVxLf4Zlhbrk+TQ7rfdn3F0OQsXm95saRK1CvF4HzLgR3U7rzdTUAy6dPY08QJ2A7TDckZ3pkWcefQaEzrzuJFtb19D64vhqvlyPdCQOz5UZ+t6VO4mgiUuw8clp2FDriazeeNSjWWY71WTwfTparMV/QXOt6dr+QWv42H+wiHF7bU1dg3HU8fgONtDk1uOsIXuQ2QDmZdhA4ei+MDTxEb2GWkzgXBL/rxfNOYxK5LKPaXfiGx4vTdXhz7UaR1oJ6mjfhemFe3wyJDWUGS7/dhEpP9H4YkGNRGB2K0Xszu+NFy1F3OPfESyuM554PYIICJNCLE932VwvLvPMH1ZYPiqhZ64WRpwgFtOPThWva06ntLEEXu8Hddbkfrfxedw4d0vX94SSKXV6ch1bbi8J+S3KiheatghvTXQy5Gp4cBz0VqIwTT3l+to6Gb7w40J1gMexPolBJAfqdARpMPc9173yjdCoPR31vGdiyFy9cvSHYYTwbDGbLsTP35ezVaPkWTyNgoccEihv7ZgHe7haP7SgBqLOOxv2BH98AQAPLA+z2vTCy7aUHFq3EMedqEIrUKXiqUAznxhMQBzVHnXCXmboz9QazeCGU3AgAOg1dwC+nTkmUmmvf+VrmZR8+C/idgpi+XoS25dqqMR21X9rr1dvBwF95vDCN7FNKXhCAFlTfl8FgVOrGIvYHg/HyXf1q7A85fNvg7GhapwSANfjJ7CJ2LpQwkE+V2dyscvZ80gX9IuSkd/fjq4rtQfGRW2+NfXIElOD6Q/i3VDnNe+tZi6pMQptVAx8AGruvOovQclfQ9lEUG4wVBXIS28szv1ukrsO5BAB1as3heNC/Q4DOSKWDUD6xAvckay+XXq9dJWNkFwDQztX4/p1AXc7D5Nyiqd8HpVWpNvx4+AozhmusFc4kaQ5awgjnrytuZJ1qYahSR4Pl22bTxxM2MtIiNPFkM1rwls4JaFlWniArW350U+stp+3MC1CJ9nzWLZahC0itKmowF6iSvfQdeJumgKGtkhNOwCyHgVJAgF7NYrdCqeCZTyOnegxfSQH6XYmx/Il4jDYKesGYeqCoY5ctXim2v3xn2WFg6RhZOOGCPzXAcPIJQOcVqn13p/G27wk05wECCUBXi56u37gtTnNtyYunXb3ruip0PEOVWIi2bpZ+kwJHEVwtWrRd3QwWcvaCffFC8ObDLh4qVO6Mhu1XvXGvqbpGe+LJaLEA2AsJD9iaCZ3xnYGjoK4rlNujGZg0irLB4dKV7lBmlZnfOXo18MnxRowGlaZqXCGvBdFQ0btdlVNADxVy1/6dKgx9j6OFCUbeWXE2Fc+tYMqXQHoZEPrILJvhjKE67/yh7oKVn63mwok+HnCIG5DxPpWrAVxY704pnAD0ek3Ds3nRcdsvVdfpeGjTu0O3CS7ueDMSpvtTkSrY0VyVHFdUp1Cqfz+TKyo4AS/qfd9rNEZzu3hUbute6Pdw6ClzNZpdl9t3y5vyCfCAmO9r4BlVqLMUv4iskxx41oowXHoN+OxVFRz0BtSuWzLCoAlS5ntNxfetAjDjzm+TfNkQBhhUkatQwiR2KQp0pAW8gKCgPvFtN5jwGS1YDkXVc0UILKaNF53RSLeCoEO9gscaytTvZjMGVKY+9PVzabFQL0qmPzOmoV2gIVZIAfo9KSdNlxAOSsowiKbOJJ7L4ArZnWFXkL379a3p312/1oe2Cn6N1fXX0/oJ+mogFEb3DkyKPPX1AuOS8wiAtLlvS13HbOpzwI8xG3fl3tCU3Njv38ynckkN7t+pYJbvJIYqu3OrrofRSHHgD/BSvTfTaFKve363pvt4/KAxHE2SMwsBoNFoABjRUf2D+UDkkgO/lnh4M+DDaelDV4Jwy3nFdP27DnFEDai0Pg2sC2G6dATAtCy7S4/LKbOZXrfDpSdBQDVs0hRYxjfgOS7M7JG3vusqg2V4XbbApezewYt2FFnKbOUV+OkyGTkGT3aqObNRs36DY7j8NBw29MVErDpzoyxNJ1IVYmdou2cJ2nyqFLcA9YegrKKh5k7Uc3sddtVFZDPCLOjzLzR/1mmAa9EbjN60BCs5Gw3CzXDCVED/sVk07WTm5DqIPA2iAq7i+FPdXvjdKzuYtluTKcTBi6necgOvedqe+bY+jaaiNFk6lxmqOQOPnk0AGnvK0J/wELlO1Z4f2bwZ+ArDDX2nab0P+9piNWnKs7ma18LlSK07fv9lYwTFjaOpBMXZ5ePrO7/bHPijV01wdcq0Mp/p0mQ1042p30sHib4nnUNkv/RxgCBwhErnXbRc3i+7LQ9+upvYQhXPgfc9hW3ac395fz9MJhQuB8tltHRfFzTweShmGm0GZQqtIbzYb5a7yzvp9AKuwCw3K/J0Gd2HbrOAx4d4NoghnpYCbh5bd5fLZThVmEsw2Ms49kQwaeCoBX4DbXty0B+OVuLte/iMCEFpEU+z9dV8prsMbXT6Ck0Hbt+ZnLL05ZOCvXzXIMqHx0qDwcpkm+Ys9KcaJ88ih6LAoRNPrmfgSWqzpQEqR5nOFAiJbwWKVuFn3/OXerHhzPxovbYo1g2hbvduRfI3530xih8vI79frbvRO44S/VA97S1nQhWltwN1Oz9vIicckR8uJ9v5ZXxpufL1V20/tEqk6dHSqcDzcu7EgkpXtZnvTyczP/A9Wy0TX2U5ZUXwXUmlk9TyLPIi8vVSBrTVMgpt5gJCWqYJ0QJAblJv3C2NAlXUp9h2+USGtuC0lBtEyx6O8JXUCdwJQc/xwDaoQbnkRLMaBQUYBXZTq1JruTQY0N7LO2O4dF8eYXHLmfRCmi8VKmOCQa0O571LM8QTArvLqVDUcKxovZALKUC/6zIFsa0QahbwYKAO/NWu0mxLUVo1PIyopOgtHN4/b8KtzjZb+RW81CpRWbbVqlLZZlvYTrNUWgpOuVRbYpkmV3jnFItrgvqnK622WBdaeKrcUbPNn1BlEQpi4ZLB8tvNEtNscWeVVuPlpTqNfHU3fUNu80wJbh9j+a1aBv7f3Nwvicp1Pflshq61GhubVWwqahtLp46busLjc234P9dqQpPYttpim8nH63UmX5d40Bs5tq20uWar0Z26luMuVg5NVSTgSucqVxJbm0OgjprIsTx1ykkCuI+tViXDtZuF02aby+JVdsuJDN9uMoRpeXGyHOJbOFvT5k6gxXDV4k9KLbFEAyebRSrLtdt1VlD0NpschH0CP58xpNJ8q1lOuH+OL+JJUed8R1HBGaGBlTn8LF2Fnig2WjX4foHvqFCbDLCcrAbBzzWTFRXQRNLdWEdsRQEqeUYh5/e1guLYHLBS7fB8iz+mGAFZSQMHocdx6qaWY+uVHCsJJeS70B5NJ0MXjzBmUoD+E6iMp0iaP49Hx3imWxCEM/k7FVgwwlj9ffuLHUarAIz0qJFNAfpPoBeSrgo/01s65WVd12X+4juVBzZSrv2+/UWXRFXX1farIyoFaEoppZQCNKWUUoD+gsQ4U+20OfHEJzZR0C9e0FRFm/Sf5a1lRWfUhoJreYr3Jo/H+XhVZoEjg/nM4uhLe75AmmxWjGUEx1Oub+HHd9tjDFlzCrePcDDVWyw8+YJuDIdC7ouDQdnzmk/dkKeu8CCAyjTciZwwgbPeWSV+6LXh7eGjiYTr29vrT20zOK59y/mL0tR7tPGFLha/aQvJN5wdpkwcgU4B+pOpOlu7LO+60vmH9171B80MI7vO5bMAKjlOMysMB1fU1Z0vnzy8NwkcttIdTbxF6PL8cOlPptOZ1yJ3K/p0pteMeL2cusn4YE4Y+rNgNRXz/DCMg3kQDnnOnlhfPP3GqJ77JECNOFAf6I7jxszXk+HUmuYajLSIzYIZLh7t7Ogtl71PSC00Tf+G3tDi8OEpzBXVVr7hxNKi6aqlr33ZjuZyJgXoX0FCbzQeCJm8ZBmiPlDgB8NU9WE3Q1UMf9xuWbaUp9qj8VCr4N6N0XjUZQvy0I/imaKP3lQBOvAbGMNKd6Aro3G/CqZpOBr3cBaEOhEG/foLZfDmiOINS1WHQ6U7DlehJdvvbo3ByGC39eDsIF50cImYwdvRVPNmTpNhmFIpQbHgLQeMMI0XeqVADpCnWM8fCrymcwUrWvbrZWUWOSVpHmx2p5VUS5N7I0fMUBm+Nx71xJPj1qDX7g/lk8agL+ROlJHz+nV3oECl31SJAZyOQXNkJM/vvyLSV+2PR7ZIUc3RxLGHI71Csb1Rl5O8O0fS3s21AtuFtitlxC00brp0eJwDHrx5VdZH+gtKMC2hIDnAFKHWHvnRaipkN6ykJdMwLEMgmgZKGchMhu8P2sd5wVArjGzIUh9YmbRi0MQ9bP7Uvb2mkI8iTZ00+7Po/Tu52BhAHaEYaJtsWFKBtyy4ag90SdPADzgR+6NRXzzJioN+uzdSmSt4vlc/kZxZdO/ryqDH0tCD+kXdvrnWB3qRA3kYbpHLyPi0cHLSHvRawAx0V8qqZRgT305cp/rNuzE6RVArTdUknDbTx1AAA1KgyWof3s6lAP0GeglqP4r8LiPPIt+Pl/3q9QL+iKLRVetuecN1fbde7S8jeAhcXdYO4a+JYc9Xq6XfdcJhU5tGZH/FheCt4K84mvWdAH96h9PpjBb4at1ZepW6Fxi8s5xrw2i98m3HjyMfCt04k+CkLtfhDUcxfL2AK1wNP7RFnhfIHCx1Ik0DvcTcROs4WJjEgEJZqzBYvNMaxt1d+wL80IrAFpVFtNkdyk8i3I0Rz1TRwvrMjNKpBh9dLsMAf+5wznLSEEmlV/G4TdXc+yha+Tq09u6aFKHfRdEyXhgFeRnhJpHI5XH5BKv6fqfpRl5DmWBDI6fKu+ESVFaAW9MLWnDXbnqRW8dKF6sDfCTA5Vfr5cQZLVe45UNgetD4aQuactyeYSk+AH+2NI8L2mIhlewg9MPors0Y0Bu4qKHa831vGtnUUc+fyniA+bv1ejWzXOiQZTTXztQohjpi26Kp9AJ0FnTiXBOsBd5fGDUF2j4D3WpABaKpac1W7+Nlzw6nPEQbsQuq7T5aOC2NPB/YieJM1kLM1RpwDhdpLN0Ki1+M4jvciZ6p2P59HK3cMqWD7PjLhdXsTPB+6LBs0gHRTD5PAfrVlG/aTkueRG576Htyy12OlRvfk1qj5dtmsnoarlRcpam6Nn8u2wavhaHJgouj89BXrhHEtyCtoftamMSBIdyEy8kkCsymQhIzlLQgMMzg3n0tuQ5fdeJ5szWPPbbUBYzoYCrnEgI03wFFHYSJWEizaNIUF6soBJq00BDXbxcO2OrbhefOlstBlZjUCNzdRTwxHX+yDYTz6g6gV+PV0hGvg8B2o6XX7kwXxqUWRJ7uxaFtLEK97kTThoTLfpvafNk9kWxT7C6Xb6qDe1wUQ2V5b+lJou3KGTla+92WE81E3oscTg4IQF1tEb9T4Y95p+97+ht/HaBBPNOChQrqzm2o724bRy2n29KD2OKcKJBFD6Da7C1nUqkPtWqhccnDXbclKK2XrXloZQHfoanPZlZTmy0dZeI7LeDfoNpbEoCey36o4VISBird480AogE5iGxGjVbj7my9HNjhwtAm/rCt+4HtgV7tKPPIYRVglXRC8aYtK3e+zZmg6fgqASiu7C/Ji3guV4ABkw4wxUtWPTVtu6MvQosFzrkt0QUfp+9PzJ6/8jE4YK0QNKwy9kcydILcmviuOYkWWtN9P+U5qEy/bQShUUgB+tVUMSbj0TRYera/eI2L6vzhwm9RxUOAWm7g5inq/CxTuLkbj2ZRoOUsEFaKwV0P4aKDC7+nr3EDCU2Z4fJNexwFs34jn1jQhdFfLvvqZKoVaiDjPD+NHVwUFt5kKB2KAYDSkt2t1VGMAIt2uAJ71lxEHrhSplylMVwKF+oZlW9IhfP22yRzAQAUDIzuz8AYT7jNoMcBQJtjXIn/euHb7zCpAAe1AzFbyKwTerw4DwCgIQAUfj6mxImvlzTgBJgBAGhEAFoywJQBTgs5Sg3BFFJWiAAF2yAvfKKTjODex3em+sxXKaYXEQt6pgZzbQDGRJ9Or5mKCU7wOIq0CzOcczUvWsIb0VQs9ZfeJhVM1ZyH/lAtNEZ3NnukvltY6mQ5LGKtPKjsKQU+TR8t6HAS2iXDNch+bVqe+krOCCIfig+sghYFStWNJ3xzMbenvsNRjbvAnq3f343HS7LHJlChR6QhVGcZGOfXi7l4+mbsSUdc359KBZlwbhBFd6NxuFmyWQZvdQylG6wRAC9KdrSwgXOZUhfXSGM2i3jOgypcvh3OA5k6HflDa5q00OP5WTTkyB6bFKBfTSUrmICKjG5aVjh/fdweL2duELSoBvBc7856ZYg5W4IX3uRftoSTiuVP2jfLZY9hPeiBguw6TSWYty7QJ210Zr5CvfR8T72qCjboWHRxM4zmOs5waLvBO+kIFLLIgJ7tUrWhrzMUC9DnaTCz8ygMwngNqlqcgONVPSoaYQBxzGaYsdgNF3Lh6FWThQjH3wI09vJHdjC1nMWiU6To5jBwX1/PNpsoirrvGwx4iFNtErgc7jMxpCGoeaiPAA250zu23aqqpNLgPZhuMGx2w1BnWuMJWRhRsYKFcNQQWYCe3zuBD4KPYYAfwdueUZMcW8Atds1GW5fVRaBWtCAGa4RZkkxosuvaXuAKnBt4na4fGAx4ixOe8+LJ1VVLUxoNsHGJlWKFWqU5ikLLCgPt7NQK30mgNm6Klb6/HIIaODqCKKQPHdEstcd9fTp8iUw5fj2EAkqm7ytX///2nrW5USRJIhyBJEuWLalByGowoZZACCswDAaXbSijC7AREDy+4Qi3/v+/uEyk7pnZm72dnb3d6b0lI9otqV5ZWZWPqsqqXBnmeuVVoaa9vipDM6UgMIhwBcYLietoK9/oW0n2smgDQidP9DX6tU/AUFrwYIhLjBKVhOOMGMRi57kMjZsb3dRwv5kPimBlFYU7X9AsXLLaa/lC0nwrufnRBgarIJGYzS72SA4Mut4hg+ZPUIF1+/k2Tc0rsIH3Rsugf5xBQSY+vVaVAxZPTlEZ2ATMQD+rE9eOC3PolIkM3Jh6URmveVLkXliWFq6rwttNjCsNEu/8uKDL233h8s3Nj8fYs73sUB392bSwCjQnqSK9P/EKKiphETqGm+Uaw/lZswQdaYSC6VqndLn0qjokpvYICnb0iw1HYNCB6OUJNF+Fhmab0xEoTw+WOZ6ix3UZuG5cxaaZfHMBVaDZSQfyGFNQNQHNM1sAtb+WQWXyep5bM6/wBA2MSn5kFskKDPTEiw6FOgLLt9kigcmMlMgeeDXKLIahVbRSID9nFcl6RkGZzd1o5/kvng4YpE9hHa+bXda+nhRUQzqqPSn4ijfOU/3azTPP1Jx97NpBdA/Jb6fdE2sfOA4B88Et3mPvKf0aLdWwirxdVVDTK1JYtlb4IebBKijf6HH3lDezkpq6HsBy3Yu8Wx/vc0flk2BloSq9lJkP1u3LrQFSxXWClyWIOHOCl2Iq6pcf7kiLYXWuRfiWhAs27NxI0d+ZVUGGuW7w0mwPT6ND5tEqNy6Bcnofb4cuzbSgQXkIv7DNQVUM7ZQ13hc9zhoDRHPouGFogTQMJqyBl8vZlkH/8EmYTNKqrnNr6eZ1BTNiNXNS+AArC05P0juweSO5AyZrBbQfsZ/pBz7CYXVvcG1jxjC7r2ByguEjnd1muTmCBVS8WgVFVQRu8zoNWK+gMHkzzqwzBmY1nXPbsMhfaYIm00vWCGK22+/3VdDCk46W1tB8CrIi0JhfM+iodwNTtc6JIDjp24IZKhSx4tmu7BVYyBWBH82TR54aZA94sSvUOhN8TaUkFwyYC/IcGHQGal8Zg7T4oqW5OUCkZXa9K5ESKu/l9GhDfnosobeeONCPDJpTUT4yaCTPgoLMmeE6AJG1GnEGvmtS0+MVgj6qZR6U9KbDdNYUn3JJ9KHspUV6N7yhgKkjgD4NTgtnGR8uyULj+tpM6oLSPFxqQY2FzBmsWeuqTm1eBLEhAIMeTut0pjMD8scGJ3l5lZPZ/Cl/VVa72ADrM5BvXpCK2U+fhh0c4NJfjJ0q0buod6FPYKN0xg9lldg6YkOiHBeZKe4GsCLmf1w2B6xdaP448qQKFUagxdNkoocF0IkeT3SvtmFVg5gemc2sCbQBy+EbL+F6ovjZMwvWebIdtru4/8guES/O59MpKSJdFKdXEyeP4YNwxTBDftpnL3kOZhk3F+d4FYMdCZDGAw+M5iJ/xU+vWKgAPoIu6E/hG9uf8h1MnHPfTvr7HD+ETNwZTKqJALWwUNuU46c9+MRPfnYIGGG9A2E+F8U5z/Hj7q8ZFDXj+Fps2hoJU9Q+oyNW0AagBXWugIe+HZ/3oG4gM88N4C8kz2D9NZpy3Q4vjNjhlO+ynMB1zrEL7BV8ZdjJtTiHelnIdTrhG8+gt4OmC5fH0l1euGQvoSCUHuGVLW6OGZguB5h96zM74KHLDeXgCzY+56H14VQUwCiYNF1gR/y3VqDP4rEjQGeBu+L5m7ggCvw0xBdRVPjQQcrzY8Urq9fFt2KYG7cGBFFo+jY9H3LckB3znAJ0WECjxw3wqTgfYTa+eVv0EhG9HuPwzqELWHrETUedPn9Mb/J/O139hjy23oMGhQkM3wRGV/iGfJcDwvc5sJwNseke0kQUOUzBAYD50GdbBv2H4eKpOO7bgbYJ5R+OWqzkxi+rv5FpsI0iU/j/cHouJ3mzscIuo4II338Gw7cKfo//DjLov5QOnFNESuuo8M+E+XLWiH92trz5EU2S4c3ybzrNzJb/3jecfp4cy+Wk4cPxzXL2ndPY8fJ287scK7uz5eJfyqAwa5bjlkH/WdTt9bss2+v+8yyR7qDH/nbLg/5xInWH/f7gN+dUZ3DVP3rB9iDL6KrDDq4Gg0G//zPC3RFk6A2PbXSGV8Nfd+W4E4zLXBYt31Hv78C7/0/h+O5w+A9QG3rSZVr4z2FQ0SXKeEXs/8WHtfsPzYizrWf8puS/ND3zuOWh4bHEb5rWMqGUbmFhy9vwgbqiCD/4PnxST7u8ku0ZgkKoZ86ZruJARdovXUwVU+ngZhgUNjlWdn3jd1sIa4/8w4Zbb/A/WVEhRPvjFF17rtL5PxMVf91m+YcENjvotQz696nJ3kmLdXsn3XP6wK6z3OCs2FdAhbGdYxrbhdTv+wArYvZP+dnOeRdTO41Kg7+9Jh/b7XWZc5iLmOkv2mTHD3uy6AKccp6UJstcv2TeArciZvTjvdqtsDSmdrqdTm+I9bBXVtb4HUqMnL5XWehM17usAXq8C3OuBZmnkzjLq8KV7bTO85Suv8+7kR6X7sVwG6GvXrXbXN2E4c1pL6fTYZlO877dqc8Nup3BoHvU6d37na8CQiymd7rfikDG8w5+amjF/kIXYh+xOviJRTJ0OpxGCAq+EyW6HRbq7d29AvLQ0U6vdyIUlvxWT+ebbdDpHX/tnKrDnwDdhyzUvtMWqQl/2NN4nsodOwKDxA6bLRpouNM5b/asBgMWB7dBfXzjOEKTv0Ebqxoc5clwZjSy6TRr0AjBrjWdRWOL7Xa+Tybm+4Cxx5bhP9n29M6xI03bSIz+OfOr6dEy6C/sxKlBCDFnDNOHGUPQFaWruB5BbzzFz3zNdHROsu2t6RJT7jISZifb5gDr2o7KQ6L1ZJcQVz5bOgY/NVyNBWVlipOmOrnTV2zXskxNg0xEayZFV4BKPFNg56at6zb87pL1aGETz9GmTE9zbd3e781p8/z1+6F++TzVACVU5Jpr2q6BwZmG2yS/49wylrtOUfnKkBH97P7EXk3PlKS4l5w80pZhQby6CpYSugqdpvjCK+rdmrPwesxEiyBBjCrvaCtMlvadZrubz2vX+jxkRoj73aKP4YwYZuFAZ6CDvO46lmPKS8vVBqy8NVZAMceSON3ZWkAr0STb+XGychuk0GZ69hkIYXpEnS0NWhwyi5NM6L3BM0AJ04V6bWfBaY6zdZBWzLmMyc4pnsOnjQNEUAbMZAPJttJlRNPaWJ57N+908L4BOv8JnI7jec2OVBvxIPpopLjEI3jvCJgDfrhkFrZtAOlx83tta9MvpjHrznUYaOgTIdbNTA+yr6nJiU3+EZSD/A7mH6pe9rUg0HlsRWC5tWkYjr0QDfjWuTYdw3JtsHcmOGCu2mNV1wLMhOEa+zmbbdzkUD8vYZbwDGeYX6YKUtpaTpo59/dGgPpPYFDBzeuiKqgiEvhQFtZMsJOqKCpyxT5kwUIKM5fT8q8lPibjqxoelh0OSXMFcpXUhyomTliXkP+GFOlKDGo6WoQ5Ud20LooiUEZG+l6+kNcC/WeP9zwVPA3NU09cxXtiB+goVL24b9hqZnXVqC7y6hCiMSqR/L0uqIulIe2Kpe9V8WZiUnf9lruKlwWSRNH11rhBv1JZliX+KIlBvLx8Zq/1L1MtSm1aJ2pHCk6vZ3cEM6zq3OQ22b6pTTa0iRhX9GhLN47/ZVWCZq1fZl3ttcgLUOPsMgxUjabYuTflmlZ1WX2gC3pqc9usfGQYu0rXM8ARykZBWp3OcqWH7Ni3OdIiK6rENYL6vUrJUwqEAP0+UPP3Mn/SzLTYcqTATHWs83d5XdXvhddgdfZQAkWrN31mZXVVJK7Y30Ip+Kl85gVaVXn5NdcEQD0vcipzdt5Ukzj3MaTlkSlqIQxBlZo9GM8qp+oQ7Pvw5Oonol/PdA2DAcO8DetDnVLS5M8Jv8HrC83zwxcELyVQlwLWVRksbl4qpFQUZHXhCau4RB94Ki+eEIs6UvoEBiw1R9JLiViZbv7+DuOZV2TO4Emz6BZ1lj3eugnkr0Kt3zLor83bMcjKx5lKXwlGXJDQWY4WhXuNkcPwYBsZlPBaXif2ghSBmX6kJmi1tGFQ4L3CVYDEL0vtFT0B0/UqqulsG+0sUtXBSk8+XG6bVuFqFlTRdqnqGjrzbLM6tqSlIa7xqfrzLwT4v3yvAs1I3j3J3UeGe2JQ5trNdiuRVrnNW1Wqc/QAw9897mc+5XWNbzcrfhyDrZv5IZ7Bg7BBR1Z2SrLjeH+y8tzm7CIlzv7wTiW24cDIM5LclNAl/9uSaB5X3olBvare3Qfvme8XicyR2NPcotIZVgvqOtR7vJOnKjBoRmhRh96ufJHB3r5nug9Vos7ooXCBO95Mejz6GNCPD6qbKYZ+SN9362t0FZKD8nHWeKGv4ncqAIOm5uWlkVcGMGhBZlqaEpJUgYkOPojVJXpnScvnwA6riqoafMOXgmPtC63ilR7t742kLgitq+eVmZUWMCgUXCUFfSlLf/lFs728CtV1XDbjmTZuu6wCVoPqFZkhk/RJkv34QSNVvNyArFu66PC03oFkWqM+Pb4XiG4RGnpLPK2ey9K6eQH56YMd5YRgbd3t91t0EXVhDnmyXRXQmcMHVRjO3D2vtknh8Da66q72FRFYPcstZNDwBgYY8t+X2b+Fb+6/kkEHWlI9NYcUclD5DPpe74IiumJW2ddXERhUnL9k7ug2TY0h4xShkxcux+hH52pmoKeFI5Ei+cIAO2R+kpn3WfW0fNnpCw/UhBtk6d2VnmUbhlFpHlOiNdEnRTcpUmqi+8veFLSgKl5vm/x+nBE3TxR2FbzHjV3HwYCuBJo9M4xR5fqI1uFxc2Z0G++9YBfo6LHKMdOnMvOjOrZt1zHQTr00jrEdJhs8IlS7UzvG8ImZNWlcbair3KUFWZIiVpsFGMezfFyfNCh67i/VIL+7MMAqkMEI97Mq12Dh5Va50QOs0teF4Jc+p4a79eL1a3YfZETo6VFGLsdB5U21LLkFzR4ig15hfAvHjRKT13OgBefmbwsxKB84PckDm8QpGSlAWJ7pGUmqjSFZYJQ09Ui8WzOD6IjVavf1tTmP5l9KT0QPf7rYop+6QECDR4XZQeVJQRDaJMjizcgG0caIIBZ0GJsdUURgOGp6SWJfNb6wjYCWaWq7RenrbuApk/UDGKJhQb8sgup+DCsHapNw//IZ70acXnyA1sIvX8IqdmB0d+vZS7m72WT53fQ5A42buwzTMCiIF5umkdbz6khlujLY2l5cpXcDE8aTtTBkz4JmL+upWyUKI4MExvzhr+/ptwzaMCiZ8rJ0sQhqnxmRPPNpEXG9bVY8LZ4za6BGoTJykNTiU+7hfSceZGTc6CbBTRMLldCXK5XuH5ePe8/2dy9eGqkgEyNNUQ1Tkcg+XF9Nx0PlMTtgYILuVLgS714rnGBxoJP8UD6cTZ6qxFTVrbXBiyEKGNIUdW0fbVgZhvJ5PCNlrK2Ck70HbRdpc7FrysnyiFm8glEZpz/HCz0x6MUdeoGOQRWvdQUUVhO5k3PSjyIr3w/lPUxuk2OGMzsgyjou3GbnmAVpQtcWdWWZgGkYZNREHc4xgpO9J/qwp3ieBoIle4BFnQoWcP7i58C/1y9fX7XxKs6dL9bLw3QZNv7+zGVQUR1osW2qW/YUmlIFVJ7FGfvsQVIMcwOmS2pwrEioIaiQPAWZ+Oa4wKBj0IGNodwwKCeLV9Og9GWQT6mrkjRUuoBsYMZgLdoZCDl0MFJuTV1UvL0vD1WQQuJI1gMwab28sEXVsPQ5judxs4xdE9ffBbableR6HWeuEVbReraF+nhgUAJoWxpI6sw56rZzJM0XfHheVXQLbKBd9ry63z2MZJBQNjDouQDzh9AsWkuaaSxvghLEi0gzXwfDwJkuYDxvJPg6xOWAfoU3BiRg0DrRpLVlaVyn0zLoL3f6taiKvahOvwgkj8FgS9WumeUejKXFOVUOjPZBp/q+cTj9CK7FqAhIVKPvJsAGbCBX0+Oc0rx2O6BiD4G1q99DleWctzfiesErodV+wcjEc12bFglwA2dSSkBv7H2QuNTD6HWvzsqKQMF60e4eDFIKhqPXKFAQG+Ec7wbvvbiMV6v/Kl9ORz5TUOYBTeunKcgYwKnIs/fcGPwlg2rxoaBk+7lrF7lHksTgRHO7MvzdLoO1VLjdRjWqlazO3ccsezgeqZ/BQnq+gem8fAITUkVfefinzvRgF+9jImFIp+Ut6KYFyH9ZjGpvbGRgjT6A2aGhthEeYHkmR+XROXZ4vws9l0ThltapNliEdbC8TWow+W+DDGzY5NV+LnF/a2JX+40GGvMTg6/jD/R9CeZj6R9voYdoxJeRyt3tywBGyrhyPyKVnQOy0jquQi85RKAm08glr6+uDj9fMFpYxrgHZ/tZ/uoGYLZ4cei6cfb9gRUleM9dOzlUz2NmDeMJJA2Uzb6OyK0e5E1+G1Tvt0DIF9AFz9K9PLTJbkdsQJYzwPrnvDoW5bCOn9I69ww3jokJi/X7/wIFyzCw9kcS5rcLVJXrDS0zotM613l6QItIBklPbLztdGv98bdW/l+uQef3u7wo3hzkm6goQoNjxg9ZUSTOlDOTSJ57qcurYbRlGC+nimyGaYr7F81ifvGUFrkz0oKiyF/BALx7229nj1lk8bi6oXkBy9srO6FThjOg8iJxNanHsDCJoAA1dJO+ETvO87xI14zsZ0X2/Pls+QzNF6k1Oe7WpOQC1CW0UEQYOi17PoaqZs6bfNAsKz7s4YOnamGk9/+SQV2svYhNTnCSIicLDOudGFj3NkKf+478iM3BulUBxXQMPMycQatTBaqT7hMqjS0kETRgBi+bM/j5VnIT/0YJkrsLM6GiHKQOOweiZbs9WL6rl1Cb3Me+JNLEOZ7xdpYvkAp2qZUGak/0UjKXIX9ic7ydwGpN7Fm7HVD4EiyKpQzJE0ahsXWN750V79VLM2UHoLuALkRiOncN/RZdF6NS8ZCf//QT0KDIfYkZ4WPaMJ4C9AGfaske1j6Op6srPaBmgTE7tWY8T4fJXuZxK2BdII0E44lNCNz9Pi+e+YGN+aXeOkq+PafN3r7mRbRidBjPQOuBheyOIFnjSEplLcpxIxDJq8IqNDa68kv2AhbP/EjCcD3dvuQprMdBnnpg0aocyRqLqKtB/sTmOTsO5JZBfwkTSVaah5f7kizLeHrSFeHD/Ax+WIkDSOZ7s4UMQlyQJIOG1LVjMPNOp3S8rPDnc1lWrtH7mpNkricq0pFNBEUWgLnGYpMmQCbxdJ4HRqkiwyhOZZkbYmtopDLThTyb4Ht0n3Ar9ujqzo4lLN2gBCp1JCnidyU5BczFs1MXpDFzJorDX3o6pLlzjs0iAEpnc0VGco6kz586DRKL2YkAAJxE8uT7JRl+Mb0Yi/MzlpeAOc4+NaQZixIU7MzFMYt9gjTufLoQu5DMY3XKDPJJ/StpNTuHRcNkKK6kkw9iZ/JZkXmMrvhpgmS6ZptmT1iNkFYL5MKxKJ6xHFYHnVvYGd4/+6ZBG7JhEVgvIz4Y2lCWp1jpdxwbSs+b8byYYo04fN2G9I13fFdEQnXmy8X32AtQUOhMPkncaTyhiTGLpRWxe8rPTj5LP8dqOBNPGCMGUHoKnZNG2B0Qie7qOIegZVmZ46RSxP53IsP44GSRJh0oPR5Ln+GD9On4ivWoecKmmXMtg/5haK4/VWClSD/8NYSBRuOH34/mwot9+cda/lzi7S3clFb+PQ7wJ0aS3J4z///hR35280ozTePPDbfwu4FXVfF3T23FUH+4gD49RTcMUxf+TeZtX7pdc0zLoC200ELLoL9jg4mXxL+tSvtT8du7Fn1BlOaXR18/keuM5/PRH7WUu4Ik9EaixP9fWKUXU1GSfmvpAyskvNAMXfgrmqHHi8KvfMrPJ/PfQxRmPBe53486OxKmgwFG8vv7O3fG/XzJ+i+7N+J/9fw8J0v88BffGhQ7nCiKkniaiANRapC4mksYPpHhxOk5wwrSaCBMz1sG/cHACqn6NzPN7ZAcz7indpSm8SPGzeW90ByvofhfM0HH4vR/dfriSWhzqyA0fitXdyr8Ho+xsSgc5cPUjZP0tzYPRyTEg1ERGvufkmQ0nXQ4I/Jnv1qHaTSNtb/dthYG2u9fJ3S2gb8Svcj+q+Eh+oLwV0j56SEif+UyEq+bv7hJ2xVJmobO/OSqLHlpElgcw92HSZqf4gIzkh82SIhuSDh8sTgw55KDF4nMuynDzSdsy6A/DEz9n0OZXwoC11x2GE6FoxQe8gIPCpKVmhdzQLcotK7iuPgab3hGTgtyrYfeYoQAU2vQ6FIWqxnieyUw/hLDclPhZz0zhG8NOdjxuCvvSm+xfva0ptkuJ0xAoQsC6Or+RCHU4If85LyPL49cYs2dPi9MUVsMORamEejDC057CjEON9OVSX4oop8+TwD1CagBbgQKenqJoYrfPhJzOrXzg3/WOSWz3CUkC7ziUX3M2wldCb/gNIXmVe3D0hfaZzujAWDFN7GBOejZOW7ADhlQNtxdSBUUJHwjSbpAqzGLL7tMzi95vv/9wRMoNcQ7z89ltr159PW5wF1ccPgGC3eUEVArSAVO9Tx9DJgLUyRmhz/V2/TOCw0OSfONgc8Vc93YNP0VscXvOpldB8lbWudWs6k62oZRmH/NVszNripjxLapbZNFOsdPBdXPXnhmUx4K+9oscuN6TQxp5QWbM6YHSI8uGKDXFRKq2zLonwSckcUnrcOuvDgKtl2mK7lRHBIFZtU6iENvPbow4xjHnJX8Mrs/Y3S6f76R/JyqW6KPru99z6dE3fjUkXoMB6UDR1r7UXWoyHxD4etPn08i/Q6+0TuBFQxKiZ/Fpu464pXu3QvM3KOGqAdRHNnKliSHOlzr1PcotRQ78DaDzvIxjCP/djbRKXGChK5FjeaHw34D9JVpfTikRh9bo7cT5ppQhwTWvHn99qOg6jqq4/Wn7SlZxOQwDJL3Q7TWA+rBz9bnbyaxXwaPWWyPgFP9n3z6oBpBYM2YT1YQRcH95zPZo47n3VrEEJhrB2hF0TlZDZKIalesHviPQRQ+HIe/K91DKX8zmxj7zNYcqnVVjxIvMJY/BRT3Y/Qwjqm+smh6qKn82Qqgk1thbsL/gXF0nZ0TbyMaDWlOsbcvnuqocRn8dEt+Djx8to4OgaQlBUGhNbTyg31mFulqfJ9Ve/2bXpS9jPDbgNq6l/n8Ijgcclt7KkJFNj3fj+tDos2wq+RLZ7ql1HyKQ0fstQz6p8CcVM1r6TCR8HXlfbHXO9e0yPdlRcXxNsqTvAqVLxS+ITuTbLdBzcCLHGuVlTN/Lqmwyr5WWfGRx9l7QfjZwz6Ni5zcR3UN9hXNqjSpyseLRqSrb8U+qQqnq+/rHJiLTtS0uLtySpDycl7Rp32VoXAwo/cqCzTvcKjyqszTogp0M6oKwCbeSF59gGrylBhhVacNd8heVaUx9bM6B1PO4DRg8H3ztLZM8z2h7m2Um8vHEpNDvUl+e37OvtZ5aHjv72WaVt/iIo0fsnC92cXmiLkrDng9I0uh2e3GLyvIllkzIz9U+/tlUAYS/5QX+/I91i43YZ5kH8l6TA6HErvcaHZGIFAqfy8316SKRSl69zgoXmZ5GmP0m81ADqt9VmbEjg9VFj5iJ9MqMn34LUqC4xujSBo/Q9Icf+BV561OCYoU2TJ+Nuu5lzp3JPStRl/lm6hONN5FP+TgAz2u7qWTZV6kQVmHGmpQDQa7yO2nIr0brwzjMTtU6RsNEOmUStceCNl9VhW+2DLonwLCNwYdmVnlSfOgCMynMlImmweDH98HeM0lxasWzZNjQnx0gz0uXsvqSXzOqLjaV6HmflSenlQeLz/7uhLW0UpNCle0P4C19PD9tVl4cbfB4+YufffQ6Vc105ryapI7Sz8LREZLU/paVOHdQpGH92X2cMaQOid3yXtukyIi2SEjGqBrSPDnQVoFNR2v0/TueES+znNj+lBX3kICZGUtrqJj1LSFl4VusjfD3KFfC7JYBBWVtaQKl/j6/f5u8umpLjxJjWqvYdCRnmXm1NgnyKAgnQx6KDwzSe3g8EF1I609yUirAAYXFK1up5HKrR/uxaEFtLKLwubv64KIi+bF6MZhOHXnsvOwuiZ1IjcMus0ronpVajr78r6n+c+3oOCa0A/b5e698FQb5FtQlo+Koh3PwuTmrdoSSdP8oPj78lADezO8487AKD7tcs0iGJ8xBooABj2/zQt7yNlVvp65lIJqLI+ugWpQgdIkUG6723lZ5oQ5CbN7TiHmGeMUibagH7k915LcmJGieF4ud42rX8ugfwaDOkkgHhl0j9dVgip8Lcr74waKQjybxGWoXNCyCRMqxE3wBoaRtEVnm+017jkjo9UuM1gzpxwH80PTPWLTvPS466Qi+Aa0Y9pe6KAGPVs+EJO8VbkLDCcONtEh5JS3goLKUjo8SQNZdpP0LQQtcV8WDsbAC4QvYXY7cYqYFu//9WCSkMgcqUKBkcN3eqUdL7vgrIPZeEXqCBaFwKCSkhSncIKiV4brh5fnPHeDOpSZK7QGQG/jaTw0rDKTx8znGCV695FBJ9v4UCdRDuvWS9Cg+a30mD1Ol/vcDg/5k+kGsGjV8wwjCz1mnh1mj00rVydaxWsWGFFlxLAOJHQPjE/+yIzopnQu08Tu63mhDd3I7Yph+ShbxLSjMtYnP5XZRt5VGTHcwNNWbpzFoXHcOxfjDOz8pMgj8xoNmKmi0Tp71LipYSsjjSZp1DxEjQwqyrSINufIoFnhzNYgciVmjH5734JmYBCsPMYRuQzKNLjXwzqPHmYr/x5E9bZIVJDHHscs4soakzq9Zj4Dg65aBv0zYGTg+qk/mXQ4M8u2EyXOnCdg0NnGUgbruHzZBmW8lcwwWOJM4aNDanL9qRElnu5n1kCLI4V3s0BVgt12pO9j6ykvH6ys2i1vHjNY9sAKyNRuib9FPffJL0PDzQtXBgaFIqBEFC+hLmibi/PtrvRlYb5Q0bEcmqWLs81b7qokfPi8CWLXykr/VjH9+5UdJw4nuEls4o2SU3gFkuG94ipS5naSmKqXBioyaEd04mh7qYZgsq/9KljNnSQ21jQNVudXSpATfrx9eVmzc5ImBr7fscA5i8/gJ8ZoRRNvff/iQ1/2dB3Ub46qYyiqAIy/DqdGu7UaZI8TcWvNlNdytwXMgXJh9iByeEMIzcxlBPp6fncn8kBpVSKRKyHSqgGCRvHiwPLKCC942xi64nkmBeXOWuhe8HjTla3kcAxjyoOms0R+cRd+rZ6O7H4OQmqBTmFgJmhPNPDxoQRg0IrOt1Vhjplz9gw0qLvy6lQX9TuFk2lVoQZlBZJEhNbJF6g4hFWGpMDfYMRsX9ZMdxNkvjQHGSZJJA3XsDAgvHCfxdasZdA/A0R6qKIQ4K4Pgncf5dkDp71VWVyWLreOYdWTlXS6ykq3cfUe3sLaMA7jqg51vPvM0483UUk+3LENq0iRls8Y23AflTXePqyzYK3ROAqjfbhF/p4+VXmU1Lk5vy+rOK4qd24XKawpyyIIdmDCOTQKgrjY+yT9iE1gSSpY5V7lUenNrDAKg7fQWqcHOgeNWTlTu6wjG337WD0uH3BPK43iujBZA/40R6J9PX0n59DP99wYYzKsfQ3Whm9dMA9RTxp47Riv9Lg4xWFulvcgTDZZZmD4I1HeV+7IqjJ9vHmB9qPocU0PGHNJ9Ko3SaBAoqQMVwsoF2Xv5fZm9/Vtxcyy9+a9W3bmVwV0eX8rB++BrKeVK7p1slLi96elW+XalJSYXm3HbvER2opKs4hiWOM4DGiUhs2S825f7giQhobx24lBmdX9VuiIBkYSPe3xoUFNQRcmMZEu7qjFL6M6T9LY5G+Cr3mUvmePuFq9NIrK4rQw82WGjw+5OVXBZiB9xTREZvhQlntvab2lUfK+1yX6NZyzWnrw2l3cPwcmetjEoY9MWKyBpZQQqXMFGgI+LDpgO8GH0BXEh++hmhePEWYnC2CGQJnAwkuQCShh3SeSYPvW5cAIsdD9bATVxMaEt6I09o5PCF2ofgyJdDVZPkA1SbCa2AUYsCsvTsIgCLarhxhP8TRBuAsTSjxvy618T+XuqCtj3N0koRozIJEzZ669YDORHyL4pYe3boi/wcUaYIypahDcNns03RsvuDvHBHp7CcYdVi8A7lTr475YlPgGofY1I3lU7TUSK35cAsevPF/jbil0yqUmp1KqdZjPjzEQClQN6EKWuTapK/TQvASFOGJlD6gX+6vr+/BpwcwQu4ZgSyBYElhzzgxsXvKCNbcOiLQggTFbU7q4WB0poTBzJ0qDdWfxlKSBxoNlkaaBLje7pxoNrIV7/OH6F9upneWt9isXwo72FCeI3IUbk9nZxgeCKSxztgkAuWB7PHuB2tYMq/n+irlyA2vKXJPoacHdGmKXYUUbsFh9ug2PSFuBfcmuvMhsGfRPguFcEgHw1LPLwedmr0GA35rNCfQ/EYWrY2CAo5yezEURL150JvP54HzCDdiJ0ERMGHWuptNR47gDZfDkk1+IV03cg+9njB0sLeJJQX8K1cgWBTm9PMaZ4Diuh5mPVy66vDjnuCnf72AAhyGPVWCTeFFm2vg/8LgvgpEqmpAVnNAE6mah8ekQfWTmR/ca9oyb4+Hk0d8GccOujk7JLC/OJhMeqmP541lfTzh67HSh2W4Po0hgSIXOhMfD+z6g2W0CUkwwgoKAFWNQCu47raY9aIjrMkNh/s295wzaxMPT8bw55R0yXYFnzrHw2fxbF6Q5Ro4QxKbQtHH46U0bMh8HCY9hIVn6y0uWZ5OLv/D8YYU5DiHLzSfAjpP50dmjoTt3zNq5mCISvIBxLAYch6ScYpaje0JnvhC6Z+hKhcE3xsIYaxG5lkH/E4H388jbfGoJ0ULLoD8i9CRl3lKhhZZBW2ihhZZBW2ihZdAWWmihZdAWWmgZtIUWWmgZtIUWWmgZtIUWWgZtoYUWWgZtoYWWQVtooYWWQVtooYWWQVtooWXQFlpooWXQFlr4D2LQYUuOFlr4sWD4Cwbl+y200MIPBfw3BpVestcWWmjhB4MmajhAdya10EILPxzMuq2h30ILLbTQQgt/DP4b+zpaDl5o0dwAAAAASUVORK5CYII=</script>
<script>
/* ===== PSD_eNGINNo Chiller Plant — analysis core (pure functions) ===== */
const SCHP_NAMES = ['SCHP-01','SCHP-02','SCHP-03','SCHP-04','SCHP-05','SCHP-06','SCHP-07','H-SCHP-01','H-SCHP-02','H-SCHP-03','H-SCHP-04','H-SCHP-05','H-SCHP-06','H-SCHP-07','H-SCHP-08','H-SCHP-09'];
const CT_NAMES = ['P1-CT-01','P1-CT-02','P1-CT-03','P1-CT-04','H-CT-01','H-CT-02','H-CT-03','H-CT-04','H-CT-05','H-CT-06','H-CT-07'];
const FIELD_MAP = [
  ['d',['DAY_record']],['t',['Time']],['ch',['Chiller running']],['sp',['Chiller Water Setpoint(F)']],
  ['chkw',['Sum_CAL_Chiller demard(kW)','Record_Chiller power consumption demard(kW)']],
  ['load',['Sum_CAL_Chiller Current(%)','Record_Chiller_% Current']],
  ['gpm',['Cal_Evaporator-CPM(GPM)','Sum_DATA_Evaporator-CPM(GPM)']],
  ['chr',['Record_CHR_T(Ent)-F']],['chs',['Record_CHS_T(Lvg)-F']],
  ['eapp',['Cal_Evaperator approach temp(F)']],['cgpm',['Cal_Condenser CPM(GPM)']],
  ['cdr',['Record_CDR_T(Ent)-F']],['cds',['Record_CDS_T(Lvg)-F']],['capp',['Cal_Condenser approach temp(F)']],
  ['tr',['Sum_CAL_ Chiller Capacity(TR)']],['kwtr',['Sum_CAL_Chiller_kW/TR(Measure)']],
  ['kwtrc',['Sum_Chiller Plant_kW/TR(After correction factor)']],
  ['chp',['Sum_Cal_TT_PCHP Demand (kW)','Record_ PCHP Demand (kW)']],['chpeff',['Sum_Cal_PCHP Pump efficiency(GPM/kW)']],
  ['cdp',['Sum_Cal_TT_ CDP Demand (kW)','Record_CDP Demand (kW)']],['cdpeff',['Sum_Cal_CDP Pump efficiency(GPM/kW)']],
  ['ct',['Sum_Cal_TT_ CT(kW)']],['trct',['Sum_Cooling(TRct)']],['theff',['Sum_Thermal Efficiency (%)>60.0%']],
  ['allkw',['Sum_All_kW total']],['kwtrp',['Sum_All_kW/TRp-Plant']],
  ['oat',['Record_Tadb(OAT)-C']],['rh',['Record_%RH(OARH)']],['twb',['Record_Twb(OAWT)-F']],['amp',['Motor current(Amp)']],
  ...CT_NAMES.map(c => ['ct_'+c, ['Cooling(kW)_'+c]]),
  /* SCHP (ไม่รวมใน kW/TRp) — ใช้แสดงสถานะในหน้า 3D เท่านั้น · ไม่บังคับมีในไฟล์ */
  ...SCHP_NAMES.map(c => ['schp_'+c, ['Record_(kW)_'+c]])
];
const FIELDS = FIELD_MAP.map(f => f[0]);
const normH = s => String(s == null ? '' : s).toLowerCase().replace(/\s+/g,'');

const isNum = v => typeof v === 'number' && isFinite(v);
function mean(a){ let s=0,n=0; for(const v of a) if(isNum(v)){s+=v;n++;} return n? s/n : null; }
function minOf(a){ let m=null; for(const v of a) if(isNum(v)&&(m===null||v<m)) m=v; return m; }
function maxOf(a){ let m=null; for(const v of a) if(isNum(v)&&(m===null||v>m)) m=v; return m; }
function sd(a){ const m=mean(a); if(m===null) return null; let s=0,n=0; for(const v of a) if(isNum(v)){s+=(v-m)**2;n++;} return n>1?Math.sqrt(s/(n-1)):null; }
function groupBy(arr, fn){ const m=new Map(); for(const x of arr){ const k=fn(x); if(!m.has(k)) m.set(k,[]); m.get(k).push(x);} return m; }
const sideOf = ch => /^P/i.test(ch) ? 'P1' : 'H';
const ctSideMatch = (ct, side) => side==='P1' ? ct.startsWith('P1-') : ct.startsWith('H-');
const sortCh = (a,b) => a.localeCompare(b, 'en', {numeric:true});

/* Array row -> enriched record. Recomputes any derived value that is missing. */
function toRecord(arr, fields){
  const r = {}; fields.forEach((f,i)=> r[f]=arr[i]);
  r.m = String(r.d).slice(0,7);
  r.wk = weekKey(r.d);
  if(!isNum(r.tr) && isNum(r.gpm) && isNum(r.chr) && isNum(r.chs)) r.tr = r.gpm*(r.chr-r.chs)/24;
  if(!isNum(r.kwtr) && isNum(r.chkw) && isNum(r.tr) && r.tr>0) r.kwtr = r.chkw/r.tr;
  if(!isNum(r.eapp) && isNum(r.chs) && isNum(r.sp)) r.eapp = r.chs - r.sp;
  const running = CT_NAMES.filter(c => isNum(r['ct_'+c]) && r['ct_'+c] > 0);
  if(!isNum(r.ct) && running.length) r.ct = mean(running.map(c=>r['ct_'+c]));
  if(!isNum(r.allkw) && isNum(r.chkw)) r.allkw = r.chkw + (r.chp||0) + (r.cdp||0) + (r.ct||0);
  if(!isNum(r.kwtrp) && isNum(r.allkw) && isNum(r.tr) && r.tr>0) r.kwtrp = r.allkw/r.tr;
  if(!isNum(r.chpeff) && isNum(r.gpm) && isNum(r.chp) && r.chp>0) r.chpeff = r.gpm/r.chp;
  if(!isNum(r.cdpeff) && isNum(r.cgpm) && isNum(r.cdp) && r.cdp>0) r.cdpeff = r.cgpm/r.cdp;
  r.dT = (isNum(r.chr)&&isNum(r.chs)) ? r.chr-r.chs : null;
  r.range = (isNum(r.cds)&&isNum(r.cdr)) ? r.cds-r.cdr : null;
  r.ctapp = (isNum(r.cdr)&&isNum(r.twb)) ? r.cdr-r.twb : null;
  if(!isNum(r.theff) && isNum(r.range) && isNum(r.ctapp) && (r.range+r.ctapp)>0) r.theff = r.range/(r.range+r.ctapp);
  const okTR = isNum(r.tr) && r.tr>0;
  r.chpkwtr = okTR && isNum(r.chp) ? r.chp/r.tr : null;
  r.cdpkwtr = okTR && isNum(r.cdp) ? r.cdp/r.tr : null;
  r.ctkwtr  = okTR && isNum(r.ct)  ? r.ct/r.tr  : null;
  r.loadPct = isNum(r.load) ? r.load*100 : null;
  r.side = sideOf(r.ch||'');
  r.ctRun = running;
  r.ctSet = running.filter(c => ctSideMatch(c, r.side));
  r.groupKey = r.ch + ' | CHP-' + r.ch + ' | CDP-' + r.ch + ' | ' + (r.ctSet.length ? r.ctSet.join('+') : 'CT n/a');
  return r;
}

const DEFAULT_FILTER = { kwtrMin:0.45, kwtrMax:1.2, kwtrpMin:0.55, kwtrpMax:1.6, trMin:50, trMax:2000, dTMin:2, dTMax:14, loadMin:10, loadMax:120, twbMin:50, twbMax:95 };
function checkRecord(r, f){
  if(!r.ch) return 'ไม่มีชื่อ chiller';
  if(!isNum(r.tr) || r.tr<f.trMin || r.tr>f.trMax) return 'TR นอกช่วง';
  if(!isNum(r.kwtr) || r.kwtr<f.kwtrMin || r.kwtr>f.kwtrMax) return 'kW/TR นอกช่วง';
  if(!isNum(r.kwtrp) || r.kwtrp<f.kwtrpMin || r.kwtrp>f.kwtrpMax) return 'kW/TRp นอกช่วง';
  if(!isNum(r.dT) || r.dT<f.dTMin || r.dT>f.dTMax) return 'ΔT CHW นอกช่วง';
  if(isNum(r.loadPct) && (r.loadPct<f.loadMin || r.loadPct>f.loadMax)) return '%Load นอกช่วง';
  if(isNum(r.twb) && (r.twb<f.twbMin || r.twb>f.twbMax)) return 'Twb นอกช่วง';
  return null;
}

/* รายละเอียดทุกเกณฑ์ที่ไม่ผ่าน (ตามลำดับเดียวกับ checkRecord — รายการแรกคือเหตุผลที่ใช้นับ) */
function explainRecord(r, f){
  const out=[];
  if(!r.ch){ out.push({col:null,label:'ชื่อ chiller',reason:'ไม่มีชื่อ chiller',val:null,lo:null,hi:null,dir:'na'}); return out; }
  const chk=(col,label,reason,v,lo,hi,optional)=>{
    if(!isNum(v)){ if(!optional) out.push({col,label,reason,val:null,lo,hi,dir:'na'}); return; }
    if(v<lo) out.push({col,label,reason,val:v,lo,hi,dir:'low'});
    else if(v>hi) out.push({col,label,reason,val:v,lo,hi,dir:'high'});
  };
  chk('tr','TR','TR นอกช่วง',r.tr,f.trMin,f.trMax);
  chk('kwtr','kW/TR','kW/TR นอกช่วง',r.kwtr,f.kwtrMin,f.kwtrMax);
  chk('kwtrp','kW/TRp','kW/TRp นอกช่วง',r.kwtrp,f.kwtrpMin,f.kwtrpMax);
  chk('dT','ΔT CHW','ΔT CHW นอกช่วง',r.dT,f.dTMin,f.dTMax);
  chk('loadPct','%Load','%Load นอกช่วง',r.loadPct,f.loadMin,f.loadMax,true);
  chk('twb','Twb','Twb นอกช่วง',r.twb,f.twbMin,f.twbMax,true);
  return out;
}

function statBlock(recs){
  const g = k => recs.map(r=>r[k]);
  return {
    n: recs.length,
    kwtr: mean(g('kwtr')), kwtrMin: minOf(g('kwtr')), kwtrMax: maxOf(g('kwtr')), kwtrSd: sd(g('kwtr')),
    kwtrp: mean(g('kwtrp')), kwtrpMin: minOf(g('kwtrp')), kwtrpMax: maxOf(g('kwtrp')),
    kwtrc: mean(g('kwtrc')),
    chkw: mean(g('chkw')), tr: mean(g('tr')), loadPct: mean(g('loadPct')),
    eapp: mean(g('eapp')), capp: mean(g('capp')), dT: mean(g('dT')), chs: mean(g('chs')), chr: mean(g('chr')), cdr: mean(g('cdr')), cds: mean(g('cds')),
    chp: mean(g('chp')), chpeff: mean(g('chpeff')), chpkwtr: mean(g('chpkwtr')),
    cdp: mean(g('cdp')), cdpeff: mean(g('cdpeff')), cdpkwtr: mean(g('cdpkwtr')),
    ct: mean(g('ct')), ctkwtr: mean(g('ctkwtr')), theff: mean(g('theff')), ctapp: mean(g('ctapp')), range: mean(g('range')),
    allkw: mean(g('allkw')), twb: mean(g('twb')), oat: mean(g('oat')), trct: mean(g('trct'))
  };
}

/* unit x month matrix. unitFn returns unit key. */
function matrix(recs, months, unitFn){
  const units = [...new Set(recs.map(unitFn))].sort(sortCh);
  const out = {};
  for(const u of units){
    out[u] = { all: statBlock(recs.filter(r=>unitFn(r)===u)) };
    for(const m of months) out[u][m] = statBlock(recs.filter(r=>unitFn(r)===u && r.m===m));
  }
  return { units, cells: out };
}

/* individual cooling towers */
function ctMatrix(recs, months){
  const cells = {};
  const block = rs => {
    const run = rs.filter(r=>isNum(r['ct_'+cur]) && r['ct_'+cur]>0), vals = run.map(r=>r['ct_'+cur]);
    // ไม่มีเซนเซอร์อุณหภูมิรายตัว: ใช้ thermal efficiency ของ loop ฝั่งเดียวกัน (P1 / H) ในช่วงที่ CT นี้เดิน
    const side = run.filter(r => cur.startsWith('P1') ? String(r.ch).startsWith('P1') : !String(r.ch).startsWith('P1'));
    const te = mean(side.map(r=>r.theff));
    return { n: vals.length, kw: mean(vals), kwMax: maxOf(vals), kwMin: minOf(vals), share: rs.length? vals.length/rs.length*100 : null, theffPct: isNum(te) ? te*100 : null };
  };
  let cur;
  for(const c of CT_NAMES){ cur=c; cells[c] = { all: block(recs) }; for(const m of months) cells[c][m] = block(recs.filter(r=>r.m===m)); }
  const units = CT_NAMES.filter(c => cells[c].all.n > 0);
  return { units, cells };
}

function bestPerMonth(recs, months, minN){
  return months.map(m=>{
    const rs = recs.filter(r=>r.m===m);
    const byCh = [...groupBy(rs, r=>r.ch)].map(([ch,a])=>({ch, n:a.length, kwtr:mean(a.map(r=>r.kwtr)), kwtrp:mean(a.map(r=>r.kwtrp))})).filter(x=>x.n>=minN);
    const bKwtr = byCh.slice().sort((a,b)=>a.kwtr-b.kwtr);
    const bKwtrp = byCh.slice().sort((a,b)=>a.kwtrp-b.kwtrp);
    const lowRec = k => rs.reduce((b,r)=> (isNum(r[k]) && (!b || r[k]<b[k])) ? r : b, null);
    return { m, n: rs.length, rankKwtr: bKwtr, rankKwtrp: bKwtrp, recKwtr: lowRec('kwtr'), recKwtrp: lowRec('kwtrp') };
  });
}

function bestGroups(recs, minN){
  const g = [...groupBy(recs, r=>r.groupKey)].map(([k,a])=>{
    const best = a.reduce((b,r)=> r.kwtrp<b.kwtrp ? r : b, a[0]);
    return { key:k, ch:a[0].ch, ctSet:a[0].ctSet, n:a.length, kwtrp:mean(a.map(r=>r.kwtrp)), kwtr:mean(a.map(r=>r.kwtr)),
      chpkwtr:mean(a.map(r=>r.chpkwtr)), cdpkwtr:mean(a.map(r=>r.cdpkwtr)), ctkwtr:mean(a.map(r=>r.ctkwtr)),
      min: best.kwtrp, best, months:[...new Set(a.map(r=>r.m))].sort() };
  }).filter(x=>x.n>=minN).sort((a,b)=>a.kwtrp-b.kwtrp);
  const lowest = recs.slice().sort((a,b)=>a.kwtrp-b.kwtrp).slice(0,20);
  return { groups:g, lowest };
}

function beforeAfter(recs, before, after){
  const inP = (r,p) => r.m>=p[0] && r.m<=p[1];
  const B = recs.filter(r=>inP(r,before)), A = recs.filter(r=>inP(r,after));
  const units = [...new Set([...B,...A].map(r=>r.ch))].sort(sortCh);
  const rows = units.map(u=>({ ch:u, b: statBlock(B.filter(r=>r.ch===u)), a: statBlock(A.filter(r=>r.ch===u)) }));
  return { rows, plant:{ b: statBlock(B), a: statBlock(A) }, nB:B.length, nA:A.length };
}

/* ---------- statistics: OLS with p-values ---------- */
function lnGamma(z){ const g=7,c=[0.99999999999980993,676.5203681218851,-1259.1392167224028,771.32342877765313,-176.61502916214059,12.507343278686905,-0.13857109526572012,9.9843695780195716e-6,1.5056327351493116e-7];
  if(z<0.5) return Math.log(Math.PI/Math.sin(Math.PI*z))-lnGamma(1-z); z-=1; let x=c[0]; for(let i=1;i<g+2;i++) x+=c[i]/(z+i); const t=z+g+0.5; return 0.5*Math.log(2*Math.PI)+(z+0.5)*Math.log(t)-t+Math.log(x); }
function betacf(a,b,x){ const MAXIT=300,EPS=3e-14,FPMIN=1e-300; let qab=a+b,qap=a+1,qam=a-1,c=1,d=1-qab*x/qap; if(Math.abs(d)<FPMIN)d=FPMIN; d=1/d; let h=d;
  for(let m=1;m<=MAXIT;m++){ const m2=2*m; let aa=m*(b-m)*x/((qam+m2)*(a+m2)); d=1+aa*d; if(Math.abs(d)<FPMIN)d=FPMIN; c=1+aa/c; if(Math.abs(c)<FPMIN)c=FPMIN; d=1/d; h*=d*c;
    aa=-(a+m)*(qab+m)*x/((a+m2)*(qap+m2)); d=1+aa*d; if(Math.abs(d)<FPMIN)d=FPMIN; c=1+aa/c; if(Math.abs(c)<FPMIN)c=FPMIN; d=1/d; const del=d*c; h*=del; if(Math.abs(del-1)<EPS) break; } return h; }
function ibeta(x,a,b){ if(x<=0) return 0; if(x>=1) return 1; const bt=Math.exp(lnGamma(a+b)-lnGamma(a)-lnGamma(b)+a*Math.log(x)+b*Math.log(1-x));
  return x<(a+1)/(a+b+2) ? bt*betacf(a,b,x)/a : 1-bt*betacf(b,a,1-x)/b; }
function pT(t,df){ const x=df/(df+t*t); return ibeta(x,df/2,0.5); } // two-sided
function pF(F,d1,d2){ if(!(F>0)) return 1; return ibeta(d2/(d2+d1*F), d2/2, d1/2); }
function invert(M){ const n=M.length, A=M.map((r,i)=>[...r, ...Array.from({length:n},(_,j)=>i===j?1:0)]);
  for(let i=0;i<n;i++){ let p=i; for(let k=i+1;k<n;k++) if(Math.abs(A[k][i])>Math.abs(A[p][i])) p=k; if(Math.abs(A[p][i])<1e-12) return null; [A[i],A[p]]=[A[p],A[i]];
    const v=A[i][i]; for(let j=0;j<2*n;j++) A[i][j]/=v; for(let k=0;k<n;k++) if(k!==i){ const f=A[k][i]; if(f) for(let j=0;j<2*n;j++) A[k][j]-=f*A[i][j]; } }
  return A.map(r=>r.slice(n)); }
function ols(y, X, names){ // X without intercept
  const n=y.length, k=names.length+1; if(n<=k+1) return null;
  const Z = X.map(r=>[1,...r]);
  const XtX = Array.from({length:k},(_,i)=>Array.from({length:k},(_,j)=>{ let s=0; for(let r=0;r<n;r++) s+=Z[r][i]*Z[r][j]; return s; }));
  const inv = invert(XtX); if(!inv) return null;
  const Xty = Array.from({length:k},(_,i)=>{ let s=0; for(let r=0;r<n;r++) s+=Z[r][i]*y[r]; return s; });
  const b = inv.map(row=>row.reduce((s,v,j)=>s+v*Xty[j],0));
  const yhat = Z.map(r=>r.reduce((s,v,j)=>s+v*b[j],0));
  const ym = mean(y); let sse=0, sst=0; for(let i=0;i<n;i++){ sse+=(y[i]-yhat[i])**2; sst+=(y[i]-ym)**2; }
  const df=n-k, s2=sse/df, r2=1-sse/sst, adj=1-(1-r2)*(n-1)/df;
  const se = inv.map((row,i)=>Math.sqrt(Math.max(row[i]*s2,0)));
  const terms = ['const',...names].map((nm,i)=>{ const t=b[i]/se[i]; return { name:nm, coef:b[i], se:se[i], t, p: pT(Math.abs(t),df) }; });
  const F = ((sst-sse)/(k-1))/s2;
  return { n, k, df, r2, adj, rmse:Math.sqrt(s2), F, pF: pF(F,k-1,df), terms, yhat, y };
}
/* backward elimination: drop the least significant non-constant term until all p<alpha */
function backward(y, cols, names, alpha){
  let keep = names.map((_,i)=>i), fit=null, dropped=[];
  while(keep.length){
    fit = ols(y, cols.map(r=>keep.map(i=>r[i])), keep.map(i=>names[i]));
    if(!fit) { dropped.push(names[keep.pop()]); continue; }
    let worst=-1, wp=-1; fit.terms.forEach((t,j)=>{ if(j>0 && !(t.p<alpha) && (t.p>wp || isNaN(t.p))) { wp=isNaN(t.p)?2:t.p; worst=j-1; } });
    if(worst<0) break;
    dropped.push(names[keep[worst]]); keep.splice(worst,1);
  }
  if(fit) fit.dropped = dropped;
  return fit;
}
const REG_VARS = {
  tr:{label:'TR', unit:'TR'}, loadPct:{label:'Load', unit:'%'}, twb:{label:'Twb', unit:'°F'}, oat:{label:'OAT', unit:'°C'},
  chs:{label:'CHS', unit:'°F'}, chr:{label:'CHR', unit:'°F'}, cdr:{label:'CDR', unit:'°F'}, cds:{label:'CDS', unit:'°F'}, sp:{label:'Setpoint', unit:'°F'}
};
const REG_TARGETS = { allkw:'Plant kW (Chiller+CHP+CDP+CT)', chkw:'Chiller kW', kwtrp:'Plant kW/TRp' };
function regressionModel(recs, period, opt){
  const inP = r => r.m>=period[0] && r.m<=period[1];
  const vars = opt.vars;
  const rs = recs.filter(r=>inP(r) && isNum(r[opt.target]) && vars.every(v=>isNum(r[v])));
  const chs = [...new Set(rs.map(r=>r.ch))].sort(sortCh);
  const dummies = opt.dummies ? chs.slice(1) : [];
  const names = [...vars.map(v=>REG_VARS[v].label), ...dummies.map(c=>'[' + c + ']')];
  const cols = rs.map(r=>[...vars.map(v=>r[v]), ...dummies.map(c=> r.ch===c?1:0)]);
  const y = rs.map(r=>r[opt.target]);
  const fit = rs.length ? backward(y, cols, names, opt.alpha) : null;
  const perCh = chs.map(c=>{
    const sub = rs.filter(r=>r.ch===c);
    if(sub.length < Math.max(opt.minN, vars.length+3)) return { ch:c, n:sub.length, fit:null };
    const f = backward(sub.map(r=>r[opt.target]), sub.map(r=>vars.map(v=>r[v])), vars.map(v=>REG_VARS[v].label), opt.alpha);
    return { ch:c, n:sub.length, fit:f };
  });
  return { period, n:rs.length, baseCh: opt.dummies ? chs[0] : null, chs, fit, perCh, recs: rs };
}
function predictWith(fit, r, vars, baseCh){
  if(!fit) return null; let y=0;
  for(const t of fit.terms){
    if(t.name==='const') { y+=t.coef; continue; }
    const dm = t.name.match(/^\[(.+)\]$/);
    if(dm){ if(r.ch===dm[1]) y+=t.coef; continue; }
    const v = Object.keys(REG_VARS).find(k=>REG_VARS[k].label===t.name);
    if(!isNum(r[v])) return null; y += t.coef*r[v];
  }
  return y;
}
function equationText(fit, target){
  if(!fit) return '—';
  const lhs = target==='kwtrp' ? 'kW/TRp' : target==='chkw' ? 'kW_chiller' : 'kW_plant';
  let s = lhs + ' = ' + fmt(fit.terms[0].coef, 3);
  const dum = [];
  for(const t of fit.terms.slice(1)){
    if(/^\[/.test(t.name)) { dum.push(t); continue; }
    s += (t.coef<0?' − ':' + ') + fmt(Math.abs(t.coef),4) + '·' + t.name;
  }
  if(dum.length) s += ' + C(chiller)';
  return s;
}
function fmt(v, d=3){ return isNum(v) ? v.toLocaleString('en-US',{minimumFractionDigits:d, maximumFractionDigits:d}) : '—'; }
function pct(v, d=1){ return isNum(v) ? (v>0?'+':'') + v.toFixed(d) + '%' : '—'; }
function fmtP(p){ return !isNum(p) ? '—' : p<0.0001 ? '<0.0001' : p.toFixed(4); }
function monthsBetween(all, from, to){ return all.filter(m=>m>=from && m<=to); }
const TH_MONTH = ['มกราคม','กุมภาพันธ์','มีนาคม','เมษายน','พฤษภาคม','มิถุนายน','กรกฎาคม','สิงหาคม','กันยายน','ตุลาคม','พฤศจิกายน','ธันวาคม'];
const TH_MON_S = ['ม.ค.','ก.พ.','มี.ค.','เม.ย.','พ.ค.','มิ.ย.','ก.ค.','ส.ค.','ก.ย.','ต.ค.','พ.ย.','ธ.ค.'];
/* ช่วงเวลา: เดือน 'YYYY-MM' · วัน 'YYYY-MM-DD' · สัปดาห์ 'WYYYY-MM-DD' (วันจันทร์ของสัปดาห์) — ปี พ.ศ. */
function beToDate(s){ const [y,m,d]=String(s).split('-').map(Number); return new Date(Date.UTC(y-543, m-1, d)); }
function dateToBe(dt){ return (dt.getUTCFullYear()+543)+'-'+String(dt.getUTCMonth()+1).padStart(2,'0')+'-'+String(dt.getUTCDate()).padStart(2,'0'); }
function weekKey(d){ if(!/^\d{4}-\d{2}-\d{2}$/.test(String(d))) return null; const dt=beToDate(d); dt.setUTCDate(dt.getUTCDate()-((dt.getUTCDay()+6)%7)); return 'W'+dateToBe(dt); }
function monthOfKey(k){ k=String(k); return k[0]==='W' ? k.slice(1,8) : k.slice(0,7); }
function mLabel(m, long){
  m=String(m);
  if(m[0]==='W'){ const a=beToDate(m.slice(1)), b=new Date(a.getTime()+6*864e5);
    const sm=a.getUTCMonth(), em=b.getUTCMonth(), ey=b.getUTCFullYear()+543;
    const head = sm===em ? `${a.getUTCDate()}–${b.getUTCDate()} ${TH_MON_S[em]}` : `${a.getUTCDate()} ${TH_MON_S[sm]}–${b.getUTCDate()} ${TH_MON_S[em]}`;
    return long ? `สัปดาห์ ${head} ${ey}` : head; }
  if(/^\d{4}-\d{2}-\d{2}$/.test(m)){ const [y,mm,dd]=m.split('-'); return long ? `${+dd} ${TH_MONTH[+mm-1]} ${y}` : `${+dd} ${TH_MON_S[+mm-1]} ${y.slice(2)}`; }
  const [y,mm]=m.split('-'); const i=+mm-1; return long ? TH_MONTH[i]+' '+y : TH_MON_S[i]+' '+y.slice(2);
}

/* Excel parsing: rows = array-of-arrays (header row found by 'Chiller running'); returns {fields, rows, warnings} */
function parseSheetRows(aoa, SSF){
  let h = aoa.findIndex(r => r && r.some(c => normH(c)===normH('Chiller running')));
  if(h<0) throw new Error('ไม่พบคอลัมน์ "Chiller running" ในไฟล์ — ตรวจสอบว่าเป็นไฟล์บันทึก Chiller รูปแบบเดิม');
  const hdr = aoa[h].map(normH);
  const idx = FIELD_MAP.map(([k,names]) => { for(const nm of names){ const i=hdr.indexOf(normH(nm)); if(i>=0) return i; } return -1; });
  const missing = FIELD_MAP.filter((f,i)=>idx[i]<0 && !f[0].startsWith('schp_')).map(f=>f[1][0]);
  const rows=[];
  for(let r=h+1;r<aoa.length;r++){
    const row = aoa[r]; if(!row) continue;
    const ch = row[idx[2]]; if(ch==null || String(ch).trim()==='') continue;
    const d = toDateStr(row[idx[0]], SSF); if(!d) continue;
    rows.push(FIELD_MAP.map(([k],i)=>{
      const v = idx[i]>=0 ? row[idx[i]] : null;
      if(k==='d') return d;
      if(k==='t') return toTimeStr(v, SSF);
      if(k==='ch') return String(v).trim();
      if(typeof v==='number' && isFinite(v)) return Math.round(v*10000)/10000;
      if(typeof v==='string' && v.trim()!=='' && !isNaN(+v)) return +v;
      return null;
    }));
  }
  return { fields: FIELDS, rows, missing };
}
function beYear(y){ return y < 2400 ? y+543 : y; }
function pad(n){ return String(n).padStart(2,'0'); }
function toDateStr(v, SSF){
  if(v==null || v==='') return null;
  if(v instanceof Date && !isNaN(v)) return beYear(v.getFullYear())+'-'+pad(v.getMonth()+1)+'-'+pad(v.getDate());
  if(typeof v==='number' && SSF){ const p=SSF.parse_date_code(v); if(p) return beYear(p.y)+'-'+pad(p.m)+'-'+pad(p.d); }
  const s=String(v).trim(); let m;
  if((m=s.match(/^(\d{4})[-/](\d{1,2})[-/](\d{1,2})/))) return beYear(+m[1])+'-'+pad(m[2])+'-'+pad(m[3]);
  if((m=s.match(/^(\d{1,2})[-/](\d{1,2})[-/](\d{4})/))) return beYear(+m[3])+'-'+pad(m[2])+'-'+pad(m[1]);
  return null;
}
function toTimeStr(v, SSF){
  if(v==null) return '';
  if(v instanceof Date) return pad(v.getHours())+':'+pad(v.getMinutes())+':'+pad(v.getSeconds());
  if(typeof v==='number'){ let f=v-Math.floor(v); let s=Math.round(f*86400); return pad(Math.floor(s/3600)%24)+':'+pad(Math.floor(s%3600/60))+':'+pad(s%60); }
  const s=String(v).trim(), m=s.match(/^(\d{1,2})[:.](\d{2})(?:[:.](\d{2}))?/);
  return m ? pad(m[1])+':'+m[2]+':'+(m[3]||'00') : s;
}
if(typeof module!=='undefined') module.exports = { mLabel, weekKey, monthOfKey, parseSheetRows, toRecord, checkRecord, explainRecord, DEFAULT_FILTER, matrix, ctMatrix, bestPerMonth, bestGroups, beforeAfter, regressionModel, predictWith, equationText, ols, pT, FIELDS, CT_NAMES };

/* ===== PSD_eNGINNo Chiller Plant Analytic System — UI ===== */
const $ = (s, el=document) => el.querySelector(s);
const $$ = (s, el=document) => [...el.querySelectorAll(s)];
const esc = s => String(s==null?'':s).replace(/[&<>"']/g, c=>({'&':'&amp;','<':'&lt;','>':'&gt;','"':'&quot;',"'":'&#39;'}[c]));

const LS_KEY = 'psd_chiller_settings_v1';
const DEFAULT_SETTINGS = { filter:{...DEFAULT_FILTER}, before:['2569-04','2569-05'], after:['2569-06','2569-08'], minN:10, groupMinN:5,
  reg:{ target:'allkw', vars:['tr','twb','cdr','chs'], dummies:true, alpha:0.05, r2min:0.80, minN:20 }, stdKwtr:0.574, stdKwtrp:0.75, hours:2, calcMode:'valid', gran:'month', sync:{ url:'', key:'', auto:true, mins:5 } };
function loadSettings(){ try{ const s=JSON.parse(localStorage.getItem(LS_KEY)||'null'); if(s) return {...DEFAULT_SETTINGS, ...s, filter:{...DEFAULT_FILTER, ...(s.filter||{})}, reg:{...DEFAULT_SETTINGS.reg, ...(s.reg||{})}, sync:{...DEFAULT_SETTINGS.sync, ...(s.sync||{})}}; }catch(e){} return JSON.parse(JSON.stringify(DEFAULT_SETTINGS)); }
function saveSettings(){ try{ localStorage.setItem(LS_KEY, JSON.stringify(S.settings)); }catch(e){} }

const S = { settings: loadSettings(), seed:new Map(), imported:new Map(), all:[], valid:[], excluded:[], months:[], range:{from:null,to:null}, ranges:{month:{from:null,to:null},week:{from:null,to:null},day:{from:null,to:null}}, buckets:{month:[],week:[],day:[]}, lastKey:{}, tab:'overview', charts:[], sel:{}, user:null, fixes:[], active:[], history:[] };

/* ---------------- data store (db capability → IndexedDB → memory) ---------------- */
const Store = {
  kind:'memory', db:null, idb:null,
  async init(){
    try{ if(window.claude && typeof window.claude.use==='function'){ const db = await window.claude.use('db'); if(db){ this.db=db; this.kind='db'; return; } } }catch(e){}
    try{ this.idb = await new Promise((res,rej)=>{ const q=indexedDB.open('psd_chiller',3); q.onupgradeneeded=()=>{ const d=q.result; if(!d.objectStoreNames.contains('chunks')) d.createObjectStore('chunks',{keyPath:'id'}); if(!d.objectStoreNames.contains('users')) d.createObjectStore('users',{keyPath:'username'}); if(!d.objectStoreNames.contains('fixes')) d.createObjectStore('fixes',{keyPath:'id'}); }; q.onsuccess=()=>res(q.result); q.onerror=()=>rej(q.error); }); this.kind='idb'; }catch(e){ this.kind='memory'; }
  },
  async loadAll(){
    try{
      if(this.kind==='db'){ const snap = await this.db.collection('chunks').limit(1000).get(); return snap.docs.map(d=>d.data()).filter(Boolean); }
      if(this.kind==='idb') return await new Promise((res,rej)=>{ const q=this.idb.transaction('chunks').objectStore('chunks').getAll(); q.onsuccess=()=>res(q.result); q.onerror=()=>rej(q.error); });
    }catch(e){ console.warn('load failed', e); }
    return [];
  },
  async deleteMonth(month){
    const docs = (await this.loadAll()).filter(c=>c.month===month);
    for(const c of docs){
      if(this.kind==='db') await this.db.collection('chunks').doc(c.id).delete();
      else if(this.kind==='idb') await new Promise((res,rej)=>{ const q=this.idb.transaction('chunks','readwrite').objectStore('chunks').delete(c.id); q.onsuccess=res; q.onerror=()=>rej(q.error); });
    }
  },
  async saveMonth(month, fields, rows, meta){
    if(this.kind==='memory') return false;
    await this.deleteMonth(month);
    const size=200;
    for(let i=0;i*size<rows.length;i++){
      const id = 'm'+month.replace('-','')+'_'+i;
      const doc = { id, month, idx:i, fields, rows: rows.slice(i*size,(i+1)*size), importedAt: meta.importedAt, fileName: meta.fileName };
      if(this.kind==='db') await this.db.collection('chunks').doc(id).set(doc);
      else await new Promise((res,rej)=>{ const q=this.idb.transaction('chunks','readwrite').objectStore('chunks').put(doc); q.onsuccess=res; q.onerror=()=>rej(q.error); });
    }
    return true;
  }
};

/* ---------------- users (same backing store as the data) ---------------- */
const idbReq = (store, mode, fn) => new Promise((res,rej)=>{ const q=fn(Store.idb.transaction(store,mode).objectStore(store)); q.onsuccess=()=>res(q.result); q.onerror=()=>rej(q.error); });
const Users = {
  mem:new Map(),
  async get(u){
    if(Store.kind==='db'){ const sn=await Store.db.collection('users').doc(u).get(); return sn.exists ? sn.data() : null; }
    if(Store.kind==='idb') return (await idbReq('users','readonly',st=>st.get(u))) || null;
    return this.mem.get(u) || null;
  },
  async put(d){
    if(Store.kind==='db') await Store.db.collection('users').doc(d.username).set(d);
    else if(Store.kind==='idb') await idbReq('users','readwrite',st=>st.put(d));
    else this.mem.set(d.username, d);
  },
  async list(){
    if(Store.kind==='db'){ const sn=await Store.db.collection('users').limit(500).get(); return sn.docs.map(x=>x.data()).filter(Boolean); }
    if(Store.kind==='idb') return await idbReq('users','readonly',st=>st.getAll());
    return [...this.mem.values()];
  },
  async remove(u){
    if(Store.kind==='db') await Store.db.collection('users').doc(u).delete();
    else if(Store.kind==='idb') await idbReq('users','readwrite',st=>st.delete(u));
    else this.mem.delete(u);
  }
};

/* ---------------- ประวัติการแก้ไขความผิดปกติ (fixes) ---------------- */
const Fixes = {
  mem:new Map(),
  async list(){
    if(Store.kind==='db'){ const sn=await Store.db.collection('fixes').limit(500).get(); return sn.docs.map(x=>x.data()).filter(Boolean); }
    if(Store.kind==='idb') return (await idbReq('fixes','readonly',st=>st.getAll())) || [];
    return [...this.mem.values()];
  },
  async put(d){
    if(Store.kind==='db') await Store.db.collection('fixes').doc(d.id).set(d);
    else if(Store.kind==='idb') await idbReq('fixes','readwrite',st=>st.put(d));
    else this.mem.set(d.id, d);
  }
};
let fixSig='';
async function loadFixes(){
  try{ const l=await Fixes.list(); l.sort((a,b)=>String(b.createdAt).localeCompare(String(a.createdAt)));
    const sig=JSON.stringify(l.map(f=>[f.id,!!f.reopened,(f.log||[]).length])), changed=sig!==fixSig; fixSig=sig; S.fixes=l; return changed; }
  catch(e){ return false; }
}
function classify(){
  const fx=S.fixes.filter(f=>!f.reopened);
  S.active=[]; S.history=[];
  for(const r of S.excluded){
    let hit=null; const d=String(r.d);
    for(const f of fx){ if((f.chs||[]).includes(r.ch) && d<=f.upTo && (!hit || f.upTo<hit.upTo)) hit=f; }
    r.fix=hit; (hit?S.history:S.active).push(r);
  }
  const b=document.getElementById('anomN'); if(b){ b.textContent=S.active.length; b.hidden=!S.active.length; }
}

/* ---------------- sha-256 (pure JS) + password hashing ---------------- */
const SHA_K = new Uint32Array([0x428a2f98,0x71374491,0xb5c0fbcf,0xe9b5dba5,0x3956c25b,0x59f111f1,0x923f82a4,0xab1c5ed5,0xd807aa98,0x12835b01,0x243185be,0x550c7dc3,0x72be5d74,0x80deb1fe,0x9bdc06a7,0xc19bf174,0xe49b69c1,0xefbe4786,0x0fc19dc6,0x240ca1cc,0x2de92c6f,0x4a7484aa,0x5cb0a9dc,0x76f988da,0x983e5152,0xa831c66d,0xb00327c8,0xbf597fc7,0xc6e00bf3,0xd5a79147,0x06ca6351,0x14292967,0x27b70a85,0x2e1b2138,0x4d2c6dfc,0x53380d13,0x650a7354,0x766a0abb,0x81c2c92e,0x92722c85,0xa2bfe8a1,0xa81a664b,0xc24b8b70,0xc76c51a3,0xd192e819,0xd6990624,0xf40e3585,0x106aa070,0x19a4c116,0x1e376c08,0x2748774c,0x34b0bcb5,0x391c0cb3,0x4ed8aa4a,0x5b9cca4f,0x682e6ff3,0x748f82ee,0x78a5636f,0x84c87814,0x8cc70208,0x90befffa,0xa4506ceb,0xbef9a3f7,0xc67178f2]);
function sha256hex(str){
  const msg=new TextEncoder().encode(str), l=msg.length, n=((l+9+63)>>6)<<6, b=new Uint8Array(n); b.set(msg); b[l]=0x80;
  const dv=new DataView(b.buffer); dv.setUint32(n-8, Math.floor(l*8/4294967296)); dv.setUint32(n-4, (l*8)>>>0);
  let h0=0x6a09e667,h1=0xbb67ae85,h2=0x3c6ef372,h3=0xa54ff53a,h4=0x510e527f,h5=0x9b05688c,h6=0x1f83d9ab,h7=0x5be0cd19; const w=new Uint32Array(64);
  for(let o=0;o<n;o+=64){
    for(let i=0;i<16;i++) w[i]=dv.getUint32(o+i*4);
    for(let i=16;i<64;i++){ const x15=w[i-15], x2=w[i-2]; const s0=((x15>>>7)|(x15<<25))^((x15>>>18)|(x15<<14))^(x15>>>3); const s1=((x2>>>17)|(x2<<15))^((x2>>>19)|(x2<<13))^(x2>>>10); w[i]=(w[i-16]+s0+w[i-7]+s1)>>>0; }
    let a=h0,bb=h1,c=h2,d=h3,e=h4,f=h5,g=h6,h=h7;
    for(let i=0;i<64;i++){
      const S1=((e>>>6)|(e<<26))^((e>>>11)|(e<<21))^((e>>>25)|(e<<7)), ch=(e&f)^(~e&g), t1=(h+S1+ch+SHA_K[i]+w[i])>>>0;
      const S0=((a>>>2)|(a<<30))^((a>>>13)|(a<<19))^((a>>>22)|(a<<10)), mj=(a&bb)^(a&c)^(bb&c), t2=(S0+mj)>>>0;
      h=g; g=f; f=e; e=(d+t1)>>>0; d=c; c=bb; bb=a; a=(t1+t2)>>>0;
    }
    h0=(h0+a)>>>0; h1=(h1+bb)>>>0; h2=(h2+c)>>>0; h3=(h3+d)>>>0; h4=(h4+e)>>>0; h5=(h5+f)>>>0; h6=(h6+g)>>>0; h7=(h7+h)>>>0;
  }
  return [h0,h1,h2,h3,h4,h5,h6,h7].map(x=>x.toString(16).padStart(8,'0')).join('');
}
function hashPw(salt, pw){ let h=sha256hex(salt+'|'+pw); for(let i=0;i<2000;i++) h=sha256hex(h+salt); return h; }
function randSalt(){ const a=new Uint8Array(12); if(window.crypto&&crypto.getRandomValues) crypto.getRandomValues(a); else for(let i=0;i<a.length;i++) a[i]=Math.floor(Math.random()*256); return [...a].map(x=>x.toString(16).padStart(2,'0')).join(''); }
const BUILTIN_USERS = [{ user:'ts_chiller', name:'ts_chiller', role:'user', salt:'psd-eng-ts-v1', hash:'74e02040acb3465d84232b3542a1f07985951c15446fe8efcb731bfc2d536a64' }];
const isBuiltin = n => n==='admin' || BUILTIN_USERS.some(x=>x.user===n);
const ADMIN = { user:'admin', salt:'psd-eng-admin-v1', hash:'1fc4ba779e02ff8330ec11e6f4354a591597171554d3f962e590f4bdc7cec10e' };

function chunksToImported(chunks){
  const m = new Map();
  chunks.sort((a,b)=> a.month===b.month ? a.idx-b.idx : a.month.localeCompare(b.month));
  for(const c of chunks){ if(!c.month || !Array.isArray(c.rows)) continue; if(!m.has(c.month)) m.set(c.month,{fields:c.fields, rows:[], importedAt:c.importedAt, fileName:c.fileName}); m.get(c.month).rows.push(...c.rows); }
  return m;
}

function rebuild(){
  const months = [...new Set([...S.seed.keys(), ...S.imported.keys()])].sort();
  S.all = [];
  for(const m of months){ const src = S.imported.get(m) || S.seed.get(m); for(const a of src.rows) S.all.push(toRecord(a, src.fields)); }
  S.excluded=[]; S.valid=[];
  for(const r of S.all){ const why = checkRecord(r, S.settings.filter); r.why=why; if(why) S.excluded.push(r); else S.valid.push(r); }
  S.months = months; classify();
  S.buckets = { month:months, week:[...new Set(S.all.map(r=>r.wk).filter(Boolean))].sort(), day:[...new Set(S.all.map(r=>r.d).filter(Boolean))].sort() };
  /* ค่าเริ่มต้น: แสดงถึงช่วงล่าสุดเสมอ (เดือน: ตั้งแต่ เม.ย. 69 · สัปดาห์: 8 สัปดาห์ล่าสุด · วัน: 7 วันล่าสุด) และเลื่อนตามเมื่อมีข้อมูลใหม่ */
  for(const g of ['month','week','day']){
    const L=S.buckets[g], R=S.ranges[g]; if(!L.length) continue; const last=L[L.length-1];
    if(!R.to || !L.includes(R.to) || R.to===S.lastKey[g]) R.to=last;
    if(!R.from || !L.includes(R.from)){ R.from = g==='month' ? (L.includes('2569-04') ? '2569-04' : L[0]) : L[Math.max(0, L.indexOf(R.to)-(g==='week'?7:6))]; }
    if(R.from > R.to) [R.from, R.to] = [R.to, R.from];
    S.lastKey[g]=last;
  }
  S.range = S.ranges[gran()];
  renderRangeControls();
}
const fmtInt = v => isNum(v) ? Math.round(v).toLocaleString('en-US') : '–';
/* ---- ช่วงเวลา (เดือน / สัปดาห์ / วัน) ---- */
const gran = () => ['month','week','day'].includes(S.settings.gran) ? S.settings.gran : 'month';
const keyOf = r => { const g=gran(); return g==='week' ? r.wk : g==='day' ? r.d : r.m; };
const inR = r => { const k=keyOf(r); return k!=null && k>=S.range.from && k<=S.range.to; };
/* สำเนาตื้นที่ใช้ r.m เป็นคีย์ของช่วง เพื่อให้ตาราง/กราฟทุกหน้าใช้ร่วมกันได้ */
const bucketize = a => gran()==='month' ? a : a.map(r=>({...r, m:keyOf(r)}));
const GW = () => ({month:'รายเดือน', week:'รายสัปดาห์', day:'รายวัน'})[gran()];
const GU = () => ({month:'เดือน', week:'สัปดาห์', day:'วัน'})[gran()];
const effMinN = () => { const n=S.settings.minN||10, g=gran(); return g==='month' ? n : g==='week' ? Math.max(3,Math.ceil(n/3)) : Math.max(2,Math.ceil(n/5)); };
function setGran(g){ if(!['month','week','day'].includes(g) || g===gran()) return; S.settings.gran=g; saveSettings(); S.range=S.ranges[g]; renderRangeControls(); render(); }
const rangeAll = () => bucketize(S.all.filter(inR));
function energyStats(recs){
  const H = S.settings.hours>0 ? S.settings.hours : 2; let n=0, kw=0, ch=0, chp=0, cdp=0, ct=0; const days=new Set();
  for(const r of recs){ if(!isNum(r.allkw)) continue; n++; days.add(r.d); kw+=r.allkw; ch+=r.chkw||0; chp+=r.chp||0; cdp+=r.cdp||0; ct+=r.ct||0; }
  return { n, days:days.size, hours:H, kwh:kw*H, ch:ch*H, chp:chp*H, cdp:cdp*H, ct:ct*H, avgKw:n?kw/n:null };
}
const inRange = () => bucketize(S.valid.filter(inR));
const rangeMonths = () => monthsBetween(S.buckets[gran()], S.range.from, S.range.to);

/* ---------------- theme + charts ---------------- */
const cssVar = n => getComputedStyle(document.documentElement).getPropertyValue(n).trim();
const isDark = () => document.documentElement.dataset.theme==='dark';
const THEME_KEY='psd_theme_v1';
const THEMES=[['gray','เทา-ขาว','ค่าเริ่มต้น','#eef2f4','#ffffff','#15252f'],['dark','มืด (Dark)','พื้นเข้ม ถนอมสายตา','#0e181e','#15222a','#e3ebee'],['sea','ฟ้าทะเล','พื้นฟ้าอ่อนโทนน้ำทะเล','#bfe0ee','#e8f5fa','#0a4361']];
const TEXTS=[['black','ดำ'],['orange','ส้ม'],['blue','น้ำเงิน']];
const TXT_COL={ light:{black:'#0f1a20',orange:'#8c4104',blue:'#0f2a85'}, dark:{black:'#e8eff2',orange:'#ffb26b',blue:'#9db9ff'} };
const FONTS=[
  {id:'orbitron', name:'Orbitron', sub:'Digital · Tech', stack:"'Orbitron','IBM Plex Sans Thai','Leelawadee UI',Tahoma,sans-serif"},
  {id:'courier', name:'Courier New', sub:'Classic · Mono', stack:"'Courier New',Courier,'IBM Plex Sans Thai','Leelawadee UI',Tahoma,monospace"},
  {id:'sarabun', name:'Sarabun', sub:'Thai · Clean', stack:"'Sarabun','IBM Plex Sans Thai','Leelawadee UI',Tahoma,sans-serif"},
  {id:'plex', name:'IBM Plex Sans Thai', sub:'ค่าเริ่มต้น · Clean', stack:"'IBM Plex Sans Thai','Leelawadee UI',Tahoma,sans-serif"}];
function loadTheme(){ try{ const t=JSON.parse(localStorage.getItem(THEME_KEY)||'null'); if(t && THEMES.some(x=>x[0]===t.bg) && TEXTS.some(x=>x[0]===t.text)) return {bg:t.bg, text:t.text, font:FONTS.some(f=>f.id===t.font)?t.font:'plex'}; }catch(e){} return {bg:'gray',text:'black',font:'plex'}; }
function saveTheme(t){ try{ localStorage.setItem(THEME_KEY, JSON.stringify(t)); }catch(e){} }
function applyTheme(t){ document.documentElement.dataset.theme=t.bg; document.documentElement.dataset.text=t.text; document.documentElement.dataset.font=t.font||'plex'; }
function setThemePart(p){
  const t={...loadTheme(),...p}; saveTheme(t); applyTheme(t); render();
  if(p.font && window.FontFace!==undefined && document.fonts && document.fonts.load){
    const f=FONTS.find(x=>x.id===t.font); if(f){ const fam=f.stack.split(',')[0];
      Promise.all([document.fonts.load('400 14px '+fam), document.fonts.load('700 14px '+fam)]).then(()=>{ if(S.user) render(); }).catch(()=>{}); }
  }
}
const PAL = () => ({ ink:cssVar('--ink'), muted:cssVar('--muted'), line:cssVar('--line'), chw:cssVar('--chw'), chw2:cssVar('--chw-2'), cdw:cssVar('--cdw'), cdw2:cssVar('--cdw-2'), slate:cssVar('--slate'), good:cssVar('--good'), bad:cssVar('--bad'), plant:cssVar('--s-plant'), chiller:cssVar('--s-chiller') });
const SERIES = () => { const p=PAL(); return [p.chw, p.cdw, p.good, p.slate, '#7a5ea8', '#b0487a', '#3f8f9b', '#8a8a2e', '#5b6fd6', '#c45d3a', '#2f6d4a', '#9a6b3f']; };
function killCharts(){ S.charts.forEach(c=>c.destroy()); S.charts=[]; }
function chartDefaults(){
  if(!window.Chart) return;
  const p=PAL(); Chart.defaults.font.family = cssVar('--body') || "'IBM Plex Sans Thai', system-ui, sans-serif"; Chart.defaults.font.size=12;
  Chart.defaults.color = p.muted; Chart.defaults.borderColor = p.line; Chart.defaults.plugins.legend.labels.boxWidth=12;
}
function mkChart(canvas, cfg){ if(!window.Chart||!canvas) return null; const c = new Chart(canvas, cfg); S.charts.push(c); return c; }

function heat(v, lo, hi, dir){
  if(dir==='te'){ if(!isNum(v)) return ''; const pz=Math.round(v*10)/10, hz=pz<50?8:pz<60?38:140, dz=isDark(); return `background:hsl(${hz} ${dz?32:55}% ${dz?22:88}%);`; }
  if(!isNum(v) || dir==='none' || !isNum(lo) || hi===lo) return '';
  let t = (v-lo)/(hi-lo); if(dir==='high') t=1-t; t=Math.max(0,Math.min(1,t));
  const hue = 150 - t*140; const d=isDark();
  return `background:hsl(${hue.toFixed(0)} ${d?32:50}% ${d?22:89}%);`;
}

/* ---------------- top bar ---------------- */
function renderRangeControls(){
  const L=S.buckets[gran()]||[], opts = [...L].reverse().map(m=>`<option value="${m}">${mLabel(m,true)}</option>`).join('');
  const f=$('#rangeFrom'), t=$('#rangeTo'); f.innerHTML=opts; t.innerHTML=opts; f.value=S.range.from; t.value=S.range.to;
  $$('#granSeg button').forEach(b=>b.setAttribute('aria-pressed', b.dataset.gran===gran()));
  const lt=$('#latestNote'); if(lt){ const last=L[L.length-1]; lt.textContent = last ? (S.range.to===last ? 'ล่าสุด' : 'ล่าสุด: '+mLabel(last)) : ''; lt.classList.toggle('lag', !!last && S.range.to!==last); }
  $('#rangeWrap').hidden = ['ba','reg','data','users','anom','p3dset'].includes(S.tab);
}
function setTab(tab){ S.tab=tab; $$('.nav button[data-tab]').forEach(b=>b.setAttribute('aria-current', b.dataset.tab===tab?'page':'false')); renderRangeControls(); render(); window.scrollTo(0,0); if(S.user) loadFixes().then(ch=>{ if(ch){ classify(); render(); } }); }

function render(){
  killCharts(); chartDefaults();
  const v = $('#view');
  if(!S.all.length){ v.innerHTML = `<div class="empty"><h2>ยังไม่มีข้อมูล</h2><p>นำเข้าไฟล์บันทึก Chiller (.xlsx) เพื่อเริ่มวิเคราะห์</p><button class="btn primary" onclick="openImport()">นำเข้าข้อมูล</button></div>`; return; }
  const fn = { overview:viewOverview, chiller:()=>viewUnits('chiller'), chp:()=>viewUnits('chp'), cdp:()=>viewUnits('cdp'), ct:viewCT, ba:viewBA, best:viewBest, group:viewGroups, reg:viewReg, anom:viewAnom, data:viewData, users:viewUsers, ai:viewAi, p3dset:viewP3dSet }[S.tab];
  v.innerHTML = ''; fn(v);
  if(!['data','users','overview','anom','ai','p3dset'].includes(S.tab)) injectWarn(v);
  if(typeof p3dDataChanged==='function') p3dDataChanged();
}
/* โหมดคำนวณหน้าภาพรวม: 'valid' = เฉพาะค่าปกติ, 'all' = รวมทุกบันทึก (วิธีเดียวกับ dashboard) */
const ovAll = () => S.settings.calcMode==='all';
const ovRecs = () => ovAll() ? rangeAll() : inRange();
const ovBase = () => ovAll() ? S.all : S.valid;
function ovPeriodNote(){ const ms=rangeMonths(); return `${mLabel(ms[0],true)} – ${mLabel(ms[ms.length-1],true)} · ${ovRecs().length.toLocaleString()} ${ovAll()?'บันทึก (รวมทุกบันทึก)':'บันทึกที่ผ่านเกณฑ์'}`; }
function ovModeChip(){
  const n=S.excluded.filter(inR).length;
  return ovAll() ? `<button class="modechip all" data-gomode title="เปลี่ยนวิธีคำนวณที่หน้าข้อมูลและการตั้งค่า">โหมด: คำนวณรวมทั้งหมด${n?` (รวมค่าผิดปกติ ${n})`:''}</button>`
                 : `<button class="modechip" data-gomode title="เปลี่ยนวิธีคำนวณที่หน้าข้อมูลและการตั้งค่า">โหมด: คำนวณเฉพาะค่าปกติ${n?` (ตัดออก ${n})`:''}</button>`;
}
function periodNote(){ const ms=rangeMonths(); return `${mLabel(ms[0],true)} – ${mLabel(ms[ms.length-1],true)} · ${inRange().length.toLocaleString()} บันทึกที่ผ่านเกณฑ์`; }

/* ---------------- Overview ---------------- */
/* Cooling thermal efficiency: แดง < 50.0% · ส้ม 50.0–59.9% · เขียว ≥ 60.0% (เทียบจากค่าที่ปัดเป็นทศนิยม 1 ตำแหน่ง) */
function thEffClass(v){ if(!isNum(v)) return 'te-na'; const p=Math.round(v*1000)/10; return p<50 ? 'te-bad' : p<60 ? 'te-mid' : 'te-good'; }
function schematicSVG(st, std){
  const f=(v,d=3)=>fmt(v,d), tot=st.kwtrp, over=tot>std.kwtrp;
  return `<svg class="schem" viewBox="0 0 960 352" role="img" aria-label="แผนผัง chiller plant พร้อม kW/TR ของแต่ละอุปกรณ์">
  <g class="total"><text x="0" y="30" class="t-lbl">kW/TRp · Chiller + CHP + CDP + Cooling (ไม่รวม SCHP)</text>
    <text x="0" y="96" class="t-val">${f(tot)}</text>
    <text x="250" y="68" class="t-lbl ${over?'over':'under'}">${over?'สูงกว่า':'ต่ำกว่า'}มาตรฐาน ${f(std.kwtrp,2)}</text><text x="250" y="92" class="t-lbl ${over?'over':'under'}">${pct((tot/std.kwtrp-1)*100)}</text></g>
  <g transform="translate(0,20)">
  <g class="pipe cdw"><path d="M150 150 H330"/><path d="M330 250 H150"/></g>
  <g class="pipe chw"><path d="M540 150 H770"/><path d="M770 250 H540"/></g>
  <g class="lbl"><text x="240" y="140" text-anchor="middle">CDS ${f(st.cds,1)} °F</text><text x="220" y="276" text-anchor="middle">CDR ${f(st.cdr,1)} °F</text>
  <text x="655" y="140" text-anchor="middle">CHS ${f(st.chs,1)} °F</text><text x="700" y="276" text-anchor="middle">CHR ${f(st.chr,1)} °F</text></g>
  <g class="unit cdw"><rect x="20" y="130" width="130" height="140" rx="3"/><path d="M36 150 H134 M44 164 H126 M52 178 H118" class="fins"/>
    <text x="85" y="222" class="u-name">Cooling</text><text x="85" y="250" class="u-val">${f(st.ctkwtr)}</text></g>
  <g class="theff"><title>Cooling Thermal Efficiency = Range ÷ (Range + Approach) · เขียว ≥ 60.0% · ส้ม 50.0–59.9% · แดง &lt; 50.0%</title><text x="85" y="294" class="u-name s">Thermal Efficiency</text><text x="85" y="319" class="te-val ${thEffClass(st.theff)}">${isNum(st.theff)?fmt(st.theff*100,1)+'%':'–'}</text></g>
  <g class="unit cdw pump"><circle cx="290" cy="250" r="30"/><text x="290" y="246" class="u-name s">CDP</text><text x="290" y="264" class="u-val s">${f(st.cdpkwtr)}</text></g>
  <g class="unit core"><rect x="330" y="120" width="210" height="160" rx="4"/><text x="435" y="156" class="u-name">Chiller kW/TR</text>
    <text x="435" y="206" class="u-big">${f(st.kwtr)}</text><text x="435" y="232" class="u-name s">มาตรฐาน ${f(std.kwtr)}</text><text x="435" y="258" class="u-name s">${fmt(st.tr,0)} TR · ${fmt(st.loadPct,0)}% load</text></g>
  <g class="unit chw pump"><circle cx="600" cy="250" r="30"/><text x="600" y="246" class="u-name s">CHP</text><text x="600" y="264" class="u-val s">${f(st.chpkwtr)}</text></g>
  <g class="unit chw"><rect x="770" y="130" width="170" height="140" rx="3"/><text x="855" y="170" class="u-name">โหลดอาคาร</text><text x="855" y="206" class="u-val">ΔT ${f(st.dT,1)} °F</text><text x="855" y="236" class="u-name s">Twb ${f(st.twb,1)} °F</text></g>
  </g></svg>`;
}
function shareBar(st){
  const parts=[['Chiller',st.kwtr,'--chw'],['CHP',st.chpkwtr,'--chw-2'],['CDP',st.cdpkwtr,'--cdw-2'],['Cooling',st.ctkwtr,'--cdw']];
  const tot = parts.reduce((s,p)=>s+(p[1]||0),0)||1, pc = p=>(p[1]||0)/tot*100;
  return `<div class="share" role="img" aria-label="สัดส่วน kW/TRp ของแต่ละอุปกรณ์">${parts.map(p=>{ const x=pc(p); return `<span class="${x<12?'tiny':''}" style="flex:${x};background:var(${p[2]})" title="${p[0]} ${fmt(p[1])} kW/TR (${fmt(x,1)}%)">${x>=12?`<b>${p[0]}</b> ${fmt(x,0)}%`:''}</span>`; }).join('')}</div>
  <p class="share-leg">${parts.map(p=>`<span><i style="background:var(${p[2]})"></i>${p[0]} <b>${fmt(p[1],4)}</b> kW/TR · ${fmt(pc(p),1)}%</span>`).join('')}</p>`;
}
const miniTabs=(key,opts,cur)=>`<div class="mtabs" role="group">${opts.map(([v,l])=>`<button type="button" data-mt="${key}" data-val="${v}" aria-pressed="${v===cur}">${l}</button>`).join('')}</div>`;
/* ---- ข้อสังเกต: วิเคราะห์ในช่วงที่เลือก ---- */
const medianOf = a => { const s=a.filter(isNum).sort((x,y)=>x-y); if(!s.length) return null; const h=s.length>>1; return s.length%2 ? s[h] : (s[h-1]+s[h])/2; };
const groupMinEff = () => { const n=S.settings.groupMinN||5, g=gran(); return g==='month' ? n : g==='week' ? Math.max(3,Math.ceil(n/2)) : 2; };
/* เครื่องที่ค่าเฉลี่ยสูงกว่าค่ากลางของเครื่องในระบบเดียวกัน ≥ 10% (≥ 20% = แดง) */
function weakUnits(rs){
  const minU=effMinN(), out=[];
  const sys=[['Chiller','kwtr','kW/TR',3,u=>u],['CHP','chpkwtr','kW/TR',4,u=>'CHP-'+u],['CDP','cdpkwtr','kW/TR',4,u=>'CDP-'+u]];
  for(const [name,key,unit,d,label] of sys){
    const rows=[...groupBy(rs,r=>r.ch)].map(([u,a])=>({u, n:a.length, v:mean(a.map(r=>r[key]))})).filter(x=>x.n>=minU && isNum(x.v));
    if(rows.length<3) continue; const md=medianOf(rows.map(x=>x.v));
    for(const x of rows){ const dev=(x.v/md-1)*100; if(dev>=10) out.push({sys:name, unit:label(x.u), v:x.v, md, dev, n:x.n, unitTxt:unit, d}); }
  }
  /* Cooling tower: kW เฉลี่ยขณะเดิน เทียบค่ากลางของ CT ทั้งหมด */
  const mx=ctMatrix(rs, []); const ct=mx.units.map(u=>({u, n:mx.cells[u].all.n, v:mx.cells[u].all.kw})).filter(x=>x.n>=minU && isNum(x.v));
  /* เทียบเฉพาะ CT ฝั่งเดียวกัน (P1 / H) เพราะขนาดพัดลมต่างกัน */
  for(const [, side] of groupBy(ct, x=>String(x.u).startsWith('P1')?'P1':'H')){
    if(side.length<3) continue; const md=medianOf(side.map(x=>x.v));
    for(const x of side){ const dev=(x.v/md-1)*100; if(dev>=15) out.push({sys:'Cooling tower', unit:x.u, v:x.v, md, dev, n:x.n, unitTxt:'kW', d:1}); } }
  return out.sort((a,b)=>b.dev-a.dev);
}
function insightsHTML(){
  const rs=ovRecs(), ms=rangeMonths(), notes=[];
  const per = rangeMonths().length ? `${mLabel(ms[0])}${ms.length>1?' – '+mLabel(ms[ms.length-1]):''}` : '';
  /* ชุดที่เข้าคู่กันดีที่สุด */
  const gs=bestGroups(rs, groupMinEff()).groups;
  let best='';
  if(gs.length){
    const ctTxt = a => { if(!a||!a.length) return 'CT n/a'; const m=String(a[0]).match(/^(.*-CT-)/); const pre=m?m[1]:''; return a.every(x=>String(x).startsWith(pre)) ? pre+a.map(x=>String(x).slice(pre.length)).join(', ') : a.join(', '); };
    const fmtG = g => `<b>${esc(g.ch)}</b> + CHP/CDP-${esc(g.ch)} + ${esc(ctTxt(g.ctSet))}`;
    const g0=gs[0], last=gs[gs.length-1];
    best = `<div class="ins-blk good"><h4>ชุดที่เข้าคู่กันแล้วประสิทธิภาพดีที่สุด <small>${esc(per)}</small></h4>
      <p class="ins-best">${fmtG(g0)}<br><span class="ins-v">${fmt(g0.kwtrp)} kW/TRp</span> <small>Chiller ${fmt(g0.kwtr)} · CHP ${fmt(g0.chpkwtr,4)} · CDP ${fmt(g0.cdpkwtr,4)} · CT ${fmt(g0.ctkwtr,4)} · ${g0.n} บันทึก</small></p>
      ${gs.length>1?`<p class="ins-alt">ทางเลือกถัดไป: ${gs.slice(1,3).map(g=>`${fmtG(g)} (${fmt(g.kwtrp)})`).join(' · ')}</p>`:''}
      ${gs.length>1&&last.kwtrp>g0.kwtrp?`<p class="ins-sum">แนะนำเดินชุดนี้เป็นลำดับแรก — ดีกว่าชุดที่แย่ที่สุด (${esc(last.ch)} ${fmt(last.kwtrp)}) <b>${pct((1-g0.kwtrp/last.kwtrp)*100).replace('+','')}</b></p>`:''}</div>`;
  } else best = `<div class="ins-blk"><h4>ชุดที่เข้าคู่กันดีที่สุด</h4><p class="na">ข้อมูลในช่วงนี้น้อยเกินไป (ต้องมีอย่างน้อย ${groupMinEff()} บันทึกต่อชุด)</p></div>`;
  /* เครื่องที่ควรเข้าตรวจสอบ */
  const weak=weakUnits(rs);
  const warn = `<div class="ins-blk ${weak.length?'bad':''}"><h4>${weak.length?'⚠ เครื่องที่ควรเข้าตรวจสอบ':'เครื่องที่ควรเข้าตรวจสอบ'}</h4>${weak.length?`<ul class="ins-weak">${weak.slice(0,8).map(w=>`<li class="${w.dev>=20?'sev':''}"><span class="ins-sys">${esc(w.sys)}</span> <b>${esc(w.unit)}</b> ${fmt(w.v,w.d)} ${w.unitTxt} <span class="ins-dev">+${w.dev.toFixed(0)}%</span> <small>จากค่ากลาง ${fmt(w.md,w.d)} · ${w.n} บันทึก</small></li>`).join('')}</ul>${weak.length>8?`<p class="na">และอีก ${weak.length-8} รายการ</p>`:''}<p class="ins-sum">เกณฑ์: ค่าเฉลี่ยสูงกว่าค่ากลางของเครื่องในระบบเดียวกัน ≥ 10% (Cooling tower ≥ 15% เทียบเฉพาะฝั่ง P1 / H เดียวกัน) · สีแดง ≥ 20% — ตรวจ strainer/ความสะอาด tube, valve, VFD และเซนเซอร์</p>`:'<p class="good">ไม่มีเครื่องที่สูงกว่าค่ากลางเกิน 10% ในช่วงนี้</p>'}</div>`;
  /* ข้อสังเกตอื่น */
  const ba = beforeAfter(ovBase(), S.settings.before, S.settings.after), sv=savingsCalc();
  if(ba.nB && ba.nA) notes.push(`ค่าเฉลี่ยก่อนปรับปรุง ${fmt(ba.plant.b.kwtrp)} → หลังปรับปรุง ${fmt(ba.plant.a.kwtrp)} kW/TRp (${pct((ba.plant.a.kwtrp/ba.plant.b.kwtrp-1)*100)})${sv&&isNum(sv.pct)?` · เมื่อปรับผลของสภาพอากาศและโหลดด้วยสมการ baseline ประหยัด ${fmt(sv.pct,1)}%`:''}`);
  const bestM = ms.map(m=>({m, v:mean(rs.filter(r=>r.m===m).map(r=>r.kwtrp))})).filter(x=>isNum(x.v)).sort((a,b)=>a.v-b.v);
  if(bestM.length>1) notes.push(`${GU()}ที่ดีที่สุดคือ ${mLabel(bestM[0].m,true)} (${fmt(bestM[0].v)} kW/TRp) และแย่ที่สุด ${mLabel(bestM[bestM.length-1].m,true)} (${fmt(bestM[bestM.length-1].v)})`);
  const exc = S.excluded.filter(inR);
  if(exc.length){ const top=[...groupBy(exc,r=>r.ch)].sort((a,b)=>b[1].length-a[1].length)[0]; notes.push(`มีบันทึกผิดปกติ ${exc.length} บันทึกในช่วงนี้ (มากที่สุดจาก ${esc(top[0])} ${top[1].length}) — ตรวจสอบเซนเซอร์อุณหภูมิ/อัตราการไหล`); }
  return best + warn + (notes.length?`<ul class="insights">${notes.map(s=>`<li>${s}</li>`).join('')}</ul>`:'');
}
/* reference chart: ระดับประสิทธิภาพ chiller plant (ภาพอ้างอิงที่แนบ) */
const REF_IMG = (document.getElementById('refimg')||{}).textContent ? document.getElementById('refimg').textContent.trim() : '';
const REF = { W:928, H:382, x0:171.5, k:911, y0:132, y1:161,
  bands:[['EXCELLENT','ดีเยี่ยม',84,357.5,0,0.70],['GOOD','ดี',357.5,494.5,0.70,0.85],['FAIR','พอใช้',494.5,632.5,0.85,1.00],['NEEDS IMPROVEMENT','ต้องปรับปรุง',632.5,907,1.00,Infinity]] };
const refBand = v => v<0.70?0 : v<0.85?1 : v<1.00?2 : 3;
const refX = v => Math.max(86, Math.min(905, REF.x0+(v-0.5)*REF.k));
function refSVG(v, band){
  const x=refX(v), b=REF.bands[band], h=REF.y1-REF.y0;
  return `<svg class="refsvg" viewBox="0 0 ${REF.W} ${REF.H}" role="img" aria-label="กราฟเกณฑ์ประสิทธิภาพ chiller plant พร้อมตำแหน่งค่า ${fmt(v,3)} kW/TRp">
  <image href="${REF_IMG}" x="0" y="0" width="${REF.W}" height="${REF.H}"/>
  ${REF.bands.map((q,i)=>i===band?'':`<rect x="${q[2]}" y="${REF.y0}" width="${q[3]-q[2]}" height="${h}" fill="#fff" opacity=".55"/>`).join('')}
  <rect x="${b[2]}" y="${REF.y0}" width="${b[3]-b[2]}" height="${h}" fill="none" stroke="#0b1418" stroke-width="3"/>
  <line x1="${x}" y1="${REF.y0}" x2="${x}" y2="${REF.y1}" stroke="#fff" stroke-width="6"/><line x1="${x}" y1="${REF.y0}" x2="${x}" y2="${REF.y1}" stroke="#0b1418" stroke-width="2.5"/>
  <path d="M${x-9} 110 H${x+9} L${x} 131 Z" fill="#0b1418" stroke="#fff" stroke-width="2"/>
  <rect x="${x-38}" y="87" width="76" height="23" rx="5" fill="#0b1418"/><text x="${x}" y="104" text-anchor="middle" fill="#fff" font-size="17" font-weight="700" font-family="IBM Plex Sans Condensed, IBM Plex Sans Thai, sans-serif">${fmt(v,3)}</text></svg>`;
}
function refPanel(st, ba){
  const s=S.settings, lab=a=>a?`${mLabel(a[0])} – ${mLabel(a[1])}`:'';
  const opts=[['after','หลังปรับปรุง',ba.nA?ba.plant.a.kwtrp:null,lab(s.after)],['before','ก่อนปรับปรุง',ba.nB?ba.plant.b.kwtrp:null,lab(s.before)],['range','ช่วงที่เลือก',st.kwtrp,lab([S.range.from,S.range.to])]];
  const cur=opts.find(o=>o[0]===(S.sel.refBasis||'after')&&isNum(o[2])) || opts.find(o=>isNum(o[2]));
  if(!cur) return '';
  const v=cur[2], i=refBand(v), b=REF.bands[i];
  const dUp=isFinite(b[5])?b[5]-v:Infinity, dLo=b[4]>0?v-b[4]:Infinity;
  const note = dUp<=dLo
    ? `อยู่ใกล้ขอบบนของเกณฑ์ “${b[1]}” (${b[5].toFixed(2)}) — ถ้า kW/TRp สูงขึ้นอีก <b>${fmt(dUp,3)}</b> จะเลื่อนลงไปอยู่เกณฑ์ “${REF.bands[i+1][1]}”`
    : isFinite(dLo) ? `อยู่ใกล้ขอบล่างของเกณฑ์ “${b[1]}” (${b[4].toFixed(2)}) — ถ้า kW/TRp ลดลงอีก <b>${fmt(dLo,3)}</b> จะขึ้นไปอยู่เกณฑ์ “${REF.bands[i-1][1]}”` : '';
  return `<h3>เกณฑ์ประสิทธิภาพ Chiller plant <small>kW/TRp = Chiller + CHP + CDP + Cooling (ไม่รวม SCHP)</small></h3>
  <div class="chips" role="radiogroup" aria-label="เลือกค่าที่ชี้บนกราฟ">${opts.map(o=>`<button role="radio" aria-checked="${o[0]===cur[0]}" data-ref="${o[0]}" ${isNum(o[2])?'':'disabled'}>${o[1]} <b>${fmt(o[2],3)}</b></button>`).join('')}</div>
  ${REF_IMG?`<div class="refwrap">${refSVG(v,i)}</div>`:''}
  <div class="refsum"><b class="v">${fmt(v,3)} kW/TRp</b><span class="tag b${i}">${b[0]} · ${b[1]}</span><small class="na">${esc(cur[1])} ${esc(cur[3])}</small></div>
  <p class="refnote">${note}</p>
  <p class="legend-note">ขอบเกณฑ์อ่านจากภาพ: ดีเยี่ยม &lt; 0.70 · ดี 0.70–0.85 · พอใช้ 0.85–1.00 · ต้องปรับปรุง &gt; 1.00 kW/ton — ภาพเป็นค่าเฉลี่ยรายปีของ plant ที่ใช้ chiller ไฟฟ้าแบบ centrifugal ในเขตอเมริกาเหนือ (CHWS 42°F, EWT สูงสุด 85°F) และระบุ local climate adjustment ±0.05 kW/ton จึงใช้เป็นแนวเทียบ ไม่ใช่เกณฑ์ตัดสินเด็ดขาด</p>`;
}
function energyPanel(en, exE){
  const parts=[['Chiller',en.ch,'--chw'],['CHP',en.chp,'--chw-2'],['CDP',en.cdp,'--cdw-2'],['Cooling',en.ct,'--cdw']];
  const tot=parts.reduce((s,p)=>s+p[1],0)||1;
  return `<aside class="energy panel" aria-label="พลังงานไฟฟ้ารวมทั้ง plant">
    <p class="kicker">พลังงานไฟฟ้าทั้ง Plant · Chiller + CHP + CDP + Cooling (ไม่รวม SCHP)</p>
    <div class="kwh"><b>${fmtInt(en.kwh)}</b><span>kWh</span></div>
    <p class="sub">≈ ${fmt(en.kwh/1000,1)} MWh · ${en.n.toLocaleString()} บันทึก · ${en.days} วันที่มีข้อมูล · kW รวมเฉลี่ย ${fmt(en.avgKw,1)} kW ต่อบันทึก</p>
    <ul class="ebreak">${parts.map(p=>`<li><span>${p[0]}</span><span class="bar"><i style="width:${(p[1]/tot*100).toFixed(1)}%;background:var(${p[2]})"></i></span><span class="v">${fmtInt(p[1])} <small>${fmt(p[1]/tot*100,1)}%</small></span></li>`).join('')}</ul>
    ${exE&&exE.n?`<p class="en-ex">รวมบันทึกที่ถูกตัดออกจากการวิเคราะห์ประสิทธิภาพ ${exE.n.toLocaleString()} บันทึก = ${fmtInt(exE.kwh)} kWh · kWh นับทุกบันทึกในทั้งสองโหมดคำนวณ</p>`:''}
    <p class="legend-note">kWh = kW รวมของแต่ละบันทึก × ${en.hours} ชม. (ช่างจดค่าทุก ${en.hours} ชม.) แล้วรวมทุกบันทึกในช่วงที่เลือก · นับรวมบันทึกที่ถูกตัดออกจากการวิเคราะห์ kW/TR ด้วย · เป็นพลังงานจากบันทึกที่มีเท่านั้น ไม่ใช่ค่ามิเตอร์ทั้งเดือน (ดูจำนวนวันที่มีข้อมูล) · ส่วน Cooling ใช้ kW เฉลี่ยต่อ CT ตามสูตรในไฟล์บันทึก</p>
  </aside>`;
}
/* กราฟอันดับ Chiller + kWh (ใช้ทั้งหน้าภาพรวมและหน้า 3D) */
function ovCharts(ids, rs, ms, ea, en, tv, kv, per2){
  const p=PAL(), byM=ms.map(m=>energyStats(ea.filter(r=>r.m===m)));
  if(tv==='trend'){
  mkChart($('#'+ids.t), { type:'line', data:{ labels: ms.map(m=>mLabel(m)), datasets:[
    { label:'kW/TRp plant', data: ms.map(m=>mean(rs.filter(r=>r.m===m).map(r=>r.kwtrp))), borderColor:p.plant, backgroundColor:p.plant, tension:.25, borderWidth:2.5, pointRadius:4, pointStyle:'circle' },
    { label:'kW/TR chiller', data: ms.map(m=>mean(rs.filter(r=>r.m===m).map(r=>r.kwtr))), borderColor:p.chiller, backgroundColor:p.chiller, tension:.25, borderWidth:2.5, pointRadius:5, pointStyle:'rectRot' },
    { label:'มาตรฐาน kW/TRp', data: ms.map(()=>S.settings.stdKwtrp), borderColor:p.bad, borderDash:[5,5], pointRadius:0 },
  ]}, options:{ maintainAspectRatio:false, plugins:{legend:{position:'bottom'}}, scales:{y:{title:{display:true,text:'kW/TR'}}} } });
  } else {
    /* อันดับ Chiller: kW/TR เฉลี่ยรายเครื่อง เรียงจากดีที่สุด (ต่ำ) ไปแย่ที่สุด (สูง) */
    const minU=effMinN(), rows=[...groupBy(rs,r=>r.ch)].map(([u,a])=>({u,n:a.length,v:mean(a.map(r=>r.kwtr)),p:mean(a.map(r=>r.kwtrp))})).filter(x=>isNum(x.v)).sort((a,b)=>(b.n>=minU)-(a.n>=minU) || a.v-b.v);
    const ok=rows.filter(x=>x.n>=minU), lo=ok.length?ok[0].v:0, hi=ok.length?ok[ok.length-1].v:1, dk=isDark();
    const col=x=>{ const t=hi>lo?(x.v-lo)/(hi-lo):0; return `hsl(${(140-t*132).toFixed(0)} ${dk?50:58}% ${dk?52:40}%${x.n<minU?' / .4':''})`; };
    mkChart($('#'+ids.t), { type:'bar', data:{ labels: rows.map(x=>x.u+(x.n<minU?' *':'')), datasets:[
      { label:'kW/TR chiller', data: rows.map(x=>x.v), backgroundColor: rows.map(col), borderRadius:2, order:2 },
      { type:'line', label:'มาตรฐาน '+fmt(S.settings.stdKwtr), data: rows.map(()=>S.settings.stdKwtr), borderColor:p.bad, borderDash:[5,5], pointRadius:0, borderWidth:1.5, order:1 } ]},
      options:{ maintainAspectRatio:false, plugins:{ legend:{position:'bottom'}, tooltip:{callbacks:{ afterLabel:it=>it.datasetIndex===0?`kW/TRp ${fmt(rows[it.dataIndex].p)} · ${rows[it.dataIndex].n} บันทึก`:'' }} },
        scales:{ x:{ ticks:{ autoSkip:false, maxRotation:60, minRotation:0 } }, y:{ title:{display:true,text:'kW/TR'}, suggestedMin:Math.max(0,Math.floor((lo-0.05)*20)/20) } } } });
    $('#'+ids.t+'N').textContent = ok.length ? `ดีที่สุด ${ok[0].u} ${fmt(ok[0].v)} · แย่ที่สุด ${ok[ok.length-1].u} ${fmt(ok[ok.length-1].v)} kW/TR`+(rows.length>ok.length?` · * บันทึกน้อยกว่า ${minU} ไม่นำมาจัดอันดับ`:'') : '';
  }
  if(kv==='trend'){
  mkChart($('#'+ids.k), { type:'bar', data:{ labels: ms.map((m,i)=>[mLabel(m), byM[i].days+' วัน']), datasets:[['Chiller','ch',p.chw],['CHP','chp',p.chw2],['CDP','cdp',p.cdw2],['Cooling','ct',p.cdw]].map(([l,k,c])=>({label:l, data:byM.map(e=>Math.round(e[k])), backgroundColor:c})) },
    options:{ maintainAspectRatio:false, plugins:{legend:{position:'bottom'}, tooltip:{callbacks:{footer:it=>'รวม '+fmtInt(it.reduce((a,x)=>a+x.parsed.y,0))+' kWh'}}}, scales:{x:{stacked:true}, y:{stacked:true,title:{display:true,text:'kWh'}}} } });
  } else {
    let rows;
    if(kv==='sys') rows=[['Chiller','ch',p.chw],['CHP','chp',p.chw2],['CDP','cdp',p.cdw2],['Cooling tower','ct',p.cdw]].map(([l,k,c])=>({l, v:en[k], c}));
    else { const H=en.hours; rows=[...groupBy(ea.filter(r=>isNum(r.allkw)),r=>r.ch)].map(([u,a])=>({l:u, v:a.reduce((s,r)=>s+r.allkw,0)*H, n:a.length, c:p.chw})); }
    rows.sort((a,b)=>b.v-a.v); const tot=rows.reduce((s,x)=>s+x.v,0);
    mkChart($('#'+ids.k), { type:'bar', data:{ labels: rows.map(x=>x.l), datasets:[{ label:'kWh', data: rows.map(x=>Math.round(x.v)), backgroundColor: rows.map(x=>x.c), borderRadius:2 }] },
      options:{ maintainAspectRatio:false, plugins:{ legend:{display:false}, tooltip:{callbacks:{ label:it=>`${fmtInt(it.parsed.y)} kWh · ${tot?(it.parsed.y/tot*100).toFixed(1):0}%`+(rows[it.dataIndex].n?` · ${rows[it.dataIndex].n} บันทึก`:'') }} },
        scales:{ x:{ ticks:{ autoSkip:false, maxRotation:60, minRotation:0 } }, y:{ beginAtZero:true, title:{display:true,text:'kWh'} } } } });
    $('#'+ids.k+'N').textContent = `รวม ${fmtInt(tot)} kWh · ${esc(per2)}` + (kv==='unit'?' · kWh ของชุด = kW รวม (Chiller+CHP+CDP+CT) ของบันทึกที่ชุดนั้นเดิน × '+en.hours+' ชม.':'');
  }
}
function viewOverview(v){
  const rs=ovRecs(), st=statBlock(rs), ms=rangeMonths(), ea=rangeAll(), en=energyStats(ea), exE=energyStats(S.excluded.filter(inR));
  const tv=S.sel.ovTrend||'rank', kv=S.sel.ovKwh||'sys', per2=ms.length?mLabel(ms[0])+(ms.length>1?' – '+mLabel(ms[ms.length-1]):''):'';
  const ba=beforeAfter(ovBase(), S.settings.before, S.settings.after);
  v.innerHTML = `
  <section class="hero ov-hero"><div class="ov-main"><p class="kicker">${esc(ovPeriodNote())} ${ovModeChip()}</p>${schematicSVG(st,{kwtr:S.settings.stdKwtr,kwtrp:S.settings.stdKwtrp})}${shareBar(st)}</div>${energyPanel(en, exE)}</section>
  <section class="ov-row2">
    <div class="panel refpanel">${refPanel(st,ba)}</div>
    <div class="panel ins-panel"><h3>ข้อสังเกตและข้อเสนอแนะ</h3>${insightsHTML()}</div>
  </section>
  <section class="grid2">
    <div class="panel"><div class="ph"><h3>${tv==='trend'?'แนวโน้ม'+GW():'kW/TR Chiller รายเครื่อง — ดีที่สุด → แย่ที่สุด'}</h3>${miniTabs('ovTrend',[['rank','อันดับ Chiller'],['trend','แนวโน้ม']],tv)}</div><div class="chartbox"><canvas id="cTrend"></canvas></div><p class="legend-note" id="cTrendN"></p></div>
    <div class="panel"><div class="ph"><h3>พลังงานไฟฟ้า (kWh) ${kv==='sys'?'แยกระบบ — มาก → น้อย':kv==='unit'?'แยกชุด Chiller — มาก → น้อย':GW()}</h3>${miniTabs('ovKwh',[['sys','แยกระบบ'],['unit','แยกชุด'],['trend','แนวโน้ม']],kv)}</div><div class="chartbox"><canvas id="cKwh"></canvas></div><p class="legend-note" id="cKwhN"></p></div>
  </section>
  <section class="panel"><h3>สรุปทั้ง plant ${GW()}</h3>${monthlyPlantTable(rs, ms, ea)}</section>`;
  $$('[data-ref]',v).forEach(b=>b.onclick=()=>{ S.sel.refBasis=b.dataset.ref; render(); });
  $$('[data-mt]',v).forEach(b=>b.onclick=()=>{ S.sel[b.dataset.mt]=b.dataset.val; render(); });
  $$('[data-gomode]',v).forEach(b=>b.onclick=()=>{ setTab('data'); setTimeout(()=>{ const x=$('#calcModeBox'); if(x) x.scrollIntoView({block:'center'}); },80); });
  ovCharts({t:'cTrend',k:'cKwh'}, rs, ms, ea, en, tv, kv, per2);
}
/* ---------------- คำเตือนความผิดปกติของข้อมูล ---------------- */
function warnScope(){
  if(S.tab==='ba'||S.tab==='reg'){ const s=S.settings; return [[s.before[0],s.after[0]].sort()[0], [s.before[1],s.after[1]].sort().pop()]; }
  return [S.range.from, S.range.to];
}
function injectWarn(v){
  const [a,b]=warnScope(); const act=(S.tab==='ba'||S.tab==='reg') ? S.active.filter(r=>r.m>=a&&r.m<=b) : S.active.filter(inR);
  if(!act.length) return;
  const chs=new Set(act.map(r=>r.ch)).size, where=(S.tab==='ba'||S.tab==='reg')?'ในช่วงก่อน–หลังปรับปรุง':'ในช่วงที่เลือก';
  const html=`<aside class="warnstrip" role="alert"><span class="wb-ico" aria-hidden="true">⚠</span><span class="ws-txt"><b>มีข้อมูลผิดปกติที่ยังไม่ได้แก้ไข ${act.length.toLocaleString()} บันทึก (${chs} ชุด) ${where}</b> · ถูกตัดออกจากการคำนวณในหน้านี้</span><button class="btn small" data-goanom>ดูรายละเอียด / ตรวจสอบ</button></aside>`;
  const h=v.querySelector('header.vh'); if(h) h.insertAdjacentHTML('afterend', html); else v.insertAdjacentHTML('afterbegin', html);
  $$('[data-goanom]',v).forEach(x=>x.onclick=()=>goExc('active'));
}
function anomBanner(){
  const act=S.active, hist=S.history.length;
  if(!act.length) return `<aside class="okbar" role="status"><div class="wb-ico ok" aria-hidden="true">✓</div><div class="wb-body"><b>ไม่มีข้อมูลผิดปกติที่ยังไม่ได้แก้ไข</b><p class="wb-note">${hist?`มีประวัติการแก้ไขแล้ว ${hist.toLocaleString()} บันทึก — ดูที่แท็บ “ประวัติการแก้ไข” ด้านล่าง`:'ทุกบันทึกผ่านเกณฑ์คัดกรอง'}</p></div></aside>`;
  const byCh=[...groupBy(act,r=>r.ch)].sort((x,y)=>y[1].length-x[1].length);
  const byRs=[...groupBy(act,r=>r.why)].sort((x,y)=>y[1].length-x[1].length);
  const ds=act.map(r=>String(r.d)).sort();
  return `<aside class="warnbar" role="alert"><div class="wb-ico" aria-hidden="true">⚠</div><div class="wb-body"><b>พบข้อมูลผิดปกติที่ยังไม่ได้แก้ไข ${act.length.toLocaleString()} บันทึก ใน ${byCh.length} ชุด</b>
    <p>${byCh.slice(0,10).map(([c,x])=>`<span class="fail">${esc(c)} · ${x.length}</span>`).join(' ')}${byCh.length>10?` <small>และอีก ${byCh.length-10} ชุด</small>`:''}</p>
    <p class="wb-note">ช่วง ${fmtDateSheet(ds[0])} – ${fmtDateSheet(ds[ds.length-1])} · เหตุผลที่พบ: ${byRs.map(([k,x])=>esc(k.replace(' นอกช่วง',''))+' '+x.length).join(' · ')} · บันทึกเหล่านี้ถูกตัดออกจากการคำนวณ kW/TR, kW/TRp และสมการ (kWh ยังนับรวมทุกบันทึก) จึงอาจต่างจาก dashboard ที่ไม่ตัดข้อมูล</p>
    <div class="row"><button class="btn small" data-warn="active">ดูรายการวันที่-เวลา</button>${hist?`<button class="btn small" data-warn="history">ประวัติการแก้ไข (${hist.toLocaleString()})</button>`:''}</div></div></aside>`;
}
function viewAnom(v){
  const st=excState(); st.open=true;
  v.innerHTML=`<header class="vh"><h2>ความผิดปกติของข้อมูล</h2><p>ค่าที่ไม่ผ่านเกณฑ์คัดกรองจะถูกตัดออกจากการคำนวณ · ช่างตรวจสอบจากวันที่-เวลา-ชุดด้านล่าง แล้วบันทึกการแก้ไขเพื่อย้ายเป็น History</p></header>
  ${anomBanner()}<section class="panel" id="excPanel"></section>`;
  $$('[data-warn]',v).forEach(b=>b.onclick=()=>{ st.view=b.dataset.warn; st.reason=''; st.ch=''; st.m=''; st.fix=''; st.limit=300; drawExc(); $('#excPanel').scrollIntoView({block:'start'}); });
  drawExc();
}
function goExc(view){
  const st=excState(); st.open=true; st.view=view; st.reason=''; st.ch=''; st.m=''; st.fix=''; st.limit=300;
  if(S.tab!=='anom') setTab('anom'); else render();
}
function anomChip(act, hist, what){
  if(act) return `<span class="warnchip" title="${what}: ยังผิดปกติ ${act} บันทึก ถูกตัดออกจากการคำนวณ">⚠ ${act}</span>`;
  if(hist) return `<span class="okchip" title="${what}: แก้ไขแล้ว ${hist} บันทึก (ดูประวัติในหน้าข้อมูลและการตั้งค่า)">✓ ${hist}</span>`;
  return '<span class="na">–</span>';
}
const monthAnom = m => anomChip(S.active.filter(r=>keyOf(r)===m).length, S.history.filter(r=>keyOf(r)===m).length, mLabel(m,true));
function chBadge(ch){
  const act=S.active.filter(r=>r.ch===ch&&inR(r)).length, hist=S.history.filter(r=>r.ch===ch&&inR(r)).length;
  return (act||hist) ? ' '+anomChip(act,hist,ch) : '';
}

function monthlyPlantTable(rs, ms, ea){
  const row = (lbl, st, en, cls='', ex='<span class="na">–</span>') => `<tr class="${cls}"><th scope="row">${lbl}</th><td>${st.n}</td><td>${en.days}</td><td>${fmt(st.tr,0)}</td><td>${fmt(st.kwtr)}</td><td>${fmt(st.chpkwtr,4)}</td><td>${fmt(st.cdpkwtr,4)}</td><td>${fmt(st.ctkwtr,4)}</td><td class="strong">${fmt(st.kwtrp)}</td><td class="strong">${fmtInt(en.kwh)}</td><td>${fmt(st.twb,1)}</td><td>${fmt(st.theff*100,1)}</td><td>${ex}</td></tr>`;
  return `<div class="tscroll"><table class="data"><thead><tr><th>${GU()}</th><th>บันทึก</th><th>วัน</th><th>TR เฉลี่ย</th><th>Chiller kW/TR</th><th>CHP kW/TR</th><th>CDP kW/TR</th><th>CT kW/TR</th><th>kW/TRp</th><th>kWh</th><th>Twb °F</th><th>CT eff. %</th><th>ความผิดปกติ</th></tr></thead><tbody>
  ${ms.map(m=>row(mLabel(m,true), statBlock(rs.filter(r=>r.m===m)), energyStats(ea.filter(r=>r.m===m)), '', monthAnom(m))).join('')}${row('ทั้งช่วง', statBlock(rs), energyStats(ea),'total', anomChip(S.active.filter(r=>ms.includes(r.m)).length, S.history.filter(r=>ms.includes(r.m)).length, 'ทั้งช่วง'))}</tbody></table></div>
  <p class="legend-note">${ovAll()?'บันทึก/kW/TR/kW/TRp นับทุกบันทึก รวมค่าผิดปกติ (โหมดคำนวณรวมทั้งหมด)':'บันทึก/kW/TR/kW/TRp นับเฉพาะข้อมูลที่ผ่านเกณฑ์ (โหมดคำนวณเฉพาะค่าปกติ)'} · kWh และจำนวนวันนับทุกบันทึกที่มี kW รวม · ⚠ = จำนวนบันทึกผิดปกติที่ยังไม่แก้ไข (ถูกตัดออก) · ✓ = แก้ไขแล้ว อยู่ในประวัติ</p>`;
}

/* ---------------- Unit matrices (Chiller / CHP / CDP) ---------------- */
const UNIT_DEF = {
  chiller:{ title:'Chiller รายเครื่อง รายเดือน', unit:r=>r.ch, name:u=>u, metrics:[['kwtr','kW/TR',3,'low'],['kwtrp','kW/TRp (ไม่รวม SCHP)',3,'low'],['chkw','kW',1,'none'],['tr','TR',1,'none'],['loadPct','% Load',1,'none'],['dT','ΔT CHW °F',2,'high'],['eapp','Evap approach °F',2,'low'],['capp','Cond approach °F',2,'low'],['n','จำนวนบันทึก',0,'none']] },
  chp:{ title:'CHP (primary chilled water pump) รายเครื่อง รายเดือน', unit:r=>r.ch, name:u=>'CHP · '+u, metrics:[['chpkwtr','kW/TR',4,'low'],['chpeff','GPM/kW',1,'high'],['chp','kW',1,'none'],['n','จำนวนบันทึก',0,'none']] },
  cdp:{ title:'CDP (condenser water pump) รายเครื่อง รายเดือน', unit:r=>r.ch, name:u=>'CDP · '+u, metrics:[['cdpkwtr','kW/TR',4,'low'],['cdpeff','GPM/kW',1,'high'],['cdp','kW',1,'none'],['n','จำนวนบันทึก',0,'none']] },
};
function metricChips(kind, metrics){
  const cur = S.sel[kind+'M'] || metrics[0][0];
  return `<div class="chips" role="radiogroup" aria-label="ตัวชี้วัด">${metrics.map(m=>`<button role="radio" aria-checked="${m[0]===cur}" data-m="${m[0]}">${esc(m[1])}</button>`).join('')}</div>`;
}
function matrixTable(mx, ms, metric, selKey, nameFn, badgeFn){
  const [key,, d, dir] = metric;
  const vals = mx.units.flatMap(u=>ms.map(m=>mx.cells[u][m].n?mx.cells[u][m][key]:null)).filter(isNum);
  const lo=Math.min(...vals), hi=Math.max(...vals);
  return `<div class="tscroll"><table class="data matrix"><thead><tr><th>อุปกรณ์</th>${ms.map(m=>`<th>${mLabel(m)}</th>`).join('')}<th>ทั้งช่วง</th></tr></thead><tbody>
  ${mx.units.map(u=>`<tr data-u="${esc(u)}" tabindex="0" class="${S.sel[selKey]===u?'on':''}"><th scope="row">${esc(nameFn(u))}${badgeFn?badgeFn(u):''}</th>${ms.map(m=>{ const c=mx.cells[u][m]; return `<td style="${c.n?heat(c[key],lo,hi,dir):''}">${c.n? fmt(c[key],d):'<span class="na">–</span>'}</td>`; }).join('')}<td class="strong">${fmt(mx.cells[u].all[key],d)}</td></tr>`).join('')}
  </tbody></table></div><p class="legend-note">${dir==='none'?'':'เขียว = ดีกว่า · แดง = แย่กว่า (เทียบภายในตาราง) · '}เลือกแถวเพื่อดูรายละเอียดด้านล่าง</p>`;
}
function bindRows(v, selKey){ $$('tr[data-u]', v).forEach(tr=>{ const go=()=>{ S.sel[selKey]=tr.dataset.u; render(); $('#detail')?.scrollIntoView({block:'nearest'}); }; tr.onclick=go; tr.onkeydown=e=>{ if(e.key==='Enter'||e.key===' '){e.preventDefault();go();} }; }); }
function viewUnits(kind){
  const def=UNIT_DEF[kind], rs=inRange(), ms=rangeMonths(), v=$('#view');
  const mx = matrix(rs, ms, def.unit);
  const metric = def.metrics.find(m=>m[0]===(S.sel[kind+'M']||def.metrics[0][0])) || def.metrics[0];
  if(!S.sel[kind] || !mx.units.includes(S.sel[kind])) S.sel[kind]=mx.units[0];
  v.innerHTML = `<header class="vh"><h2>${esc(def.title.replace('รายเดือน',GW()))}</h2><p>${esc(periodNote())}</p></header>
  <section class="panel">${metricChips(kind, def.metrics)}${matrixTable(mx, ms, metric, kind, def.name, chBadge)}</section>
  ${paretoHTML('cPareto')}
  <section class="panel" id="detail"></section>`;
  $$('.chips button', v).forEach(b=>b.onclick=()=>{ S.sel[kind+'M']=b.dataset.m; render(); });
  bindRows(v, kind);
  drawPareto('cPareto', { units:mx.units, val:x=>mx.cells[x].all[metric[0]], n:x=>mx.cells[x].all.n, name:x=>x, metric, selKey:kind,
    std: kind==='chiller' ? (metric[0]==='kwtrp' ? S.settings.stdKwtrp : metric[0]==='kwtr' ? S.settings.stdKwtr : null) : null });
  const u=S.sel[kind], p=PAL();
  $('#detail').innerHTML = `<h3>${esc(def.name(u))}</h3><div class="grid2 flush"><div class="chartbox"><canvas id="cUnit"></canvas></div>
    <div class="tscroll"><table class="data"><thead><tr><th>ตัวชี้วัด</th>${ms.map(m=>`<th>${mLabel(m)}</th>`).join('')}</tr></thead><tbody>
    ${def.metrics.map(mt=>`<tr><th scope="row">${esc(mt[1])}</th>${ms.map(m=>`<td>${mx.cells[u][m].n?fmt(mx.cells[u][m][mt[0]],mt[2]):'–'}</td>`).join('')}</tr>`).join('')}</tbody></table></div></div>`;
  mkChart($('#cUnit'), { type:'bar', data:{ labels: ms.map(m=>mLabel(m)), datasets:[{ label: metric[1], data: ms.map(m=>mx.cells[u][m].n?mx.cells[u][m][metric[0]]:null), backgroundColor: kind==='cdp'?p.cdw:p.chw, borderRadius:2 }]},
    options:{ maintainAspectRatio:false, plugins:{legend:{display:false}, title:{display:true, text:metric[1]+' '+GW()}}, scales:{ y:{ beginAtZero: metric[0]==='n' } } } });
}

/* ---------------- Pareto: จัดอันดับดีที่สุด → แย่สุด ---------------- */
const paretoHTML = id => `<section class="panel"><h3 id="${id}T"></h3><p class="pareto-sum" id="${id}S"></p><div class="chartbox pareto"><canvas id="${id}"></canvas></div><p class="legend-note" id="${id}N"></p></section>`;
function drawPareto(id, o){
  const [key,label,d,dir]=o.metric, p=PAL(), minN=effMinN();
  const rows=o.units.map(u=>({u, v:o.val(u), n:o.n(u)||0})).filter(x=>isNum(x.v));
  const asc = dir==='low';
  rows.sort((a,b)=> asc ? a.v-b.v : b.v-a.v);
  const totN=rows.reduce((s,x)=>s+x.n,0)||1; let cum=0; const cumPct=rows.map(x=>(cum+=x.n)/totN*100);
  const ms=rangeMonths(), rl=`${mLabel(ms[0])} – ${mLabel(ms[ms.length-1])}`, rank = dir==='none' ? 'มาก → น้อย' : 'ดีที่สุด → แย่สุด';
  const std = dir==='te' ? 60 : (isNum(o.std) ? o.std : null), dk=isDark();
  const hueOf=(x,i)=>{ if(dir==='te'){ const pz=Math.round(x.v*10)/10; return pz<50?8:pz<60?36:140; } if(isNum(std)) return (asc ? x.v<=std : x.v>=std) ? 140 : 8; if(dir==='none') return 205; const t=rows.length>1?i/(rows.length-1):0; return 150-t*140; };
  const ref = isNum(std) ? std : mean(rows.map(x=>x.v)), refLabel = dir==='te' ? 'เกณฑ์ 60%' : isNum(std) ? `มาตรฐาน ${fmt(std,3)}` : `ค่าเฉลี่ย ${fmt(ref,d)}`;
  $('#'+id+'T').textContent = `พาเรโต · จัดอันดับ ${label} (${rank}) · ${rl}`;
  if(!rows.length){ $('#'+id+'S').textContent='ไม่มีข้อมูลในช่วงที่เลือก'; return; }
  const f=v=>fmt(v,d), ok=rows.filter(x=>x.n>=minN), k=Math.min(3,ok.length);
  const topK=ok.slice(0,k).reduce((s,x)=>s+x.n,0)/totN*100, fair=k/rows.length*100;
  const bestR=ok[0]||rows[0], worstR=ok[ok.length-1]||rows[rows.length-1], lowNote=rows[0].n<minN?` (ไม่นับ ${esc(o.name(rows[0].u))} * ที่บันทึกน้อย)`:'';
  $('#'+id+'S').innerHTML = dir==='none'
    ? `สูงสุด <b>${esc(o.name(rows[0].u))}</b> ${f(rows[0].v)} · ต่ำสุด <b>${esc(o.name(rows[rows.length-1].u))}</b> ${f(rows[rows.length-1].v)}`
    : `ดีที่สุด <b>${esc(o.name(bestR.u))}</b> ${f(bestR.v)}${lowNote} · แย่สุด <b>${esc(o.name(worstR.u))}</b> ${f(worstR.v)}${k?` · ${k} อันดับแรกเดินรวม <b>${fmt(topK,0)}%</b> ของการเดินทั้งหมด (ถ้าเดินเท่ากันทุกเครื่อง ≈ ${fmt(fair,0)}%)${topK<fair*0.8?' — เครื่องที่ดีถูกใช้งานน้อยกว่าสัดส่วน ควรพิจารณาเดินเครื่องที่ดีก่อน':''}`:''}`;
  mkChart($('#'+id), { type:'bar', data:{ labels: rows.map(x=>o.name(x.u)+(x.n<minN?' *':'')), datasets:[
      { label, data: rows.map(x=>x.v), backgroundColor: rows.map((x,i)=>`hsl(${hueOf(x,i)} ${dk?50:55}% ${dk?55:42}%${x.n<minN?' / .45':''})`), borderRadius:2, order:2 },
      { type:'line', label:refLabel, data: rows.map(()=>ref), borderColor:p.bad, borderDash:[5,5], pointRadius:0, borderWidth:1.5, order:1 },
      { type:'line', label:'สะสม % ของจำนวนครั้งที่เดิน', data: cumPct, borderColor:p.ink, backgroundColor:p.ink, yAxisID:'y2', order:0, tension:.2, pointRadius:3 } ]},
    options:{ maintainAspectRatio:false,
      onClick:(e,els)=>{ const el=els.find(x=>x.datasetIndex===0)||els[0]; if(el){ S.sel[o.selKey]=rows[el.index].u; render(); } },
      plugins:{ legend:{position:'bottom'}, tooltip:{ callbacks:{ afterBody:it=>{ const x=rows[it[0].dataIndex]; return `อันดับ ${it[0].dataIndex+1}/${rows.length} · เดิน ${x.n} ครั้ง`; } } } },
      scales:{ y:{ beginAtZero:true, title:{display:true,text:label} }, y2:{ position:'right', min:0, max:100, grid:{drawOnChartArea:false}, title:{display:true,text:'สะสม %'} } } } });
  $('#'+id+'N').textContent = `แท่ง = ค่าเฉลี่ยทั้งช่วงที่เลือกของแต่ละเครื่อง เรียง${rank}จากซ้ายไปขวา${isNum(std)?' · เขียว = ผ่านเกณฑ์ แดง = ไม่ผ่าน':dir==='none'?'':' · เขียว = ดีกว่า แดง = แย่กว่า'}${dir==='te'?' (ส้ม = 50.0–59.9%)':''} · เส้นทึบ = สัดส่วนสะสมของจำนวนครั้งที่เดิน · * = บันทึกน้อยกว่า ${minN} ครั้ง ผลอาจไม่น่าเชื่อถือ · คลิกแท่งเพื่อดูรายละเอียด`;
}

/* ---------------- Cooling towers ---------------- */
function viewCT(v){
  const rs=inRange(), ms=rangeMonths(); const mx=ctMatrix(rs, ms);
  const mets=[['kw','kW เฉลี่ยขณะเดิน',1,'low'],['theffPct','Thermal Efficiency (%)',1,'te'],['n','จำนวนครั้งที่เดิน',0,'none'],['share','% ของบันทึกที่เดิน',1,'none'],['kwMax','kW สูงสุด',1,'none']];
  const metric = mets.find(m=>m[0]===(S.sel.ctM||'kw'));
  if(!S.sel.ctU || !mx.units.includes(S.sel.ctU)) S.sel.ctU=mx.units[0];
  v.innerHTML = `<header class="vh"><h2>Cooling tower รายตัว ${GW()}</h2><p>${esc(periodNote())}</p></header>
  <section class="panel">${metricChips('ct', mets)}${matrixTable(mx, ms, metric, 'ctU', u=>u)}${metric[0]==='theffPct'?'<p class="legend-note">Thermal Efficiency: เขียว ≥ 60.0% · ส้ม 50.0–59.9% · แดง &lt; 50.0% · บันทึกไม่มีเซนเซอร์อุณหภูมิของ CT แต่ละตัว ค่ารายตัวจึงเป็นค่าเฉลี่ยของ loop น้ำระบายความร้อนฝั่งเดียวกัน (P1 หรือ H) ในช่วงที่ CT นั้นเดิน สะท้อนชุดที่เดินร่วมกัน ไม่ใช่การวัดเฉพาะตัว</p>':''}</section>
  ${paretoHTML('cPareto')}
  <section class="grid2"><div class="panel" id="detail"><h3>${esc(S.sel.ctU)} — kW เฉลี่ย และ Thermal Efficiency ${GW()}</h3><div class="chartbox"><canvas id="cCT"></canvas></div></div>
  <div class="panel"><h3>ประสิทธิภาพ cooling รวม</h3><div class="tscroll"><table class="data"><thead><tr><th>${GU()}</th><th>CT kW/TR</th><th>Range °F</th><th>Approach °F</th><th>Effectiveness %</th><th>Twb °F</th></tr></thead><tbody>
  ${ms.map(m=>{ const s=statBlock(rs.filter(r=>r.m===m)); return `<tr><th scope="row">${mLabel(m,true)}</th><td>${fmt(s.ctkwtr,4)}</td><td>${fmt(s.range,2)}</td><td>${fmt(s.ctapp,2)}</td><td class="${s.theff>=0.6?'good':'bad'}">${fmt(s.theff*100,1)}</td><td>${fmt(s.twb,1)}</td></tr>`; }).join('')}
  </tbody></table></div><p class="legend-note">Approach = CDR − Twb · Effectiveness = Range ÷ (Range + Approach) · เกณฑ์ในแบบฟอร์ม > 60%</p></div></section>`;
  $$('.chips button', v).forEach(b=>b.onclick=()=>{ S.sel.ctM=b.dataset.m; render(); });
  bindRows(v, 'ctU');
  drawPareto('cPareto', { units:mx.units, val:x=>mx.cells[x].all[metric[0]], n:x=>mx.cells[x].all.n, name:x=>x, metric, selKey:'ctU', std:null });
  const p=PAL(), u=S.sel.ctU;
  mkChart($('#cCT'), { type:'bar', data:{ labels: ms.map(m=>mLabel(m)), datasets:[{ label:'kW เฉลี่ย', data: ms.map(m=>mx.cells[u][m].kw), backgroundColor:p.cdw, borderRadius:2 },{ type:'line', label:'% ที่เดิน', data: ms.map(m=>mx.cells[u][m].share), borderColor:p.ink, backgroundColor:p.ink, yAxisID:'y2' },{ type:'line', label:'Thermal Eff. %', data: ms.map(m=>mx.cells[u][m].theffPct), borderColor:p.good, backgroundColor:p.good, borderDash:[4,3], yAxisID:'y2' }] },
    options:{ maintainAspectRatio:false, plugins:{legend:{position:'bottom'}}, scales:{ y:{ title:{display:true,text:'kW'} }, y2:{ position:'right', min:0, max:100, grid:{drawOnChartArea:false}, title:{display:true,text:'%'} } } } });
}

/* ---------------- Before / After ---------------- */
function savingsCalc(){
  const o={...S.settings.reg, target:'allkw'};
  const mb = regressionModel(S.valid, S.settings.before, o);
  if(!mb.fit) return null;
  const A = S.valid.filter(r=>r.m>=S.settings.after[0] && r.m<=S.settings.after[1]);
  let pred=0, act=0, n=0;
  for(const r of A){ if(o.dummies && !mb.chs.includes(r.ch)) continue; const y=predictWith(mb.fit, r); if(isNum(y)&&isNum(r.allkw)){ pred+=y; act+=r.allkw; n++; } }
  return n ? { n, pred:pred/n, act:act/n, sav:(pred-act)/pred*100, r2: mb.fit.r2 } : null;
}
function viewBA(v){
  const s=S.settings, ba=beforeAfter(S.valid, s.before, s.after), sv=savingsCalc();
  const d = (b,a)=> isNum(b)&&isNum(a) ? (a/b-1)*100 : null;
  const cls = x => !isNum(x) ? '' : x<0 ? 'good' : x>0 ? 'bad' : '';
  const row = (lbl, b, a, c='') => `<tr class="${c}"><th scope="row">${lbl}</th><td>${b.n}</td><td>${a.n}</td>
    <td>${fmt(b.kwtr)}</td><td>${fmt(a.kwtr)}</td><td class="${cls(d(b.kwtr,a.kwtr))}">${pct(d(b.kwtr,a.kwtr))}</td>
    <td>${fmt(b.kwtrp)}</td><td>${fmt(a.kwtrp)}</td><td class="${cls(d(b.kwtrp,a.kwtrp))}">${pct(d(b.kwtrp,a.kwtrp))}</td>
    <td class="nowrap">${fmt(b.chpkwtr,4)} → ${fmt(a.chpkwtr,4)}</td><td class="nowrap">${fmt(b.cdpkwtr,4)} → ${fmt(a.cdpkwtr,4)}</td><td class="nowrap">${fmt(b.ctkwtr,4)} → ${fmt(a.ctkwtr,4)}</td></tr>`;
  const K=[['Chiller kW/TR','kwtr',3],['kW/TRp','kwtrp',3],['CHP kW/TR','chpkwtr',4],['CDP kW/TR','cdpkwtr',4],['Cooling kW/TR','ctkwtr',4]];
  v.innerHTML = `<header class="vh"><h2>ก่อน – หลังปรับปรุง chiller</h2><p>ก่อน ${mLabel(s.before[0],true)} – ${mLabel(s.before[1],true)} (${ba.nB} บันทึก) · หลัง ${mLabel(s.after[0],true)} – ${mLabel(s.after[1],true)} (${ba.nA} บันทึก) · เปลี่ยนช่วงได้ที่ “ข้อมูลและการตั้งค่า”</p></header>
  <section class="ba-strip">${K.map(([l,k,dg])=>{ const x=d(ba.plant.b[k],ba.plant.a[k]); return `<div><span class="l">${l}</span><span class="vals"><span class="b">${fmt(ba.plant.b[k],dg)}</span><span class="arrow" aria-hidden="true">›</span><span class="a">${fmt(ba.plant.a[k],dg)}</span></span><span class="d ${cls(x)}">${pct(x)}</span></div>`; }).join('')}</section>
  ${sv?`<section class="panel callout"><h3>ผลประหยัดเทียบ baseline</h3><p>ใช้สมการของช่วงก่อนปรับปรุง (R² ${fmt(sv.r2*100,1)}%) คำนวณ kW ที่ plant “ควรใช้” ภายใต้โหลดและสภาพอากาศของช่วงหลังปรับปรุง ได้ ${fmt(sv.pred,1)} kW ต่อชุด เทียบกับที่ใช้จริง ${fmt(sv.act,1)} kW → <b class="${sv.sav>0?'good':'bad'}">${sv.sav>0?'ประหยัด':'ใช้เพิ่ม'} ${fmt(Math.abs(sv.sav),1)}%</b> (${sv.n} บันทึก)</p></section>`:''}
  <section class="panel"><h3>รายชุด chiller</h3><div class="tscroll"><table class="data"><thead><tr><th rowspan="2">ชุด</th><th colspan="2">บันทึก</th><th colspan="3">Chiller kW/TR</th><th colspan="3">kW/TRp</th><th rowspan="2">CHP kW/TR</th><th rowspan="2">CDP kW/TR</th><th rowspan="2">CT kW/TR</th></tr>
  <tr><th>ก่อน</th><th>หลัง</th><th>ก่อน</th><th>หลัง</th><th>Δ</th><th>ก่อน</th><th>หลัง</th><th>Δ</th></tr></thead>
  <tbody>${row('ทั้ง plant', ba.plant.b, ba.plant.a, 'total')}${ba.rows.map(r=>row(esc(r.ch), r.b, r.a)).join('')}</tbody></table></div></section>
  <section class="grid2"><div class="panel"><h3>kW/TRp รายชุด</h3><div class="chartbox tall"><canvas id="cBA"></canvas></div></div>
  <div class="panel"><h3>องค์ประกอบ kW/TRp ของ plant</h3><div class="chartbox tall"><canvas id="cBA2"></canvas></div></div></section>`;
  const p=PAL(); const rows=ba.rows.filter(r=>r.b.n||r.a.n);
  mkChart($('#cBA'), { type:'bar', data:{ labels: rows.map(r=>r.ch), datasets:[{label:'ก่อนปรับปรุง', data: rows.map(r=>r.b.kwtrp), backgroundColor:p.slate},{label:'หลังปรับปรุง', data: rows.map(r=>r.a.kwtrp), backgroundColor:p.chw}] },
    options:{ maintainAspectRatio:false, plugins:{legend:{position:'bottom'}}, scales:{ y:{ min:0.5, title:{display:true,text:'kW/TRp'} } } } });
  mkChart($('#cBA2'), { type:'bar', data:{ labels:['ก่อนปรับปรุง','หลังปรับปรุง'], datasets:[['Chiller','kwtr',p.chw],['CHP','chpkwtr',p.chw2],['CDP','cdpkwtr',p.cdw2],['Cooling','ctkwtr',p.cdw]].map(([l,k,c])=>({label:l, data:[ba.plant.b[k], ba.plant.a[k]], backgroundColor:c})) },
    options:{ maintainAspectRatio:false, plugins:{legend:{position:'bottom'}}, scales:{ x:{stacked:true}, y:{stacked:true, title:{display:true,text:'kW/TR'}} } } });
}

/* ---------------- Best per month ---------------- */
function viewBest(v){
  const rs=inRange(), ms=rangeMonths(), bp=bestPerMonth(rs, ms, effMinN());
  const top3 = (arr,k) => arr.slice(0,3).map((x,i)=>`<div class="${i?'sub':'lead'}">${i+1}. ${esc(x.ch)} <span class="num">${fmt(x[k])}</span> <small>n ${x.n}</small></div>`).join('') || '<span class="na">ข้อมูลไม่พอ</span>';
  const rec = (r,k) => r?`<div class="lead">${esc(r.ch)} <span class="num">${fmt(r[k])}</span></div><div class="sub">${r.d} ${r.t}</div>`:'–';
  v.innerHTML = `<header class="vh"><h2>Chiller ที่ดีที่สุดในแต่ละ${GU()}</h2><p>อันดับจากค่าเฉลี่ยรายชุด (อย่างน้อย ${S.settings.minN} บันทึกต่อเดือน) และค่าต่ำสุดรายบันทึก · ${esc(periodNote())}</p></header>
  <section class="panel"><div class="tscroll"><table class="data best"><thead><tr><th>${GU()}</th><th>kW/TR เฉลี่ยต่ำสุด</th><th>kW/TRp เฉลี่ยต่ำสุด</th><th>kW/TR ต่ำสุด (บันทึกเดียว)</th><th>kW/TRp ต่ำสุด (บันทึกเดียว)</th></tr></thead><tbody>
  ${bp.map(b=>`<tr><th scope="row">${mLabel(b.m,true)}</th><td>${top3(b.rankKwtr,'kwtr')}</td><td>${top3(b.rankKwtrp,'kwtrp')}</td><td>${rec(b.recKwtr,'kwtr')}</td><td>${rec(b.recKwtrp,'kwtrp')}</td></tr>`).join('')}
  </tbody></table></div></section>
  <section class="panel"><h3>kW/TRp เฉลี่ยของทุกชุด${GW()}</h3><div class="chartbox tall"><canvas id="cBest"></canvas></div></section>`;
  const units=[...new Set(rs.map(r=>r.ch))].sort(sortCh);
  mkChart($('#cBest'), { type:'line', data:{ labels: ms.map(m=>mLabel(m)), datasets: units.map((u,i)=>({ label:u, data: ms.map(m=>{ const a=rs.filter(r=>r.m===m&&r.ch===u); return a.length>=effMinN()? mean(a.map(r=>r.kwtrp)) : null; }), borderColor:SERIES()[i%12], backgroundColor:SERIES()[i%12], spanGaps:true, tension:.2 })) },
    options:{ maintainAspectRatio:false, plugins:{legend:{position:'bottom'}}, scales:{ y:{ title:{display:true,text:'kW/TRp'} } } } });
}

/* ---------------- Best groups ---------------- */
function viewGroups(v){
  const rs=inRange(), g=bestGroups(rs, S.settings.groupMinN);
  const ctTxt = a => a.length ? a.map(x=>'<span class="nowrap">'+esc(x)+'</span>').join(', ') : '–';
  v.innerHTML = `<header class="vh"><h2>ชุด Chiller + CHP + CDP + Cooling (ไม่รวม SCHP) ที่ kW/TRp ต่ำที่สุด</h2><p>กลุ่ม = chiller ที่เดิน + CHP/CDP ประจำเครื่อง + cooling tower ฝั่งเดียวกันที่เดินขณะนั้น (อย่างน้อย ${S.settings.groupMinN} บันทึก) · ${esc(periodNote())}</p></header>
  <section class="panel"><h3>อันดับชุดอุปกรณ์ตาม kW/TRp เฉลี่ย</h3><div class="tscroll"><table class="data"><thead><tr><th>อันดับ</th><th>Chiller</th><th>CHP</th><th>CDP</th><th>Cooling tower</th><th>บันทึก</th><th>kW/TRp เฉลี่ย</th><th>Chiller · CHP · CDP · CT</th><th>ต่ำสุด</th><th>เกิดขึ้นเมื่อ</th><th>เดือนที่พบ</th></tr></thead><tbody>
  ${g.groups.slice(0,25).map((x,i)=>`<tr${i<3?' class="podium"':''}><td>${i+1}</td><th scope="row">${esc(x.ch)}</th><td class="nowrap">CHP-${esc(x.ch)}</td><td class="nowrap">CDP-${esc(x.ch)}</td><td class="wrap">${ctTxt(x.ctSet)}</td><td>${x.n}</td><td class="strong">${fmt(x.kwtrp)}</td><td class="nowrap">${fmt(x.kwtr)} · ${fmt(x.chpkwtr,3)} · ${fmt(x.cdpkwtr,3)} · ${fmt(x.ctkwtr,3)}</td><td>${fmt(x.min)}</td><td class="nowrap">${x.best.d} ${x.best.t}</td><td class="nowrap">${x.months.map(m=>mLabel(m)).join(', ')}</td></tr>`).join('') || '<tr><td colspan="11">ไม่มีกลุ่มที่มีข้อมูลพอ — ลดค่าขั้นต่ำที่หน้าตั้งค่า</td></tr>'}
  </tbody></table></div></section>
  <section class="panel"><h3>20 บันทึกที่ kW/TRp ต่ำที่สุด</h3><div class="chartbox xtall"><canvas id="cLow"></canvas></div>
  <div class="tscroll"><table class="data"><thead><tr><th>#</th><th>วันที่ เวลา</th><th>Chiller</th><th>Cooling tower ที่เดิน</th><th>TR</th><th>% Load</th><th>Twb °F</th><th>kW/TR</th><th>kW/TRp</th></tr></thead><tbody>
  ${g.lowest.map((r,i)=>`<tr><td>${i+1}</td><td class="nowrap">${r.d} ${r.t}</td><th scope="row">${esc(r.ch)}</th><td class="wrap">${ctTxt(r.ctSet)}</td><td>${fmt(r.tr,0)}</td><td>${fmt(r.loadPct,0)}</td><td>${fmt(r.twb,1)}</td><td>${fmt(r.kwtr)}</td><td class="strong">${fmt(r.kwtrp)}</td></tr>`).join('')}</tbody></table></div></section>`;
  const p=PAL(); const L=g.lowest;
  mkChart($('#cLow'), { type:'bar', data:{ labels: L.map(r=>r.ch+'  '+r.d.slice(5)+' '+r.t.slice(0,5)), datasets:[['Chiller','kwtr',p.chw],['CHP','chpkwtr',p.chw2],['CDP','cdpkwtr',p.cdw2],['Cooling','ctkwtr',p.cdw]].map(([l,k,c])=>({label:l, data:L.map(r=>r[k]), backgroundColor:c})) },
    options:{ indexAxis:'y', maintainAspectRatio:false, plugins:{legend:{position:'bottom'}}, scales:{ x:{stacked:true, title:{display:true,text:'kW/TRp'}}, y:{stacked:true, ticks:{font:{size:11}}} } } });
}

/* ---------------- Regression ---------------- */
function regCard(model, title, idx){
  const o=S.settings.reg, f=model.fit;
  if(!f) return `<div class="panel"><h3>${title}</h3><p class="na">ข้อมูลไม่พอสำหรับสร้างสมการ</p></div>`;
  const r2ok = f.r2>=o.r2min, pok = f.terms.slice(1).every(t=>t.p<o.alpha);
  const dums = f.terms.filter(t=>/^\[/.test(t.name));
  return `<div class="panel reg"><h3>${title} <small>${mLabel(model.period[0])} – ${mLabel(model.period[1])} · n ${f.n}</small></h3>
  <p class="eq">${esc(equationText(f, o.target))}</p>
  <div class="badges"><span class="badge ${r2ok?'ok':'no'}">R² ${fmt(f.r2*100,1)}% ${r2ok?'ผ่าน':'ไม่ผ่าน'}</span><span class="badge ${pok?'ok':'no'}">P-value ${pok?'ทุกตัว <':'บางตัว ≥'} ${o.alpha}</span><span class="badge">Adj. R² ${fmt(f.adj*100,1)}%</span><span class="badge">RMSE ${fmt(f.rmse,1)}</span></div>
  <div class="tscroll"><table class="data"><thead><tr><th>ตัวแปร</th><th>สัมประสิทธิ์</th><th>SE</th><th>t</th><th>P-value</th></tr></thead><tbody>
  ${f.terms.filter(t=>!/^\[/.test(t.name)).map(t=>`<tr><th scope="row">${esc(t.name==='const'?'ค่าคงที่':t.name)}</th><td>${fmt(t.coef,4)}</td><td>${fmt(t.se,4)}</td><td>${fmt(t.t,2)}</td><td class="${t.name==='const'?'':t.p<o.alpha?'good':'bad'}">${fmtP(t.p)}</td></tr>`).join('')}
  </tbody></table></div>
  ${dums.length?`<details><summary>ค่าปรับเฉพาะชุด C(chiller) · ชุดฐาน ${esc(model.baseCh)} = 0</summary><div class="tscroll"><table class="data"><thead><tr><th>ชุด</th><th>C (kW)</th><th>P-value</th></tr></thead><tbody>${dums.map(t=>`<tr><th scope="row">${esc(t.name.slice(1,-1))}</th><td>${fmt(t.coef,2)}</td><td>${fmtP(t.p)}</td></tr>`).join('')}</tbody></table></div><p class="legend-note">ชุดที่ไม่มีนัยสำคัญถูกรวมกับชุดฐาน (C = 0)</p></details>`:''}
  ${f.dropped.length?`<p class="legend-note">ตัดออกเพราะ P-value ≥ ${o.alpha}: ${f.dropped.map(esc).join(', ')}</p>`:''}
  <div class="chartbox"><canvas id="cRegSc${idx}"></canvas></div></div>`;
}
function perChTable(mb, ma){
  const o=S.settings.reg; const chs=[...new Set([...mb.chs, ...ma.chs])].sort(sortCh);
  const cell = pc => { if(!pc || !pc.fit) return `<td colspan="3" class="na">n ${pc?pc.n:0} — ไม่พอ</td>`; const ok=pc.fit.r2>=o.r2min && pc.fit.terms.slice(1).every(t=>t.p<o.alpha); return `<td>${pc.n}</td><td class="${ok?'good':'bad'}">${fmt(pc.fit.r2*100,1)}%</td><td class="eqs">${esc(equationText(pc.fit,o.target))}</td>`; };
  return `<div class="tscroll"><table class="data"><thead><tr><th rowspan="2">ชุด</th><th colspan="3">ก่อนปรับปรุง</th><th colspan="3">หลังปรับปรุง</th></tr><tr><th>n</th><th>R²</th><th>สมการ</th><th>n</th><th>R²</th><th>สมการ</th></tr></thead><tbody>
  ${chs.map(c=>`<tr><th scope="row">${esc(c)}</th>${cell(mb.perCh.find(x=>x.ch===c))}${cell(ma.perCh.find(x=>x.ch===c))}</tr>`).join('')}</tbody></table></div>`;
}
function viewReg(v){
  const o=S.settings.reg;
  const mb=regressionModel(S.valid, S.settings.before, o), ma=regressionModel(S.valid, S.settings.after, o);
  v.innerHTML = `<header class="vh"><h2>สมการ chiller plant ก่อน – หลังปรับปรุง</h2><p>Multiple linear regression ตัดตัวแปรที่ P-value ≥ ${o.alpha} ออกทีละตัว (backward elimination) แล้วตรวจ R² ≥ ${fmt(o.r2min*100,0)}%</p></header>
  <section class="panel controls">
    <label>ตัวแปรตาม <select id="rgT">${Object.entries(REG_TARGETS).map(([k,l])=>`<option value="${k}" ${k===o.target?'selected':''}>${l}</option>`).join('')}</select></label>
    <fieldset><legend>ตัวแปรต้นที่ทดสอบ</legend>${Object.entries(REG_VARS).map(([k,x])=>`<label class="ck"><input type="checkbox" value="${k}" ${o.vars.includes(k)?'checked':''}> ${x.label} <small>${x.unit}</small></label>`).join('')}</fieldset>
    <label class="ck"><input type="checkbox" id="rgD" ${o.dummies?'checked':''}> ค่าปรับเฉพาะชุด C(chiller)</label>
    <button class="btn" id="rgReset">ใช้ค่าเริ่มต้น</button>
  </section>
  <section class="grid2">${regCard(mb,'ก่อนปรับปรุง',0)}${regCard(ma,'หลังปรับปรุง',1)}</section>
  <section class="panel"><h3>สมการแยกรายชุด Chiller + CHP + CDP + Cooling (ไม่รวม SCHP)</h3>${perChTable(mb,ma)}</section>`;
  const upd = ()=>{ o.target=$('#rgT').value; o.vars=$$('fieldset input:checked',v).map(i=>i.value); if(!o.vars.length) o.vars=['tr']; o.dummies=$('#rgD').checked; saveSettings(); render(); };
  $('#rgT').onchange=upd; $('#rgD').onchange=upd; $$('fieldset input',v).forEach(i=>i.onchange=upd);
  $('#rgReset').onclick=()=>{ S.settings.reg={...DEFAULT_SETTINGS.reg, vars:[...DEFAULT_SETTINGS.reg.vars]}; saveSettings(); render(); };
  const p=PAL();
  [mb,ma].forEach((m,i)=>{ if(!m.fit) return;
    const pts=m.fit.y.map((y,j)=>({x:m.fit.yhat[j], y}));
    const all=pts.flatMap(q=>[q.x,q.y]); const lo=Math.min(...all), hi=Math.max(...all);
    mkChart($('#cRegSc'+i), { type:'scatter', data:{ datasets:[{label:'ค่าจริงเทียบค่าคาดการณ์', data:pts, backgroundColor: i?p.chw:p.slate, pointRadius:2}, {type:'line', label:'y = x', data:[{x:lo,y:lo},{x:hi,y:hi}], borderColor:p.bad, borderDash:[5,5], pointRadius:0}] },
      options:{ maintainAspectRatio:false, plugins:{legend:{position:'bottom'}}, scales:{ x:{title:{display:true,text:'คาดการณ์'}}, y:{title:{display:true,text:'ค่าจริง'}} } } });
  });
}

/* ---------------- Data & settings ---------------- */
function viewData(v){
  const s=S.settings, f=s.filter;
  const byM = S.months.map(m=>{ const a=S.all.filter(r=>r.m===m); return { m, n:a.length, ok:a.filter(r=>!r.why).length, imp:S.imported.get(m) }; });
  const reasons=[...groupBy(S.excluded, r=>r.why)].sort((a,b)=>b[1].length-a[1].length);
  const dirCount = a => a.reduce((o,r)=>{ const e=explainRecord(r,f)[0]; const k=e?e.dir:'na'; o[k]=(o[k]||0)+1; return o; },{});
  const dfmt = (x,y) => (isNum(x)&&isNum(y)) ? ((y-x>=0?'+':'−')+fmt(Math.abs(y-x),3)) : '–';
  const cmpRow = (label, all, val) => { const a1=mean(all.map(r=>r.kwtrp)), v1=mean(val.map(r=>r.kwtrp)), a2=mean(all.map(r=>r.kwtr)), v2=mean(val.map(r=>r.kwtr));
    return `<tr><th scope="row">${label}</th><td>${all.length}</td><td>${all.length-val.length}</td><td>${fmt(a1,3)}</td><td class="strong">${fmt(v1,3)}</td><td>${dfmt(a1,v1)}</td><td>${fmt(a2,3)}</td><td class="strong">${fmt(v2,3)}</td><td>${dfmt(a2,v2)}</td></tr>`; };
  const num=(id,val,step,lbl)=>`<input type="number" id="${id}" value="${val}" step="${step}" aria-label="${lbl}">`;
  const mopt = cur => S.months.map(m=>`<option value="${m}" ${m===cur?'selected':''}>${mLabel(m,true)}</option>`).join('');
  const isAdmin = S.user && S.user.role==='admin', th=loadTheme(), tcol=TXT_COL[th.bg==='dark'?'dark':'light'];
  const where = Store.kind==='db'?'ฐานข้อมูลร่วมของหน้านี้ ทุกคนที่เปิดหน้านี้เห็นข้อมูลชุดเดียวกัน':Store.kind==='idb'?'เบราว์เซอร์ของเครื่องนี้':'หน่วยความจำชั่วคราว ข้อมูลที่นำเข้าจะหายเมื่อปิดหน้า';
  v.innerHTML = `<header class="vh"><h2>ข้อมูลและการตั้งค่า</h2><p>ข้อมูลที่นำเข้าเก็บไว้ใน${where}</p></header>
  <section class="panel"><h3>รูปแบบการแสดงผล</h3>
  <fieldset class="opt"><legend>สีพื้นหลัง</legend><div class="themes">${THEMES.map(t=>`<label class="tsw"><input type="radio" name="thBg" value="${t[0]}" ${th.bg===t[0]?'checked':''}><div class="pv" style="background:${t[3]}"><i style="background:${t[5]}"></i><i style="background:${t[4]};border:1px solid ${t[5]}55"></i></div><span>${t[1]}</span><small>${t[2]}</small></label>`).join('')}</div></fieldset>
  <fieldset class="opt"><legend>สีตัวอักษร</legend><div class="themes">${TEXTS.map(t=>`<label class="tsw"><input type="radio" name="thTx" value="${t[0]}" ${th.text===t[0]?'checked':''}><div class="aa" style="color:${tcol[t[0]]};background:var(--paper);border-radius:4px;padding:4px 8px">Aa กขค 0.845</div><span>${t[1]}</span></label>`).join('')}</div>
  ${th.bg==='dark'?'<p class="legend-note">บนพื้นมืด ตัวอักษร “ดำ” จะแสดงเป็นสีขาวอ่อนเพื่อให้อ่านออก ส่วนสีส้มและน้ำเงินจะปรับเป็นโทนสว่าง</p>':''}</fieldset>
  <fieldset class="opt"><legend>ฟอนต์ (Font) / ตัวอักษร</legend><div class="themes fonts">${FONTS.map(f=>`<label class="tsw f"><input type="radio" name="thFont" value="${f.id}" ${th.font===f.id?'checked':''}><div class="aa" style="font-family:${f.stack}">Aa ก</div><span class="fname" style="font-family:${f.stack}">${f.name}</span><small>${f.sub}</small></label>`).join('')}</div>
  <p class="legend-note">Sarabun รองรับภาษาไทยดีที่สุด · Orbitron = Digital Style · Courier New = Classic Mono · Orbitron และ Courier New ไม่มีตัวอักษรไทย ข้อความไทยจะใช้ฟอนต์สำรอง (IBM Plex Sans Thai)</p></fieldset>
  <button class="btn small" id="thReset">คืนค่าเริ่มต้น (สี + ฟอนต์)</button></section>
  ${isAdmin?syncPanelHTML():''}
  ${isAdmin?`<section class="panel"><div class="drop" id="drop"><p><b>ลากไฟล์ .xlsx มาวางที่นี่</b> หรือ <button class="btn primary" id="pick2">เลือกไฟล์</button> <button class="btn" id="pastePick">วางข้อมูลจาก Google Sheet</button></p><p class="legend-note">ใช้แบบฟอร์มบันทึก chiller เดิม (DAY_record, Chiller running, Sum_…) · เดือนที่มีอยู่แล้วจะถูกแทนที่ด้วยข้อมูลใหม่</p></div></section>`:`<section class="panel"><p class="legend-note">การนำเข้าและลบข้อมูลทำได้เฉพาะผู้ดูแลระบบ</p></section>`}
  <section class="grid2"><div class="panel"><h3>ข้อมูลรายเดือน</h3><div class="tscroll"><table class="data"><thead><tr><th>เดือน</th><th>บันทึก</th><th>ผ่านเกณฑ์</th><th>แหล่งข้อมูล</th><th></th></tr></thead><tbody>
  ${byM.map(x=>`<tr><th scope="row">${mLabel(x.m,true)}</th><td>${x.n}</td><td>${x.ok}</td><td class="wrap">${x.imp?`นำเข้าจาก ${esc(x.imp.fileName||'')}<br><small>${esc((x.imp.importedAt||'').slice(0,16).replace('T',' '))}</small>`:'chiller_aug_26.xlsx (ตั้งต้น)'}</td><td>${x.imp&&isAdmin?`<button class="btn small" data-del="${x.m}">ลบข้อมูลที่นำเข้า</button>`:''}</td></tr>`).join('')}
  </tbody></table></div></div>
  <div class="panel"><h3>ข้อมูลที่ถูกตัดออก ${S.excluded.length} บันทึก <small class="exc-split">· ยังผิดปกติ ${S.active.length} · แก้ไขแล้ว ${S.history.length}</small></h3><div class="tscroll"><table class="data"><thead><tr><th>เหตุผล</th><th>จำนวน</th><th>ต่ำกว่าช่วง</th><th>สูงกว่าช่วง</th><th>ชุดที่พบมากสุด</th><th></th></tr></thead><tbody>
  ${reasons.map(([k,a])=>{ const t=[...groupBy(a,r=>r.ch)].sort((x,y)=>y[1].length-x[1].length)[0]; const d=dirCount(a); return `<tr><th scope="row">${esc(k)}</th><td>${a.length}</td><td>${d.low||'–'}</td><td>${d.high||'–'}</td><td>${esc(t[0])} (${t[1].length})</td><td><button class="btn small" data-exc="${esc(k)}">ดูรายการ</button></td></tr>`; }).join('')||'<tr><td colspan="6">ไม่มี</td></tr>'}</tbody></table></div>
  <div class="row" style="margin-top:12px"><button class="btn primary" id="excOpen" ${S.excluded.length?'':'disabled'}>ดูรายการวันที่-เวลา ที่ถูกตัดออก (${S.excluded.length})</button></div>
  <p class="legend-note">ตรวจตามลำดับ: TR → kW/TR → kW/TRp → ΔT → %Load → Twb · นับเฉพาะเหตุผลแรกที่พบ · “ต่ำกว่า/สูงกว่าช่วง” นับตามเหตุผลแรกนี้ (กรณีไม่มีค่า จะรวมในจำนวนแต่ไม่นับเป็นต่ำ/สูง)</p>
  ${(()=>{ const all=ovAll(), pv=statBlock(inRange()), pa=statBlock(rangeAll()), ms=rangeMonths(), rl=`${mLabel(ms[0])} – ${mLabel(ms[ms.length-1])}`;
    return `<div class="calcmode" id="calcModeBox"><h4>วิธีคำนวณหน้าภาพรวม (Chiller plant)</h4>
    <button class="cm ${all?'':'on'}" data-cm="valid" aria-pressed="${!all}"><b>คำนวณเฉพาะค่าปกติ</b><small>ตัดบันทึกที่ไม่ผ่านเกณฑ์ออก · ค่าเริ่มต้น เหมาะกับวิเคราะห์ประสิทธิภาพ</small><span class="cmv">${rl}: kW/TRp <b>${fmt(pv.kwtrp)}</b> · Chiller <b>${fmt(pv.kwtr)}</b> kW/TR · ${pv.n.toLocaleString()} บันทึก</span></button>
    <button class="cm ${all?'on':''}" data-cm="all" aria-pressed="${all}"><b>คำนวณรวมทั้งหมด</b><small>รวมทุกบันทึก รวมค่าผิดปกติ · วิธีเดียวกับ dashboard ที่ไม่คัดกรองข้อมูล</small><span class="cmv">${rl}: kW/TRp <b>${fmt(pa.kwtrp)}</b> · Chiller <b>${fmt(pa.kwtr)}</b> kW/TR · ${pa.n.toLocaleString()} บันทึก</span></button>
    <p class="legend-note">มีผลกับหน้าภาพรวมและสรุปผู้บริหารในรายงานที่ส่งออก · หน้าวิเคราะห์อื่น (Chiller รายตัว, ก่อน–หลัง, ดีที่สุด, ชุดอุปกรณ์, สมการ) ใช้เฉพาะค่าปกติเสมอ เพื่อไม่ให้ค่าผิดปกติบิดผล · <b>kWh นับทุกบันทึกในทั้งสองโหมด</b> (ค่าผิดปกติมาจากเซนเซอร์อุณหภูมิ ส่วนค่า kW ยังใช้ได้)</p></div>`; })()}</div></section>
  <section class="panel"><h3>เทียบค่าเฉลี่ยกับ dashboard</h3><div class="tscroll"><table class="data"><thead><tr><th rowspan="2">เดือน</th><th rowspan="2">บันทึก</th><th rowspan="2">ถูกตัดออก</th><th colspan="3">kW/TRp เฉลี่ย</th><th colspan="3">kW/TR chiller เฉลี่ย</th></tr><tr><th>ทุกบันทึก</th><th>ผ่านเกณฑ์</th><th>ต่างกัน</th><th>ทุกบันทึก</th><th>ผ่านเกณฑ์</th><th>ต่างกัน</th></tr></thead><tbody>
  ${S.months.map(m=>cmpRow(mLabel(m,true), S.all.filter(r=>r.m===m), S.valid.filter(r=>r.m===m))).join('')}${cmpRow('ทุกเดือน', S.all, S.valid)}</tbody></table></div>
  <p class="legend-note">“ทุกบันทึก” = เฉลี่ยทุกแถวที่มีค่า รวมแถวที่ถูกตัดออก (ค่านี้ควรใกล้กับ dashboard ที่ไม่คัดกรองข้อมูล) · “ผ่านเกณฑ์” = ค่าที่ webapp ใช้วิเคราะห์ · แถวที่ถูกตัดออกส่วนใหญ่มี kW/TR ต่ำผิดปกติ จึงดึงค่าเฉลี่ยทุกบันทึกให้ต่ำลง · kWh นับทุกบันทึก ไม่ตัดออก</p></section>
  <section class="panel" id="excPanel" hidden></section>
  <section class="panel"><h3>เกณฑ์คัดกรองข้อมูล</h3><div class="form">
    <label>kW/TR ${num('fKwtrMin',f.kwtrMin,0.01,'kW/TR ต่ำสุด')} – ${num('fKwtrMax',f.kwtrMax,0.01,'kW/TR สูงสุด')}</label>
    <label>kW/TRp ${num('fKwtrpMin',f.kwtrpMin,0.01,'kW/TRp ต่ำสุด')} – ${num('fKwtrpMax',f.kwtrpMax,0.01,'kW/TRp สูงสุด')}</label>
    <label>TR ${num('fTrMin',f.trMin,10,'TR ต่ำสุด')} – ${num('fTrMax',f.trMax,10,'TR สูงสุด')}</label>
    <label>ΔT CHW °F ${num('fdTMin',f.dTMin,0.5,'ΔT ต่ำสุด')} – ${num('fdTMax',f.dTMax,0.5,'ΔT สูงสุด')}</label>
    <label>% Load ${num('fLoadMin',f.loadMin,1,'Load ต่ำสุด')} – ${num('fLoadMax',f.loadMax,1,'Load สูงสุด')}</label>
    <label>Twb °F ${num('fTwbMin',f.twbMin,1,'Twb ต่ำสุด')} – ${num('fTwbMax',f.twbMax,1,'Twb สูงสุด')}</label>
  </div>
  <h3>ช่วงก่อน / หลังปรับปรุง</h3><div class="form">
    <label>ก่อน <select id="pB0">${mopt(s.before[0])}</select> – <select id="pB1">${mopt(s.before[1])}</select></label>
    <label>หลัง <select id="pA0">${mopt(s.after[0])}</select> – <select id="pA1">${mopt(s.after[1])}</select></label>
  </div>
  <h3>ค่าอ้างอิง</h3><div class="form">
    <label>บันทึกขั้นต่ำต่อชุดต่อเดือน ${num('sMinN',s.minN,1,'บันทึกขั้นต่ำ')}</label>
    <label>บันทึกขั้นต่ำต่อกลุ่มอุปกรณ์ ${num('sGMinN',s.groupMinN,1,'บันทึกขั้นต่ำต่อกลุ่ม')}</label>
    <label>มาตรฐาน kW/TR ${num('sStd1',s.stdKwtr,0.001,'มาตรฐาน kW/TR')}</label>
    <label>มาตรฐาน kW/TRp ${num('sStd2',s.stdKwtrp,0.01,'มาตรฐาน kW/TRp')}</label>
    <label>R² ขั้นต่ำ ${num('sR2',s.reg.r2min,0.01,'R² ขั้นต่ำ')}</label>
    <label>P-value ${num('sAl',s.reg.alpha,0.01,'P-value')}</label>
    <label>ชั่วโมงต่อหนึ่งบันทึก (คำนวณ kWh) ${num('sHours',s.hours,0.5,'ชั่วโมงต่อหนึ่งบันทึก')}</label>
  </div>
  <div class="row"><button class="btn primary" id="saveSet">บันทึกการตั้งค่า</button><button class="btn" id="resetSet">คืนค่าเริ่มต้น</button></div></section>`;
  $$('input[name=thBg]',v).forEach(i=>i.onchange=()=>setThemePart({bg:i.value}));
  $$('input[name=thTx]',v).forEach(i=>i.onchange=()=>setThemePart({text:i.value}));
  $$('input[name=thFont]',v).forEach(i=>i.onchange=()=>setThemePart({font:i.value}));
  $('#thReset').onclick=()=>setThemePart({bg:'gray',text:'black',font:'plex'});
  const openExc = reason => { const st=excState(); st.open=true; st.reason=reason||''; st.ch=''; st.m=''; st.fix=''; st.limit=300; st.view = reason ? ((S.active.some(r=>r.why===reason)||!S.history.some(r=>r.why===reason))?'active':'history') : (S.active.length?'active':'history'); drawExc(); const p=$('#excPanel'); if(p) p.scrollIntoView({block:'start'}); };
  $('#excOpen').onclick=()=>openExc('');
  $$('[data-cm]',v).forEach(b=>b.onclick=()=>{ if(S.settings.calcMode===b.dataset.cm) return; S.settings.calcMode=b.dataset.cm; saveSettings(); render(); toast(b.dataset.cm==='all'?'หน้าภาพรวมคำนวณรวมทุกบันทึกแล้ว':'หน้าภาพรวมคำนวณเฉพาะค่าปกติแล้ว'); setTimeout(()=>{ const x=$('#calcModeBox'); if(x) x.scrollIntoView({block:'center'}); },30); });
  $$('[data-exc]',v).forEach(b=>b.onclick=()=>openExc(b.dataset.exc));
  drawExc();
  if(isAdmin) bindSyncPanel();
  if(isAdmin){
    $('#pick2').onclick=()=>$('#file').click(); $('#pastePick').onclick=()=>openImport('paste');
    const dz=$('#drop'); dz.ondragover=e=>{e.preventDefault(); dz.classList.add('over');}; dz.ondragleave=()=>dz.classList.remove('over');
    dz.ondrop=e=>{ e.preventDefault(); dz.classList.remove('over'); const fl=e.dataTransfer.files[0]; if(fl) handleFile(fl); };
  }
  $$('[data-del]',v).forEach(b=>b.onclick=async()=>{ const m=b.dataset.del; if(!confirm('ลบข้อมูลที่นำเข้าของ '+mLabel(m,true)+'?')) return;
    try{ await Store.deleteMonth(m); }catch(e){ toast('ลบไม่สำเร็จ: '+(e.message||e.code)); return; } S.imported.delete(m); rebuild(); render(); toast('ลบข้อมูลที่นำเข้าของ '+mLabel(m,true)+' แล้ว'); });
  $('#saveSet').onclick=()=>{ const g=id=>+$('#'+id).value;
    Object.assign(f,{kwtrMin:g('fKwtrMin'),kwtrMax:g('fKwtrMax'),kwtrpMin:g('fKwtrpMin'),kwtrpMax:g('fKwtrpMax'),trMin:g('fTrMin'),trMax:g('fTrMax'),dTMin:g('fdTMin'),dTMax:g('fdTMax'),loadMin:g('fLoadMin'),loadMax:g('fLoadMax'),twbMin:g('fTwbMin'),twbMax:g('fTwbMax')});
    s.before=[$('#pB0').value,$('#pB1').value].sort(); s.after=[$('#pA0').value,$('#pA1').value].sort();
    s.minN=g('sMinN'); s.groupMinN=g('sGMinN'); s.stdKwtr=g('sStd1'); s.stdKwtrp=g('sStd2'); s.reg.r2min=g('sR2'); s.reg.alpha=g('sAl'); s.hours=g('sHours')>0?g('sHours'):2;
    saveSettings(); rebuild(); render(); toast('บันทึกการตั้งค่าแล้ว'); };
  $('#resetSet').onclick=()=>{ S.settings=JSON.parse(JSON.stringify(DEFAULT_SETTINGS)); saveSettings(); rebuild(); render(); toast('คืนค่าเริ่มต้นแล้ว'); };
}

/* ---------------- Google Sheet sync (Apps Script Web App) ---------------- */
/* ค่าที่ฝังใน index.html (window.PSD_SYNC) ใช้กับทุกเครื่อง · ค่าที่ผู้ดูแลบันทึกในหน้าตั้งค่าใช้กับเบราว์เซอร์นี้ (มาก่อน) */
const syncCfg = () => { const d=(window.PSD_SYNC||{}), s=S.settings.sync||{}; return { url:(s.url||d.url||'').trim(), key:(s.url?s.key:(d.key||'')) || '', auto: s.url ? s.auto!==false : d.auto!==false, mins: Math.max(1, +(s.url? s.mins : d.mins) || 5), src: s.url?'local':(d.url?'embed':'') }; };
const SYNC_STATE_KEY='psd_sync_state_v1';
const SY = { busy:false, timer:null, last:null, err:'', changed:0 };
try{ const st=JSON.parse(localStorage.getItem(SYNC_STATE_KEY)||'null'); if(st){ SY.last=st.last||null; SY.full=!!st.full; } }catch(e){}
function syncSaveState(){ try{ localStorage.setItem(SYNC_STATE_KEY, JSON.stringify({last:SY.last, full:SY.full})); }catch(e){} }
function rowsSig(rows){ let h=2166136261>>>0; const s=JSON.stringify(rows); for(let i=0;i<s.length;i++){ h^=s.charCodeAt(i); h=Math.imul(h,16777619)>>>0; } return rows.length+':'+h.toString(36); }
async function fetchSheet(cfg, months){
  const u = cfg.url + (cfg.url.includes('?')?'&':'?') + 'key=' + encodeURIComponent(cfg.key) + '&months=' + (months||0) + '&_=' + Date.now();
  let res; try{ res = await fetch(u, { method:'GET', redirect:'follow', cache:'no-store' }); }
  catch(e){ throw new Error(location.hostname.endsWith('claude.ai') || location.hostname.includes('claudeusercontent') ? 'หน้านี้ (claude.ai) ไม่อนุญาตให้ดึงข้อมูลจากภายนอก — ใช้งานซิงก์บนเว็บ GitHub Pages' : 'เชื่อมต่อ Apps Script ไม่ได้ — ตรวจ URL (ต้องลงท้าย /exec) และตั้ง “ผู้ที่มีสิทธิ์เข้าถึง: ทุกคน”'); }
  if(!res.ok) throw new Error('Apps Script ตอบกลับ HTTP '+res.status);
  let js; try{ js = await res.json(); }catch(e){ throw new Error('ข้อมูลที่ได้ไม่ใช่ JSON — ตรวจว่า Deploy เป็น “เว็บแอป” และ URL ถูกต้อง'); }
  if(!js || !js.ok) throw new Error(js && js.error==='unauthorized' ? 'KEY ไม่ตรงกับในสคริปต์' : 'Apps Script: '+((js&&js.error)||'ไม่ทราบสาเหตุ'));
  const parsed = parseSheetRows(js.values||[], null);
  return { js, parsed, byM: groupBy(parsed.rows, r=>r[0].slice(0,7)) };
}
/* ดึงจากชีต → บันทึกเฉพาะเดือนที่เปลี่ยน · ครั้งแรกดึงทั้งหมด จากนั้นดึงย้อนหลัง 2 เดือน */
async function syncNow(manual){
  const cfg=syncCfg(); if(!cfg.url || SY.busy || !S.user) return;
  SY.busy=true; SY.err=''; renderSyncBtn();
  try{
    const { js, parsed, byM } = await fetchSheet(cfg, SY.full ? 2 : 0);
    const meta={ importedAt:new Date().toISOString(), fileName:'Google Sheet · '+(js.sheet||'sync') }; let changed=[];
    for(const [m,rows] of [...byM].sort((a,b)=>a[0].localeCompare(b[0]))){
      const cur=S.imported.get(m)||S.seed.get(m);
      if(cur && rowsSig(cur.rows)===rowsSig(rows)) continue;
      S.imported.set(m,{fields:parsed.fields, rows, ...meta}); changed.push(m);
      try{ await Store.saveMonth(m, parsed.fields, rows, meta); }catch(e){ console.warn('sync save', e); }
    }
    SY.full=true; SY.last=meta.importedAt; SY.changed=changed.length; syncSaveState();
    if(changed.length){ rebuild(); render(); }
    if(manual || changed.length) toast(changed.length ? `ซิงก์แล้ว · อัปเดต ${changed.map(m=>mLabel(m)).join(', ')} (${parsed.rows.length.toLocaleString()} บันทึกจากชีต)` : 'ซิงก์แล้ว · ข้อมูลเป็นปัจจุบัน');
  }catch(e){ SY.err=e.message||String(e); if(manual) toast('ซิงก์ไม่สำเร็จ: '+SY.err); console.warn('sync', e); }
  finally{ SY.busy=false; renderSyncBtn(); if(S.tab==='data') { const el=$('#syncStat'); if(el) el.innerHTML=syncStatHTML(); } }
}
function startSync(){
  clearInterval(SY.timer); SY.timer=null; const cfg=syncCfg(); renderSyncBtn(); if(!cfg.url || !S.user) return;
  syncNow(false);
  if(cfg.auto) SY.timer=setInterval(()=>{ if(document.visibilityState!=='hidden') syncNow(false); }, cfg.mins*60000);
}
const fmtClock = iso => { try{ const d=new Date(iso); return d.toLocaleString('th-TH',{day:'numeric',month:'short',hour:'2-digit',minute:'2-digit'}); }catch(e){ return iso; } };
function renderSyncBtn(){
  const b=$('#btnSync'); if(!b) return; const cfg=syncCfg(); b.hidden=!cfg.url;
  b.classList.toggle('busy',SY.busy); b.classList.toggle('err',!!SY.err);
  b.innerHTML = `<span class="sy-ico" aria-hidden="true">⟳</span> <span class="sy-t">${SY.busy?'กำลังซิงก์…':'ซิงก์'}</span>${SY.last&&!SY.busy?`<small>${esc(fmtClock(SY.last))}</small>`:''}`;
  b.setAttribute('aria-label','ซิงก์ข้อมูลจาก Google Sheet'); b.title = SY.err ? 'ซิงก์ล่าสุดไม่สำเร็จ: '+SY.err : (SY.last ? 'ดึงข้อมูลจาก Google Sheet ล่าสุด '+fmtClock(SY.last)+(cfg.auto?` · อัตโนมัติทุก ${cfg.mins} นาที`:'') : 'ดึงข้อมูลล่าสุดจาก Google Sheet');
}
function syncStatHTML(){
  const cfg=syncCfg();
  if(!cfg.url) return '<span class="na">ยังไม่ได้เชื่อมต่อ</span>';
  return `${SY.err?`<b class="bad">ผิดพลาด:</b> ${esc(SY.err)}`:SY.last?`<b class="good">เชื่อมต่อแล้ว</b> · ซิงก์ล่าสุด ${esc(fmtClock(SY.last))}${cfg.auto?` · อัตโนมัติทุก ${cfg.mins} นาที`:' · ซิงก์เมื่อกดปุ่มเท่านั้น'}`:'ยังไม่เคยซิงก์'} <small>(ค่าจาก${cfg.src==='local'?'เบราว์เซอร์นี้':'ไฟล์ index.html'})</small>`;
}
function syncPanelHTML(){
  const s=S.settings.sync||{}, d=window.PSD_SYNC||{};
  return `<section class="panel sync"><h3>เชื่อมต่อ Google Sheet (real time ผ่าน Apps Script)</h3>
  <p class="legend-note">ใช้ไฟล์ <b>tools/apps_script_Code.gs</b> ติดตั้งใน Google Sheet → Deploy เป็นเว็บแอป แล้ววาง URL (ลงท้าย /exec) และ KEY ที่นี่ · ชีตไม่ต้องแชร์ลิงก์ · ระบบดึงเฉพาะ 2 เดือนล่าสุดหลังซิงก์ครั้งแรก และบันทึกเฉพาะเดือนที่ข้อมูลเปลี่ยน</p>
  <div class="form">
    <label class="wide">Web App URL <input id="syUrl" type="url" placeholder="https://script.google.com/macros/s/…/exec" value="${esc(s.url||'')}"></label>
    <label>KEY <input id="syKey" type="password" autocomplete="off" value="${esc(s.key||'')}"></label>
    <label>ซิงก์อัตโนมัติทุก <input id="syMins" type="number" min="1" step="1" value="${esc(s.mins||5)}" style="width:5em"> นาที</label>
    <label class="chk"><input id="syAuto" type="checkbox" ${s.auto!==false?'checked':''}> เปิดซิงก์อัตโนมัติ</label>
  </div>
  <div class="row"><button class="btn" id="syTest">ทดสอบการเชื่อมต่อ</button><button class="btn primary" id="sySave">บันทึก + ซิงก์ตอนนี้</button><button class="btn" id="syFull">ดึงข้อมูลทั้งหมดใหม่</button><button class="btn" id="syClear">ล้างค่าในเบราว์เซอร์นี้</button></div>
  <p id="syncStat" class="legend-note">${syncStatHTML()}</p>
  ${d.url?'':`<p class="legend-note">ให้ผู้ใช้ทุกคนซิงก์ได้: ใส่ URL และ KEY ใน index.html ที่บรรทัด <code>window.PSD_SYNC</code> แล้วอัปโหลดขึ้น GitHub (แนะนำ repository แบบ Private)</p>`}</section>`;
}
function bindSyncPanel(){
  const read=()=>({ url:$('#syUrl').value.trim(), key:$('#syKey').value, mins:Math.max(1,+$('#syMins').value||5), auto:$('#syAuto').checked });
  $('#syTest').onclick=async()=>{ const c=read(); if(!c.url){ toast('ใส่ Web App URL ก่อน'); return; } $('#syncStat').textContent='กำลังทดสอบ…';
    try{ const r=await fetchSheet(c, 1); const ms=[...r.byM.keys()].sort(); $('#syncStat').innerHTML=`<b class="good">เชื่อมต่อได้</b> · ชีต “${esc(r.js.sheet)}” · เดือนล่าสุด ${ms.length?esc(mLabel(ms[ms.length-1],true)):'–'} มี ${r.parsed.rows.length.toLocaleString()} บันทึก${r.parsed.missing&&r.parsed.missing.length?` · <span class="bad">ไม่พบคอลัมน์ ${esc(r.parsed.missing.slice(0,4).join(', '))}${r.parsed.missing.length>4?'…':''}</span>`:''}`; }
    catch(e){ $('#syncStat').innerHTML=`<b class="bad">เชื่อมต่อไม่ได้:</b> ${esc(e.message)}`; } };
  $('#sySave').onclick=()=>{ const c=read(); S.settings.sync=c; saveSettings(); SY.err=''; startSync(); toast(c.url?'บันทึกการเชื่อมต่อแล้ว — กำลังซิงก์':'ล้าง URL แล้ว'); };
  $('#syFull').onclick=()=>{ SY.full=false; syncSaveState(); syncNow(true); };
  $('#syClear').onclick=()=>{ S.settings.sync={...DEFAULT_SETTINGS.sync}; saveSettings(); SY.err=''; startSync(); render(); toast('ล้างค่าการเชื่อมต่อในเบราว์เซอร์นี้แล้ว'); };
}

/* ======================= Ai-eNGINNo : วิเคราะห์ด้วย Claude AI (ผ่าน Apps Script) ======================= */
/* API key อยู่ใน Script properties ของ Apps Script เท่านั้น · หน้าเว็บส่งเฉพาะ "ข้อมูลสรุป" + รหัสผ่าน AI 12 ตัวอักษร */
const AI_PASS_KEY='psd_ai_pass_v1';
const AI = { msgs:[], busy:false, model:'', ctxCache:null };
const aiPass = () => { try{ return sessionStorage.getItem(AI_PASS_KEY)||''; }catch(e){ return AI._p||''; } };
function aiSetPass(p){ AI._p=p; try{ p ? sessionStorage.setItem(AI_PASS_KEY,p) : sessionStorage.removeItem(AI_PASS_KEY); }catch(e){} }
function aiForget(){ aiSetPass(''); AI.msgs=[]; AI.model=''; }
const AI_TASKS = [
  ['t1','perf','📊 วิเคราะห์ประสิทธิภาพ','ประสิทธิภาพและพารามิเตอร์สำคัญ',
   'วิเคราะห์ประสิทธิภาพของ Chiller plant ในช่วงนี้: kW/TRp ของ plant เทียบมาตรฐานและเกณฑ์ ASHRAE, สัดส่วน Chiller/CHP/CDP/CT, จัดอันดับ Chiller แต่ละเครื่อง และพารามิเตอร์สำคัญ (load %, ΔT, CHS/CHR, CDS/CDR, approach, Twb, thermal efficiency, pump efficiency) ว่าตัวไหนอยู่นอกช่วงที่ควรเป็น สรุปเป็นตาราง'],
  ['t2','cause','🔍 สาเหตุ kW/TRp สูง','หาต้นเหตุที่ทำให้ kW/TRp สูง',
   'วิเคราะห์สาเหตุที่ทำให้ kW/TRp สูง: แยกว่ามาจาก Chiller เอง หรือ CHP/CDP/Cooling tower, เชื่อมกับพารามิเตอร์ (load ต่ำ/เดินหลายเครื่อง, low ΔT, CDR/approach สูง, setpoint, สภาพอากาศ Twb) ระบุเครื่องและช่วงเวลาที่เป็นตัวการหลัก เรียงตามผลกระทบ พร้อมระดับความมั่นใจ'],
  ['t3','urgent','🚨 ปัญหาที่ต้องแก้ด่วน','จุดที่ต้องเข้าตรวจสอบ/แก้ไขทันที',
   'ระบุปัญหาหรือจุดที่ต้องดำเนินการแก้ไขด่วน: เครื่องที่ประสิทธิภาพแย่ผิดปกติ, ค่าที่บ่งชี้ความผิดปกติของอุปกรณ์ (approach สูง, ΔT ต่ำ, pump efficiency ต่ำ, CT thermal efficiency ต่ำ), ข้อมูล/เซนเซอร์ที่น่าสงสัย จัดเป็นรายการตรวจสอบ (เครื่อง · อาการ · สิ่งที่ต้องตรวจ · ความเร่งด่วน)'],
  ['t4','summary','💡 คำแนะนำและสรุป','สรุปภาพรวมสำหรับผู้บริหาร',
   'สรุปภาพรวมสำหรับผู้บริหารไม่เกิน 1 หน้า: สถานะ plant, ตัวเลขสำคัญ, ชุดเครื่องที่ควรเดินเป็นลำดับแรก, ข้อเสนอแนะจัดลำดับ 🔴 ด่วน / 🟠 ภายในสัปดาห์ / 🟢 ระยะยาว พร้อมผลประหยัด kWh โดยประมาณเมื่อคำนวณได้'],
];
const AI_AUTO = 'ทำรายงานวิเคราะห์ฉบับเต็ม 4 หัวข้อ: (1) ประสิทธิภาพและพารามิเตอร์สำคัญ (2) สาเหตุที่ kW/TRp สูง (3) ปัญหาหรือจุดที่ต้องแก้ไขด่วน (4) คำแนะนำและสรุปภาพรวม — ใช้หัวข้อ ## ตามลำดับนี้';
const rd = (v,d=3) => isNum(v) ? +v.toFixed(d) : null;
function aiParams(a){
  const g=k=>rd(mean(a.map(r=>r[k])), k==='kwtr'||k==='kwtrp'?3:k.endsWith('kwtr')?4:1);
  return { n:a.length, kwtrp:g('kwtrp'), kwtr:g('kwtr'), chp_kwtr:g('chpkwtr'), cdp_kwtr:g('cdpkwtr'), ct_kwtr:g('ctkwtr'),
    tr:g('tr'), load_pct:g('loadPct'), chiller_kw:g('chkw'), chs_F:g('chs'), chr_F:g('chr'), dT_F:g('dT'), setpoint_F:g('sp'), evap_approach_F:g('eapp'),
    cds_F:g('cds'), cdr_F:g('cdr'), ct_range_F:g('range'), ct_approach_F:g('ctapp'), cond_approach_F:g('capp'), thermal_eff_pct: isNum(mean(a.map(r=>r.theff)))?rd(mean(a.map(r=>r.theff))*100,1):null,
    chw_gpm:g('gpm'), cdw_gpm:g('cgpm'), chp_gpm_per_kw:g('chpeff'), cdp_gpm_per_kw:g('cdpeff'), twb_F:g('twb'), oat_C:g('oat'), rh_pct:g('rh') };
}
function buildAiContext(){
  const rs=ovRecs(), ea=rangeAll(), ms=rangeMonths(), en=energyStats(ea), st=statBlock(rs), minU=effMinN();
  const chillers=[...groupBy(rs,r=>r.ch)].map(([u,a])=>({unit:u, ...aiParams(a), enough_data:a.length>=minU})).sort((a,b)=>(a.kwtr??9)-(b.kwtr??9));
  const gs=bestGroups(rs, groupMinEff()).groups;
  const gRow=g=>({ chiller:g.ch, chp:'CHP-'+g.ch, cdp:'CDP-'+g.ch, cooling_towers:g.ctSet, n:g.n, kwtrp:rd(g.kwtrp), kwtr:rd(g.kwtr), chp_kwtr:rd(g.chpkwtr,4), cdp_kwtr:rd(g.cdpkwtr,4), ct_kwtr:rd(g.ctkwtr,4) });
  const mx=ctMatrix(rs, []);
  const cts=mx.units.map(u=>({ tower:u, side:u.startsWith('P1')?'P1':'H', running_records:mx.cells[u].all.n, avg_kw:rd(mx.cells[u].all.kw,1), max_kw:rd(mx.cells[u].all.kwMax,1), run_share_pct:rd(mx.cells[u].all.share,1), side_thermal_eff_pct:rd(mx.cells[u].all.theffPct,1) }));
  const trend=ms.slice(-31).map(m=>{ const a=rs.filter(r=>r.m===m); const e=energyStats(ea.filter(r=>r.m===m)); return { period:mLabel(m,true), n:a.length, kwtrp:rd(mean(a.map(r=>r.kwtrp))), kwtr:rd(mean(a.map(r=>r.kwtr))), tr:rd(mean(a.map(r=>r.tr)),0), twb_F:rd(mean(a.map(r=>r.twb)),1), kwh:Math.round(e.kwh) }; });
  const ba=beforeAfter(ovBase(), S.settings.before, S.settings.after), sv=savingsCalc();
  const act=S.active.filter(inR), exc=S.excluded.filter(inR);
  const why={}; for(const r of exc){ let rs2=[]; try{ rs2=(explainRecord(r,S.settings.filter)||[]).map(x=>typeof x==='string'?x:(x.label||x.k||x.key||'')); }catch(e){} for(const k of rs2.slice(0,3)) if(k) why[k]=(why[k]||0)+1; }
  return {
    plant:'PSD Chiller plant (ฝั่ง P1 และ H)', generated_at:new Date().toISOString(),
    period:{ granularity:GU(), from:mLabel(S.range.from,true), to:mLabel(S.range.to,true), buckets:ms.length },
    calc_mode: ovAll()?'รวมทุกบันทึก':'เฉพาะบันทึกที่ผ่านเกณฑ์', record_interval_hours:en.hours,
    standards:{ chiller_kwtr:S.settings.stdKwtr, plant_kwtrp:S.settings.stdKwtrp, valid_filter:S.settings.filter },
    plant_summary:{ ...aiParams(rs), kwtrp_min:rd(st.kwtrpMin), kwtrp_max:rd(st.kwtrpMax), kwtr_sd:rd(st.kwtrSd) },
    energy_kwh:{ total:Math.round(en.kwh), chiller:Math.round(en.ch), chp:Math.round(en.chp), cdp:Math.round(en.cdp), cooling_tower:Math.round(en.ct), days_with_data:en.days, avg_plant_kw:rd(en.avgKw,1) },
    chillers_ranked_best_to_worst:chillers,
    best_equipment_sets: gs.slice(0,5).map(gRow), worst_equipment_sets: gs.length>5 ? gs.slice(-3).reverse().map(gRow) : [],
    units_above_peer_median: weakUnits(rs).slice(0,15).map(w=>({ system:w.sys, unit:w.unit, value:rd(w.v,4), unit_of_measure:w.unitTxt, peer_median:rd(w.md,4), above_pct:rd(w.dev,1), n:w.n })),
    cooling_towers:cts, trend_by_period:trend,
    before_after_improvement: (ba.nB&&ba.nA) ? { before_period:S.settings.before, after_period:S.settings.after, before_kwtrp:rd(ba.plant.b.kwtrp), after_kwtrp:rd(ba.plant.a.kwtrp), weather_load_adjusted_saving_pct: sv&&isNum(sv.pct)?rd(sv.pct,1):null } : null,
    data_quality:{ records_in_range:ea.length, excluded_abnormal:exc.length, unresolved_warnings:act.length, excluded_by_unit:Object.fromEntries([...groupBy(exc,r=>r.ch)].map(([k,a])=>[k,a.length])), top_reasons:why }
  };
}
/* Markdown → HTML (ข้อความถูก escape ก่อนเสมอ) */
function mdToHtml(src){
  const inl = t => esc(t).replace(/`([^`]+)`/g,'<code>$1</code>').replace(/\*\*([^*]+)\*\*/g,'<b>$1</b>').replace(/(^|[^*])\*([^*\s][^*]*)\*/g,'$1<i>$2</i>');
  const L=String(src||'').replace(/\r/g,'').split('\n'); let h='', i=0;
  while(i<L.length){
    const l=L[i];
    if(/^\s*$/.test(l)){ i++; continue; }
    let m;
    if((m=l.match(/^(#{1,4})\s+(.*)$/))){ const n=Math.min(4,m[1].length+1); h+=`<h${n}>${inl(m[2])}</h${n}>`; i++; continue; }
    if(/^\s*(-{3,}|\*{3,})\s*$/.test(l)){ h+='<hr>'; i++; continue; }
    if(/^\s*\|.*\|\s*$/.test(l)){
      const rows=[]; while(i<L.length && /^\s*\|.*\|\s*$/.test(L[i])){ rows.push(L[i].trim().slice(1,-1).split('|').map(x=>x.trim())); i++; }
      const body=rows.filter(r=>!r.every(x=>/^:?-{2,}:?$/.test(x)));
      h+='<table>'+body.map((r,ri)=>'<tr>'+r.map(x=>ri===0&&rows.length>1&&rows[1].every(y=>/^:?-{2,}:?$/.test(y))?`<th>${inl(x)}</th>`:`<td>${inl(x)}</td>`).join('')+'</tr>').join('')+'</table>'; continue;
    }
    if(/^\s*([-*•]|\d+[.)])\s+/.test(l)){
      const ord=/^\s*\d+[.)]/.test(l); let items='';
      while(i<L.length && /^\s*([-*•]|\d+[.)])\s+/.test(L[i])){ const ind=/^\s{2,}/.test(L[i]); items+=`<li${ind?' style="margin-left:16px"':''}>${inl(L[i].replace(/^\s*([-*•]|\d+[.)])\s+/,''))}</li>`; i++; }
      h+= ord?`<ol>${items}</ol>`:`<ul>${items}</ul>`; continue;
    }
    let p=[]; while(i<L.length && !/^\s*$/.test(L[i]) && !/^(#{1,4})\s|^\s*\||^\s*([-*•]|\d+[.)])\s+/.test(L[i])){ p.push(inl(L[i])); i++; }
    h+=`<p>${p.join('<br>')}</p>`;
  }
  return h;
}
async function aiCall(payload){
  const cfg=syncCfg();
  if(!cfg.url) throw new Error('ยังไม่ได้ตั้งค่า Web App URL ของ Apps Script (หน้า "ข้อมูลและการตั้งค่า" หรือ PSD_SYNC ใน index.html)');
  let res; try{ res=await fetch(cfg.url,{ method:'POST', redirect:'follow', body:JSON.stringify({ key:cfg.key, pass:aiPass(), ...payload }), headers:{'Content-Type':'text/plain;charset=utf-8'} }); }
  catch(e){ throw new Error(/claude\.ai|claudeusercontent/.test(location.hostname) ? 'หน้านี้ (claude.ai) ไม่อนุญาตให้เชื่อมต่อภายนอก — ใช้ Ai-eNGINNo บนเว็บ GitHub Pages' : 'เชื่อมต่อ Apps Script ไม่ได้ (สคริปต์ล้มก่อนตอบกลับ) — ① วางโค้ด apps_script_Code.gs ล่าสุด ② ใน Apps Script เลือกฟังก์ชัน testAi → เรียกใช้ → อนุญาตสิทธิ์ “เชื่อมต่อกับบริการภายนอก” ③ Deploy → จัดการ → แก้ไข → เวอร์ชันใหม่ · ดูสาเหตุได้ที่เมนู “การดำเนินการ” (Executions) ใน Apps Script'); }
  let js; try{ js=await res.json(); }catch(e){ throw new Error('Apps Script ไม่ได้ตอบเป็น JSON — ตรวจว่าวางโค้ดเวอร์ชันใหม่และ Deploy เป็นเวอร์ชันใหม่แล้ว'); }
  if(!js.ok){
    const M={ unauthorized:'KEY ของ Apps Script ไม่ถูกต้อง', bad_password:`รหัสผ่าน AI ไม่ถูกต้อง${isNum(js.left)?` (เหลือ ${js.left} ครั้งก่อนล็อก 15 นาที)`:''}`, locked:'ใส่รหัสผิดหลายครั้ง — AI ถูกล็อก 15 นาที', not_configured:'Apps Script ยังไม่ได้ตั้ง CLAUDE_API_KEY / AI_PASSWORD (12 ตัวอักษร)', rate_limited:js.detail||'ใช้งานเกินโควตาต่อชั่วโมง', unknown_action:'Apps Script ยังเป็นเวอร์ชันเก่า — วางโค้ดใหม่แล้ว Deploy เวอร์ชันใหม่', script_error:'Apps Script ผิดพลาด: '+(js.detail||'')+(/permission|authoriz|สิทธิ์|UrlFetch/i.test(js.detail||'')?' — ใน Apps Script ให้รันฟังก์ชัน testAi 1 ครั้งเพื่ออนุญาตสิทธิ์ แล้ว Deploy เวอร์ชันใหม่':''), fetch_failed:'Apps Script เรียก Claude ไม่สำเร็จ: '+(js.detail||'')+(/timeout|timed out|หมดเวลา/i.test(js.detail||'')?' — Claude ตอบช้าเกินเวลา ลองใหม่ หรือลด AI_MAX_TOKENS':'') };
    const e=new Error(M[js.error] || ('Claude API: '+(js.detail||js.error))); e.code=js.error; throw e;
  }
  return js;
}
function aiKpiHTML(){
  const rs=ovRecs(), st=statBlock(rs), weak=weakUnits(rs), gs=bestGroups(rs, groupMinEff()).groups, exc=S.excluded.filter(inR).length, std=S.settings.stdKwtrp;
  const k=st.kwtrp, cls=!isNum(k)?'':k<=std?'good':k<=std*1.1?'warn':'bad';
  return `<div class="ai-kpis">
    <div class="ai-kpi ${cls}"><h4>kW/TRp plant</h4><b>${isNum(k)?fmt(k):'–'}</b><small>มาตรฐาน ${fmt(std)} · ${rs.length.toLocaleString()} บันทึก</small></div>
    <div class="ai-kpi ${weak.length?'bad':'good'}"><h4>🔴 เครื่องที่ควรตรวจสอบ</h4><b>${weak.length} รายการ</b><small>${weak.length?esc(weak.slice(0,3).map(w=>w.unit).join(', ')):'ไม่มีเครื่องสูงกว่าค่ากลาง ≥10%'}</small></div>
    <div class="ai-kpi ${exc?'warn':'good'}"><h4>⏰ บันทึกผิดปกติ</h4><b>${exc} บันทึก</b><small>ในช่วงที่เลือก</small></div>
    <div class="ai-kpi good"><h4>⭐ ชุดที่ดีที่สุด</h4><b>${gs.length?esc(gs[0].ch):'–'}</b><small>${gs.length?fmt(gs[0].kwtrp)+' kW/TRp · '+gs[0].n+' บันทึก':'ข้อมูลไม่พอ'}</small></div>
  </div>`;
}
function aiMsgHTML(m,i){
  if(m.role==='user') return `<div class="ai-msg user">${esc(m.label||m.content)}</div>`;
  if(m.pending) return `<div class="ai-msg bot" aria-live="polite"><span class="ai-typing" aria-label="กำลังวิเคราะห์"><i></i><i></i><i></i></span> <small>Ai-eNGINNo กำลังวิเคราะห์ข้อมูล… (อาจใช้ 20–60 วินาที)</small></div>`;
  if(m.error) return `<div class="ai-msg bot err">⚠ ${esc(m.content)}</div>`;
  return `<div class="ai-msg bot"><div class="ai-md">${mdToHtml(m.content)}</div><div class="meta"><span>${esc(m.period||'')}</span>${m.model?`<span>${esc(m.model)}</span>`:''}${m.usage?`<span>${(m.usage.input_tokens||0).toLocaleString()} in · ${(m.usage.output_tokens||0).toLocaleString()} out tokens</span>`:''}<button type="button" data-aicopy="${i}">คัดลอก</button><button type="button" data-aidl="${i}">ดาวน์โหลด .md</button></div></div>`;
}
function aiRenderLog(){
  const log=$('#aiLog'); if(!log) return;
  log.innerHTML = AI.msgs.length ? AI.msgs.map(aiMsgHTML).join('') : `<div class="ai-empty"><div class="ai-mark" style="margin:0 auto 10px">✦</div>สวัสดีครับ ผมคือ <b>Ai-eNGINNo</b><br>กดหัวข้อวิเคราะห์ด้านบน หรือพิมพ์คำถามได้เลยครับ<br><small>วิเคราะห์จากข้อมูลช่วงที่เลือกที่แถบด้านบน</small></div>`;
  log.scrollTop=log.scrollHeight;
  $$('[data-aicopy]',log).forEach(b=>b.onclick=async()=>{ try{ await navigator.clipboard.writeText(AI.msgs[+b.dataset.aicopy].content); toast('คัดลอกแล้ว'); }catch(e){ toast('คัดลอกไม่ได้ในเบราว์เซอร์นี้'); } });
  $$('[data-aidl]',log).forEach(b=>b.onclick=()=>{ const m=AI.msgs[+b.dataset.aidl]; const blob=new Blob(['# Ai-eNGINNo · '+(m.period||'')+'\n\n'+m.content],{type:'text/markdown'}); const a=document.createElement('a'); a.href=URL.createObjectURL(blob); a.download='Ai-eNGINNo_'+(S.range.from||'')+'_'+(S.range.to||'')+'.md'; document.body.appendChild(a); a.click(); setTimeout(()=>{ URL.revokeObjectURL(a.href); a.remove(); },500); });
  aiSetBusyUI();
}
function aiSetBusyUI(){ $$('.ai-task, #aiAuto, #aiSend').forEach(b=>b.disabled=AI.busy); }
async function aiAsk(prompt, label){
  if(AI.busy || !prompt.trim()) return;
  const period = `${GW()} · ${mLabel(S.range.from,true)} – ${mLabel(S.range.to,true)}`;
  const history = AI.msgs.filter(m=>!m.pending && !m.error).map(m=>({ role:m.role, content:m.content })).slice(-6);
  AI.msgs.push({ role:'user', content:prompt, label:label||prompt }); AI.msgs.push({ role:'assistant', pending:true });
  AI.busy=true; aiRenderLog();
  try{
    const js=await aiCall({ action:'ai', prompt, history, context: JSON.stringify(buildAiContext()) });
    AI.msgs[AI.msgs.length-1]={ role:'assistant', content:js.text||'(ไม่มีคำตอบ)', model:js.model, usage:js.usage, period };
    AI.model=js.model||AI.model;
  }catch(e){
    AI.msgs[AI.msgs.length-1]={ role:'assistant', error:true, content:e.message };
    if(e.code==='bad_password'||e.code==='locked'){ aiSetPass(''); AI.busy=false; render(); return; }
  }
  AI.busy=false; aiRenderLog();
}
function viewAi(v){
  const isAdmin = S.user && S.user.role==='admin';
  if(!isAdmin){ v.innerHTML='<section class="panel"><h2>Ai-eNGINNo</h2><p>หน้านี้สำหรับผู้ดูแลระบบ (admin) เท่านั้น</p></section>'; return; }
  const cfg=syncCfg(), unlocked=!!aiPass(), per=`${mLabel(S.range.from,true)} – ${mLabel(S.range.to,true)}`;
  v.innerHTML = `
  <div class="ai-head"><div><h2><span class="ai-mark" aria-hidden="true">✦</span>Ai-eNGINNo <small style="font-weight:400;font-size:14px;color:var(--muted)">AI Analytics</small></h2>
    <p>Claude AI · วิเคราะห์ประสิทธิภาพ · หาสาเหตุ · แจ้งเตือน · คำแนะนำ — ช่วง ${esc(GW())} ${esc(per)}</p></div>
    <div class="ai-acts">${unlocked?`<button class="btn primary" id="aiAuto">⚡ Auto Analyze</button><button class="btn" id="aiClear">ล้างแชต</button><button class="btn" id="aiLockBtn">🔒 ล็อก AI</button>`:''}</div></div>
  ${!cfg.url?`<section class="panel"><p><b class="bad">ยังไม่ได้เชื่อม Apps Script</b> — Ai-eNGINNo ใช้ Web App URL เดียวกับการซิงก์ Google Sheet ตั้งค่าที่หน้า “ข้อมูลและการตั้งค่า” → เชื่อมต่อ Google Sheet หรือใส่ใน <code>window.PSD_SYNC</code> ของ index.html</p></section>`:''}
  ${aiKpiHTML()}
  ${unlocked ? `
  <div class="ai-tasks">${AI_TASKS.map(([c,k,t,d])=>`<button type="button" class="ai-task ${c}" data-aitask="${k}"><b>${t}</b><span>${d}</span></button>`).join('')}</div>
  <section class="ai-chat"><div class="ai-chat-h"><span class="ai-mark" aria-hidden="true">✦</span><div><b>Claude AI Assistant</b><small>Ai-eNGINNo · PSD_eNGINNo Chiller Plant Analytic System${AI.model?' · '+esc(AI.model):''}</small></div><span class="sp"></span></div>
    <div class="ai-log" id="aiLog" aria-live="polite"></div>
    <form class="ai-form" id="aiForm"><label class="sr" for="aiIn" style="position:absolute;left:-9999px">คำถาม</label><textarea id="aiIn" rows="1" placeholder="พิมพ์คำถาม เช่น ทำไม H1-CH-03 กินไฟมากกว่าเครื่องอื่น? (Enter ส่ง · Shift+Enter ขึ้นบรรทัด)"></textarea><button class="btn primary" id="aiSend" type="submit">ส่ง ➤</button></form>
  </section>
  <details class="ai-ctx panel" style="margin-top:12px"><summary>ข้อมูลที่ส่งให้ AI (ข้อมูลสรุปเท่านั้น ไม่ส่งบันทึกดิบ)</summary><pre id="aiCtx"></pre></details>`
  : `<section class="panel ai-lock"><div class="ai-mark" style="margin:0 auto 10px" aria-hidden="true">🔒</div><h3>ยืนยันรหัสผ่าน AI</h3>
     <p class="legend-note">ชั้นความปลอดภัยสุดท้ายก่อนใช้ Claude AI — รหัส 12 ตัวอักษรที่ตั้งไว้ใน Apps Script (AI_PASSWORD) · จำไว้เฉพาะแท็บนี้ ปิดแท็บหรือออกจากระบบแล้วต้องกรอกใหม่</p>
     <form id="aiUnlock"><div class="row"><input id="aiPw" type="password" maxlength="12" minlength="12" autocomplete="off" aria-label="รหัสผ่าน AI 12 ตัวอักษร" placeholder="••••••••••••"><button class="btn primary" type="submit">ปลดล็อก</button></div><p class="msg" id="aiPwMsg"></p></form></section>`}`;
  if(!unlocked){
    $('#aiPw').focus();
    $('#aiUnlock').onsubmit=async ev=>{ ev.preventDefault(); const p=$('#aiPw').value, msg=$('#aiPwMsg');
      if(p.length!==12){ msg.innerHTML='<span class="bad">รหัสต้องมี 12 ตัวอักษร</span>'; return; }
      msg.textContent='กำลังตรวจสอบ…'; aiSetPass(p);
      try{ const js=await aiCall({ action:'ai_check' }); AI.model=js.model||''; toast('ปลดล็อก Ai-eNGINNo แล้ว'); render(); }
      catch(e){ aiSetPass(''); msg.innerHTML=`<span class="bad">${esc(e.message)}</span>`; } };
    return;
  }
  aiRenderLog();
  try{ $('#aiCtx').textContent=JSON.stringify(buildAiContext(),null,1); }catch(e){ $('#aiCtx').textContent='สร้างข้อมูลสรุปไม่ได้: '+e.message; }
  $$('[data-aitask]',v).forEach(b=>b.onclick=()=>{ const t=AI_TASKS.find(x=>x[1]===b.dataset.aitask); aiAsk(t[4], t[2]); });
  $('#aiAuto').onclick=()=>aiAsk(AI_AUTO,'⚡ Auto Analyze — รายงานวิเคราะห์ฉบับเต็ม');
  $('#aiClear').onclick=()=>{ AI.msgs=[]; aiRenderLog(); };
  $('#aiLockBtn').onclick=()=>{ aiForget(); render(); };
  const ta=$('#aiIn');
  $('#aiForm').onsubmit=ev=>{ ev.preventDefault(); const q=ta.value.trim(); if(!q) return; ta.value=''; aiAsk(q); };
  ta.onkeydown=ev=>{ if(ev.key==='Enter' && !ev.shiftKey && !ev.isComposing){ ev.preventDefault(); $('#aiForm').requestSubmit(); } };
}

/* ---------------- Import ---------------- */
let pendingImport=null;
const isAdminUser = () => S.user && S.user.role==='admin';
function impTab(which){
  const paste = which==='paste';
  $('#impTabFile').setAttribute('aria-selected',!paste); $('#impTabPaste').setAttribute('aria-selected',paste);
  $('#impPaneFile').hidden=paste; $('#impPanePaste').hidden=!paste;
}
function impShowSource(which){
  pendingImport=null; $('#impBody').innerHTML=''; $('#impSrc').hidden=false; $('#impOk').hidden=true; $('#impBack').hidden=true; $('#impPasteInfo').textContent='';
  impTab(which||'file'); const dlg=$('#dlgImport'); if(!dlg.open) dlg.showModal();
  if(which==='paste') $('#impPaste').focus();
}
function openImport(which){ if(!isAdminUser()){ toast('เฉพาะผู้ดูแลระบบที่นำเข้าข้อมูลได้'); return; } impShowSource(which==='paste'?'paste':'file'); }

/* ---- วางข้อมูลจาก Google Sheet (TSV) ---- */
function parseTSV(text){
  const rows=[]; let row=[], cur='', q=false;
  for(let i=0;i<text.length;i++){ const c=text[i];
    if(q){ if(c==='"'){ if(text[i+1]==='"'){ cur+='"'; i++; } else q=false; } else cur+=c; }
    else if(c==='"' && cur===''){ q=true; }
    else if(c==='\t'){ row.push(cur); cur=''; }
    else if(c==='\n'||c==='\r'){ if(c==='\r'&&text[i+1]==='\n') i++; row.push(cur); rows.push(row); row=[]; cur=''; }
    else cur+=c;
  }
  if(cur!==''||row.length){ row.push(cur); rows.push(row); }
  return rows;
}
function cleanCell(s){
  s=String(s).replace(/\u00a0/g,' ').trim(); if(s==='') return null; let m;
  if((m=s.match(/^(-?[\d,]*\.?\d+)\s*%$/))) return parseFloat(m[1].replace(/,/g,''))/100;
  if(/^-?\d{1,3}(,\d{3})+(\.\d+)?$/.test(s)) return parseFloat(s.replace(/,/g,''));
  if(/^-?\d+(\.\d+)?$/.test(s)) return parseFloat(s);
  return s;
}
function readPasted(){
  const txt=$('#impPaste').value;
  if(!txt.trim()){ toast('ยังไม่ได้วางข้อมูล'); return; }
  try{
    const aoa=parseTSV(txt).map(r=>r.map(cleanCell));
    let parsed; try{ parsed=parseSheetRows(aoa, window.XLSX?XLSX.SSF:null); }
    catch(e){ if(/Chiller running/.test(e.message)) throw new Error('ไม่พบแถวหัวคอลัมน์ (มีคำว่า “Chiller running”) — ให้คัดลอกตั้งแต่ช่อง A1 ที่มีหัวคอลัมน์ลงมา'); throw e; }
    if(!parsed.rows.length) throw new Error('พบหัวคอลัมน์แต่ไม่มีแถวข้อมูลที่อ่านได้ — ตรวจว่าคอลัมน์ DAY_record มีวันที่ เช่น 28/4/2569');
    stageImport('วางจาก Google Sheet', parsed, {paste:true, cols:Math.max(...aoa.slice(0,5).map(r=>r.length))});
  }catch(e){ toast('อ่านข้อมูลที่วางไม่สำเร็จ: '+(e.message||e)); }
}
function stageImport(fileName, parsed, o={}){
  const byM = groupBy(parsed.rows, r=>r[0].slice(0,7));
  pendingImport = { fileName, fields:parsed.fields, byM };
  const iD=FIELDS.indexOf('d'), iT=FIELDS.indexOf('t'), iC=FIELDS.indexOf('ch'), iK=FIELDS.indexOf('chkw'), iR=FIELDS.indexOf('tr'), iA=FIELDS.indexOf('kwtr'), iP=FIELDS.indexOf('kwtrp');
  const pick=[...parsed.rows.slice(0,3), ...(parsed.rows.length>3?[parsed.rows[parsed.rows.length-1]]:[])];
  const cell=(v,d)=>isNum(v)?fmt(v,d):'<span class="na">–</span>';
  $('#impBody').innerHTML = `<p><b>${esc(fileName)}</b> มี ${parsed.rows.length.toLocaleString()} บันทึก เลือกเดือนที่ต้องการนำเข้า</p>
    <table class="data"><thead><tr><th></th><th>เดือน</th><th>บันทึก</th><th>ผลการนำเข้า</th></tr></thead><tbody>
    ${[...byM].sort((a,b)=>a[0].localeCompare(b[0])).map(([m,a])=>`<tr><td><input type="checkbox" checked value="${m}" aria-label="นำเข้า ${mLabel(m,true)}"></td><th scope="row">${mLabel(m,true)}</th><td>${a.length}</td><td>${S.months.includes(m)?'<span class="bad">แทนที่ข้อมูลเดิม</span>':'<span class="good">เพิ่มเดือนใหม่</span>'}</td></tr>`).join('')}</tbody></table>
    <p class="legend-note" style="margin-top:12px">ตรวจความถูกต้อง — แถวแรก 3 แถว และแถวสุดท้าย</p>
    <div class="tscroll"><table class="data sample"><thead><tr><th>วันที่</th><th>เวลา</th><th>ชุด</th><th>kW</th><th>TR</th><th>kW/TR</th><th>kW/TRp</th></tr></thead><tbody>
    ${pick.map(r=>`<tr><th scope="row">${esc(r[iD])}</th><td>${esc(r[iT])}</td><td>${esc(r[iC])}</td><td>${cell(r[iK],1)}</td><td>${cell(r[iR],1)}</td><td>${cell(r[iA],3)}</td><td>${cell(r[iP],3)}</td></tr>`).join('')}</tbody></table></div>
    ${parsed.missing.length?`<p class="legend-note">ไม่พบคอลัมน์ ${parsed.missing.map(esc).join(', ')} — ระบบคำนวณค่าแทนเท่าที่ทำได้</p>`:''}
    ${o.paste?'<p class="legend-note">ข้อมูลที่วางมีความละเอียดตามที่แสดงในชีต — ถ้าชีตตั้งให้แสดงทศนิยมน้อยเกินไป ค่าที่ได้จะหยาบกว่านำเข้าจากไฟล์ .xlsx</p>':''}`;
  $('#impSrc').hidden=true; $('#impOk').hidden=false; $('#impBack').hidden=false;
  const dlg=$('#dlgImport'); if(!dlg.open) dlg.showModal();
}
async function handleFile(file){
  if(!S.user||S.user.role!=='admin'){ toast('เฉพาะผู้ดูแลระบบที่นำเข้าข้อมูลได้'); return; }
  if(!window.XLSX){ toast('ตัวอ่านไฟล์ Excel ยังโหลดไม่เสร็จ ลองอีกครั้งในไม่กี่วินาที'); return; }
  toast('กำลังอ่าน '+file.name+' …');
  try{
    const buf = await file.arrayBuffer();
    const wb = XLSX.read(buf, {type:'array', cellDates:false});
    let parsed=null, err=null;
    for(const name of wb.SheetNames){ try{ const aoa = XLSX.utils.sheet_to_json(wb.Sheets[name], {header:1, raw:true, defval:null}); const p = parseSheetRows(aoa, XLSX.SSF); if(p.rows.length){ parsed=p; break; } }catch(e){ err=e; } }
    if(!parsed) throw err || new Error('ไม่พบแถวข้อมูลในไฟล์');
    stageImport(file.name, parsed);
  }catch(e){ toast('อ่านไฟล์ไม่สำเร็จ: '+(e.message||e)); }
}
async function confirmImport(){
  const p=pendingImport; if(!p) return; const sel=$$('#impBody input:checked').map(i=>i.value);
  $('#dlgImport').close(); $('#impPaste').value=''; if(!sel.length) return;
  const meta={ importedAt:new Date().toISOString(), fileName:p.fileName }; let saved=true;
  for(const m of sel){
    const rows=p.byM.get(m); S.imported.set(m,{fields:p.fields, rows, ...meta});
    try{ const ok = await Store.saveMonth(m, p.fields, rows, meta); if(!ok) saved=false; }catch(e){ saved=false; console.warn(e); }
  }
  pendingImport=null; rebuild(); render();
  toast(`นำเข้า ${sel.map(m=>mLabel(m)).join(', ')} แล้ว` + (saved?'':' · บันทึกถาวรไม่ได้ ข้อมูลจะอยู่เฉพาะในหน้านี้'));
}

/* ---------------- Export ---------------- */
async function saveFile(filename, blob){
  try{ if(window.claude && typeof window.claude.use==='function'){ const dl = await window.claude.use('downloads'); if(dl){ await dl.save({filename, data:blob}); return true; } } }
  catch(e){ if(e && e.code==='declined') return false; if(e && e.code==='rate_limited'){ toast('มีหน้าต่างบันทึกไฟล์เปิดค้างอยู่'); return false; } if(e && e.code && !['unavailable','not_granted','capability_disabled','capability_removed'].includes(e.code)){ toast('บันทึกไฟล์ไม่สำเร็จ: '+e.code); return false; } }
  try{ const a=document.createElement('a'); a.href=URL.createObjectURL(blob); a.download=filename; document.body.appendChild(a); a.click(); setTimeout(()=>{URL.revokeObjectURL(a.href); a.remove();},2000); return true; }catch(e){ toast('เบราว์เซอร์นี้ไม่อนุญาตให้ดาวน์โหลด'); return false; }
}
function openExport(){
  const opts = S.months.map(m=>`<option value="${m}">${mLabel(m,true)}</option>`).join('');
  $('#expFrom').innerHTML=opts; $('#expTo').innerHTML=opts; $('#expMonth').innerHTML=opts;
  $('#expFrom').value=monthOfKey(S.range.from); $('#expTo').value=monthOfKey(S.range.to); $('#expMonth').value=monthOfKey(S.range.to);
  syncExpMode(); $('#dlgExport').showModal();
}
function syncExpMode(){ const m=$('input[name=expMode]:checked').value; $('#expOne').hidden = m!=='one'; $('#expRange').hidden = m==='one'; }
async function doExport(){
  const mode=$('input[name=expMode]:checked').value, fmtSel=$('input[name=expFmt]:checked').value;
  let sets;
  if(mode==='one'){ const m=$('#expMonth').value; sets=[[m,m]]; }
  else { let a=$('#expFrom').value, b=$('#expTo').value; if(a>b)[a,b]=[b,a]; sets = mode==='range' ? [[a,b]] : monthsBetween(S.months,a,b).map(m=>[m,m]); }
  $('#dlgExport').close();
  for(const [a,b] of sets){
    const tag = a===b ? a : a+'_to_'+b;
    toast('กำลังสร้างรายงาน '+(a===b?mLabel(a,true):mLabel(a)+' – '+mLabel(b))+' …');
    if(fmtSel!=='xlsx'){ const html = await buildReportHTML(a,b); if(!await saveFile(`PSD_eNGINNo_Chiller_Report_${tag}.html`, new Blob([html],{type:'text/html'}))) return; }
    if(fmtSel!=='html'){ const blob = buildWorkbook(a,b); if(blob && !await saveFile(`PSD_eNGINNo_Chiller_Report_${tag}.xlsx`, blob)) return; }
  }
  toast('ส่งออกรายงานแล้ว');
}
const RP = { plant:'#1a47b8', chiller:'#1fa259', chw:'#1d6a8d', chw2:'#7fb3cc', cdw:'#b86f22', cdw2:'#e0ae78', slate:'#8b979f', bad:'#b4432f', ink:'#15252f' };
async function chartImage(cfg, w=960, h=360){
  const c=document.createElement('canvas'); c.width=w; c.height=h; c.style.cssText='position:fixed;left:-99999px;top:0'; document.body.appendChild(c);
  cfg.options={...(cfg.options||{}), responsive:false, animation:false, devicePixelRatio:2};
  const saved={color:Chart.defaults.color, border:Chart.defaults.borderColor};
  Chart.defaults.color='#3d4a52'; Chart.defaults.borderColor='#dfe5e8';
  let url=''; try{ const ch=new Chart(c,cfg); url=ch.toBase64Image('image/png'); ch.destroy(); } finally { c.remove(); Chart.defaults.color=saved.color; Chart.defaults.borderColor=saved.border; }
  return url;
}
function reportData(a,b){
  const ms = monthsBetween(S.months,a,b); const rs = S.valid.filter(r=>r.m>=a&&r.m<=b); const ra = S.all.filter(r=>r.m>=a&&r.m<=b);
  const exA=S.active.filter(r=>r.m>=a&&r.m<=b), exH=S.history.filter(r=>r.m>=a&&r.m<=b), exCh=[...groupBy(exA,r=>r.ch)].sort((x,y)=>y[1].length-x[1].length).map(([c,x])=>c+' '+x.length);
  const modeAll=S.settings.calcMode==='all', rsS=modeAll?ra:rs;
  return { ms, rs, ra, rsS, stS:statBlock(rsS), modeAll, ex:{act:exA.length, hist:exH.length, chs:exCh}, en:energyStats(ra), enBy:new Map(ms.map(m=>[m,energyStats(ra.filter(r=>r.m===m))])), st:statBlock(rs), mxCh:matrix(rs,ms,r=>r.ch), mxCT:ctMatrix(rs,ms), bp:bestPerMonth(rs,ms,S.settings.minN), g:bestGroups(rs,S.settings.groupMinN),
    ba:beforeAfter(S.valid,S.settings.before,S.settings.after), mb:regressionModel(S.valid,S.settings.before,S.settings.reg), ma:regressionModel(S.valid,S.settings.after,S.settings.reg), sv:savingsCalc() };
}
async function buildReportHTML(a,b){
  const D=reportData(a,b), s=S.settings, o=s.reg;
  const title = a===b ? `ประจำเดือน ${mLabel(a,true)}` : `ช่วง ${mLabel(a,true)} – ${mLabel(b,true)}`;
  const mtab = (mx, key, d, nameFn=u=>u) => `<table><thead><tr><th>อุปกรณ์</th>${D.ms.map(m=>`<th>${mLabel(m)}</th>`).join('')}${D.ms.length>1?'<th>ทั้งช่วง</th>':''}</tr></thead><tbody>${mx.units.map(u=>`<tr><th>${esc(nameFn(u))}</th>${D.ms.map(m=>`<td>${mx.cells[u][m].n?fmt(mx.cells[u][m][key],d):'–'}</td>`).join('')}${D.ms.length>1?`<td><b>${fmt(mx.cells[u].all[key],d)}</b></td>`:''}</tr>`).join('')}</tbody></table>`;
  const imgTrend = D.ms.length>1 ? await chartImage({ type:'line', data:{ labels:D.ms.map(m=>mLabel(m)), datasets:[
    {label:'kW/TRp plant', data:D.ms.map(m=>mean(D.rsS.filter(r=>r.m===m).map(r=>r.kwtrp))), borderColor:RP.plant, backgroundColor:RP.plant},
    {label:'kW/TR chiller', data:D.ms.map(m=>mean(D.rsS.filter(r=>r.m===m).map(r=>r.kwtr))), borderColor:RP.chiller, backgroundColor:RP.chiller},
    {label:'มาตรฐาน kW/TRp', data:D.ms.map(()=>s.stdKwtrp), borderColor:RP.bad, borderDash:[5,5], pointRadius:0}]}, options:{plugins:{legend:{position:'bottom'}}} }) : '';
  const imgChBar = await chartImage({ type:'bar', data:{ labels:D.mxCh.units, datasets:[['Chiller','kwtr',RP.chw],['CHP','chpkwtr',RP.chw2],['CDP','cdpkwtr',RP.cdw2],['Cooling','ctkwtr',RP.cdw]].map(([l,k,c])=>({label:l, data:D.mxCh.units.map(u=>D.mxCh.cells[u].all[k]), backgroundColor:c})) }, options:{plugins:{legend:{position:'bottom'}, title:{display:true,text:'องค์ประกอบ kW/TRp รายชุด'}}, scales:{x:{stacked:true}, y:{stacked:true}}} });
  const rowsBA = D.ba.rows.filter(r=>r.b.n||r.a.n);
  const imgBA = await chartImage({ type:'bar', data:{ labels:rowsBA.map(r=>r.ch), datasets:[{label:'ก่อนปรับปรุง', data:rowsBA.map(r=>r.b.kwtrp), backgroundColor:RP.slate},{label:'หลังปรับปรุง', data:rowsBA.map(r=>r.a.kwtrp), backgroundColor:RP.chw}] }, options:{plugins:{legend:{position:'bottom'}, title:{display:true,text:'kW/TRp ก่อน – หลังปรับปรุง'}}, scales:{y:{min:0.5}}} });
  const dd=(x,y)=>isNum(x)&&isNum(y)?pct((y/x-1)*100):'—';
  const regBlock=(m,lbl)=>{ const f=m.fit; if(!f) return `<h3>${lbl}</h3><p>ข้อมูลไม่พอ</p>`; const ok=f.r2>=o.r2min && f.terms.slice(1).every(t=>t.p<o.alpha);
    return `<h3>${lbl} (${mLabel(m.period[0],true)} – ${mLabel(m.period[1],true)}, n = ${f.n})</h3><p class="eq">${esc(equationText(f,o.target))}</p><p>R² = <b>${fmt(f.r2*100,2)}%</b> · Adj. R² = ${fmt(f.adj*100,2)}% · RMSE = ${fmt(f.rmse,2)} · ${ok?'<span class="ok">ผ่านเกณฑ์ R² ≥ '+fmt(o.r2min*100,0)+'% และ P-value < '+o.alpha+' ทุกตัวแปร</span>':'<span class="no">ไม่ผ่านเกณฑ์</span>'}</p>
    <table><thead><tr><th>ตัวแปร</th><th>Coef.</th><th>SE</th><th>t</th><th>P-value</th></tr></thead><tbody>${f.terms.map(t=>`<tr><th>${esc(t.name==='const'?'ค่าคงที่':t.name.replace(/^\[(.+)\]$/,'C[$1]'))}</th><td>${fmt(t.coef,4)}</td><td>${fmt(t.se,4)}</td><td>${fmt(t.t,2)}</td><td>${fmtP(t.p)}</td></tr>`).join('')}</tbody></table>
    ${m.baseCh&&o.dummies?`<p class="note">C[ชุด] คือค่าปรับเฉพาะชุด chiller (kW) เทียบกับชุดฐาน ${esc(m.baseCh)} — ชุดที่ไม่ปรากฏให้ใช้ C = 0</p>`:''}`; };
  const pcRows = [...new Set([...D.mb.chs,...D.ma.chs])].sort(sortCh).map(c=>{ const b2=D.mb.perCh.find(x=>x.ch===c), a2=D.ma.perCh.find(x=>x.ch===c); const cl=pc=>pc&&pc.fit?`<td>${pc.n}</td><td>${fmt(pc.fit.r2*100,1)}%</td><td class="eqs">${esc(equationText(pc.fit,o.target))}</td>`:`<td colspan="3">ข้อมูลไม่พอ</td>`; return `<tr><th>${esc(c)}</th>${cl(b2)}${cl(a2)}</tr>`; }).join('');
  const ins = insightsForReport(D);
  return `<!doctype html><html lang="th"><head><meta charset="utf-8"><meta name="viewport" content="width=device-width, initial-scale=1"><title>PSD_eNGINNo Chiller Plant Analysis ${title}</title>
<link href="https://fonts.googleapis.com/css2?family=IBM+Plex+Sans+Thai:wght@400;600;700&family=IBM+Plex+Sans+Condensed:wght@600&display=swap" rel="stylesheet">
<style>@page{size:A4;margin:12mm} body{font-family:'IBM Plex Sans Thai',Tahoma,sans-serif;color:#15252f;margin:0;background:#fff;font-size:13px;line-height:1.6} .wrap{max-width:1000px;margin:0 auto;padding:28px}
header{border-bottom:3px solid #1d6a8d;padding-bottom:14px;margin-bottom:18px} header h1{font-family:'IBM Plex Sans Condensed','IBM Plex Sans Thai',sans-serif;font-size:28px;margin:0;letter-spacing:-.01em} header p{margin:4px 0 0;color:#55646d}
h2{font-size:19px;margin:30px 0 8px;padding-top:10px;border-top:1px solid #dfe5e8} h3{font-size:15px;margin:18px 0 6px}
table{border-collapse:collapse;width:100%;margin:6px 0 12px;font-size:12px;font-variant-numeric:tabular-nums} th,td{border:1px solid #dfe5e8;padding:4px 6px;text-align:right;vertical-align:top} th{background:#eef3f5;text-align:left;font-weight:600} thead th{text-align:center}
.kpi{display:grid;grid-template-columns:repeat(3,1fr);gap:10px;margin:10px 0} .kpi div{border:1px solid #dfe5e8;border-top:4px solid #1d6a8d;padding:8px 10px} .kpi div:nth-child(n+4){border-top-color:#b86f22} .kpi b{display:block;font-size:22px;font-family:'IBM Plex Sans Condensed',sans-serif} .kpi span{color:#55646d;font-size:12px}
img{width:100%;height:auto;margin:6px 0} .eq{font-weight:600;background:#eef3f5;padding:8px 10px;border-left:4px solid #b86f22} .eqs{text-align:left;font-size:11px} .ok{color:#2f7a52;font-weight:600} .no{color:#b4432f;font-weight:600} .note{color:#55646d;font-size:12px}
ul.ins{padding-left:18px} ul.ins li{margin:4px 0}
.pbtn{position:fixed;right:16px;top:16px;background:#1d6a8d;color:#fff;border:0;padding:8px 14px;border-radius:4px;font:inherit;cursor:pointer} @media print{.pbtn{display:none} table,img,.kpi{break-inside:avoid} h2,h3{break-after:avoid}}
</style></head><body><button class="pbtn" onclick="window.print()">พิมพ์ / บันทึกเป็น PDF</button><div class="wrap">
<header><h1>PSD_eNGINNo Chiller Plant Analysis</h1><p>รายงาน${title}</p><p>โหมดคำนวณสรุป: <b>${D.modeAll?'รวมทุกบันทึก (รวมค่าผิดปกติ)':'เฉพาะค่าปกติ'}</b> · ข้อมูลผ่านเกณฑ์ ${D.rs.length.toLocaleString()} บันทึก · เกณฑ์ kW/TR ${s.filter.kwtrMin}–${s.filter.kwtrMax}, kW/TRp ${s.filter.kwtrpMin}–${s.filter.kwtrpMax}, ΔT ${s.filter.dTMin}–${s.filter.dTMax} °F · สร้างเมื่อ ${new Date().toLocaleString('th-TH')}</p></header>
<h2>สรุปผู้บริหาร</h2><div class="kpi"><div><b>${fmt(D.stS.kwtrp)}</b><span>kW/TRp plant (มาตรฐาน ${s.stdKwtrp})</span></div><div><b>${fmt(D.stS.kwtr)}</b><span>Chiller kW/TR (มาตรฐาน ${s.stdKwtr})</span></div><div><b>${fmt(D.stS.chpkwtr,4)}</b><span>CHP kW/TR</span></div><div><b>${fmt(D.stS.cdpkwtr,4)}</b><span>CDP kW/TR</span></div><div><b>${fmt(D.stS.ctkwtr,4)}</b><span>Cooling kW/TR</span></div><div style="border-top-color:#2f7a52"><b>${fmtInt(D.en.kwh)}</b><span>kWh ทั้ง plant (${D.en.n.toLocaleString()} บันทึก × ${D.en.hours} ชม. · ${D.en.days} วัน)</span></div></div>
<p class="note"><b>ข้อมูลที่ถูกตัดออกจากการคำนวณในช่วงนี้ ${D.ex.act+D.ex.hist} บันทึก</b> — ยังผิดปกติ ${D.ex.act}${D.ex.chs.length?' ('+D.ex.chs.map(esc).join(', ')+')':''} · แก้ไขแล้ว (History) ${D.ex.hist} · kWh นับรวมทุกบันทึก</p>
<ul class="ins">${ins.map(x=>`<li>${x}</li>`).join('')}</ul>
${imgTrend?`<img src="${imgTrend}" alt="แนวโน้มรายเดือน">`:''}
<table><thead><tr><th>เดือน</th><th>บันทึก</th><th>TR</th><th>Chiller kW/TR</th><th>CHP</th><th>CDP</th><th>CT</th><th>kW/TRp</th><th>kWh</th><th>วัน</th><th>Twb °F</th><th>CT eff. %</th></tr></thead><tbody>${D.ms.map(m=>{const t=statBlock(D.rsS.filter(r=>r.m===m)), e=D.enBy.get(m); return `<tr><th>${mLabel(m,true)}</th><td>${t.n}</td><td>${fmt(t.tr,0)}</td><td>${fmt(t.kwtr)}</td><td>${fmt(t.chpkwtr,4)}</td><td>${fmt(t.cdpkwtr,4)}</td><td>${fmt(t.ctkwtr,4)}</td><td><b>${fmt(t.kwtrp)}</b></td><td><b>${fmtInt(e.kwh)}</b></td><td>${e.days}</td><td>${fmt(t.twb,1)}</td><td>${fmt(t.theff*100,1)}</td></tr>`;}).join('')}</tbody></table>
<p class="note">kWh = kW รวมต่อบันทึก × ${D.en.hours} ชม. นับทุกบันทึกที่มี kW รวม (รวมบันทึกที่ถูกตัดออกจากการวิเคราะห์ kW/TR) · เป็นพลังงานจากบันทึกเท่านั้น ไม่ใช่ค่ามิเตอร์ทั้งเดือน</p>
<h2>1. วิเคราะห์ Chiller, CHP, CDP และ Cooling รายตัว</h2>
<h3>1.1 Chiller — kW/TR</h3>${mtab(D.mxCh,'kwtr',3)}<h3>Chiller — kW/TRp (Chiller + CHP + CDP + CT)</h3>${mtab(D.mxCh,'kwtrp',3)}<h3>Chiller — % Load</h3>${mtab(D.mxCh,'loadPct',1)}<h3>Chiller — จำนวนบันทึก</h3>${mtab(D.mxCh,'n',0)}
<img src="${imgChBar}" alt="องค์ประกอบ kW/TRp รายชุด">
<h3>1.2 CHP — kW/TR</h3>${mtab(D.mxCh,'chpkwtr',4,u=>'CHP · '+u)}<h3>CHP — GPM/kW</h3>${mtab(D.mxCh,'chpeff',1,u=>'CHP · '+u)}
<h3>1.3 CDP — kW/TR</h3>${mtab(D.mxCh,'cdpkwtr',4,u=>'CDP · '+u)}<h3>CDP — GPM/kW</h3>${mtab(D.mxCh,'cdpeff',1,u=>'CDP · '+u)}
<h3>1.4 Cooling tower — kW เฉลี่ยขณะเดิน</h3>${mtab(D.mxCT,'kw',1)}<h3>Cooling tower — จำนวนครั้งที่เดิน</h3>${mtab(D.mxCT,'n',0)}
<h2>2. ก่อน – หลังปรับปรุง chiller</h2><p>ก่อนปรับปรุง ${mLabel(s.before[0],true)} – ${mLabel(s.before[1],true)} (${D.ba.nB} บันทึก) · หลังปรับปรุง ${mLabel(s.after[0],true)} – ${mLabel(s.after[1],true)} (${D.ba.nA} บันทึก)</p>
<table><thead><tr><th>ชุด</th><th>n ก่อน</th><th>n หลัง</th><th>kW/TR ก่อน</th><th>kW/TR หลัง</th><th>Δ</th><th>kW/TRp ก่อน</th><th>kW/TRp หลัง</th><th>Δ</th></tr></thead><tbody>${[['<b>ทั้ง plant</b>',D.ba.plant],...D.ba.rows.map(r=>[esc(r.ch),r])].map(([l,r])=>`<tr><th>${l}</th><td>${r.b.n}</td><td>${r.a.n}</td><td>${fmt(r.b.kwtr)}</td><td>${fmt(r.a.kwtr)}</td><td>${dd(r.b.kwtr,r.a.kwtr)}</td><td>${fmt(r.b.kwtrp)}</td><td>${fmt(r.a.kwtrp)}</td><td>${dd(r.b.kwtrp,r.a.kwtrp)}</td></tr>`).join('')}</tbody></table>
<img src="${imgBA}" alt="kW/TRp ก่อนและหลังปรับปรุง">
${D.sv?`<p>เทียบ baseline ด้วยสมการช่วงก่อนปรับปรุง (ปรับผลของโหลดและสภาพอากาศแล้ว): คาดการณ์ ${fmt(D.sv.pred,1)} kW เทียบใช้จริง ${fmt(D.sv.act,1)} kW ต่อชุด → <b>${D.sv.sav>0?'ประหยัด':'ใช้เพิ่ม'} ${fmt(Math.abs(D.sv.sav),1)}%</b> (${D.sv.n} บันทึก)</p>`:''}
<h2>3. Chiller ที่ kW/TR และ kW/TRp ดีที่สุดในแต่ละเดือน</h2>
<table><thead><tr><th>เดือน</th><th>kW/TR เฉลี่ยต่ำสุด</th><th>kW/TRp เฉลี่ยต่ำสุด</th><th>kW/TR ต่ำสุด (บันทึกเดียว)</th><th>kW/TRp ต่ำสุด (บันทึกเดียว)</th></tr></thead><tbody>${D.bp.map(x=>`<tr><th>${mLabel(x.m,true)}</th><td>${x.rankKwtr.slice(0,3).map((r,i)=>`${i+1}. ${esc(r.ch)} · ${fmt(r.kwtr)}`).join('<br>')||'–'}</td><td>${x.rankKwtrp.slice(0,3).map((r,i)=>`${i+1}. ${esc(r.ch)} · ${fmt(r.kwtrp)}`).join('<br>')||'–'}</td><td>${x.recKwtr?esc(x.recKwtr.ch)+' · '+fmt(x.recKwtr.kwtr)+'<br><small>'+x.recKwtr.d+' '+x.recKwtr.t+'</small>':'–'}</td><td>${x.recKwtrp?esc(x.recKwtrp.ch)+' · '+fmt(x.recKwtrp.kwtrp)+'<br><small>'+x.recKwtrp.d+' '+x.recKwtrp.t+'</small>':'–'}</td></tr>`).join('')}</tbody></table>
<h2>4. ชุด Chiller + CHP + CDP + Cooling (ไม่รวม SCHP) ที่ kW/TRp ต่ำที่สุด</h2>
<table><thead><tr><th>#</th><th>Chiller / CHP / CDP</th><th>Cooling tower</th><th>n</th><th>kW/TRp เฉลี่ย</th><th>ต่ำสุด</th><th>เกิดขึ้นเมื่อ</th></tr></thead><tbody>${D.g.groups.slice(0,15).map((x,i)=>`<tr><td>${i+1}</td><th>${esc(x.ch)} / CHP-${esc(x.ch)} / CDP-${esc(x.ch)}</th><td style="text-align:left">${x.ctSet.join(', ')||'–'}</td><td>${x.n}</td><td><b>${fmt(x.kwtrp)}</b></td><td>${fmt(x.min)}</td><td>${x.best.d} ${x.best.t}</td></tr>`).join('')||'<tr><td colspan="7">ไม่มีกลุ่มที่มีข้อมูลพอ</td></tr>'}</tbody></table>
<h3>10 บันทึกที่ kW/TRp ต่ำที่สุด</h3><table><thead><tr><th>#</th><th>วันที่ เวลา</th><th>Chiller</th><th>Cooling tower</th><th>TR</th><th>kW/TR</th><th>kW/TRp</th></tr></thead><tbody>${D.g.lowest.slice(0,10).map((r,i)=>`<tr><td>${i+1}</td><td>${r.d} ${r.t}</td><th>${esc(r.ch)}</th><td style="text-align:left">${r.ctSet.join(', ')}</td><td>${fmt(r.tr,0)}</td><td>${fmt(r.kwtr)}</td><td><b>${fmt(r.kwtrp)}</b></td></tr>`).join('')}</tbody></table>
<h2>5. สมการ Chiller Plant (Regression) ก่อน – หลังปรับปรุง</h2><p>ตัวแปรตาม: ${esc(REG_TARGETS[o.target])} · ตัวแปรต้นที่ทดสอบ: ${o.vars.map(k=>REG_VARS[k].label).join(', ')}${o.dummies?' + ค่าปรับเฉพาะชุด C(chiller)':''} · ตัดตัวแปรที่ P-value ≥ ${o.alpha} ออกทีละตัว (backward elimination) · เกณฑ์ R² ≥ ${fmt(o.r2min*100,0)}%</p>
${regBlock(D.mb,'ก่อนปรับปรุง')}${regBlock(D.ma,'หลังปรับปรุง')}
<h3>สมการแยกรายชุด</h3><table><thead><tr><th>ชุด</th><th>n</th><th>R² ก่อน</th><th>สมการก่อน</th><th>n</th><th>R² หลัง</th><th>สมการหลัง</th></tr></thead><tbody>${pcRows}</tbody></table>
<p class="note">หมายเหตุ: TR = GPM × ΔT ÷ 24 · kW/TRp = (kW chiller + CHP + CDP + cooling tower เฉลี่ยต่อชุด) ÷ TR · Load = % กระแส chiller</p>
</div></body></html>`;
}
function insightsForReport(D){
  const out=[]; const byCh=[...groupBy(D.rs,r=>r.ch)].map(([ch,a])=>({ch,n:a.length,kwtrp:mean(a.map(r=>r.kwtrp))})).filter(x=>x.n>=S.settings.minN).sort((a,b)=>a.kwtrp-b.kwtrp);
  if(byCh.length) out.push(`ชุดที่ประหยัดที่สุด ${esc(byCh[0].ch)} เฉลี่ย ${fmt(byCh[0].kwtrp)} kW/TRp${byCh.length>1?` · สูงสุด ${esc(byCh[byCh.length-1].ch)} ${fmt(byCh[byCh.length-1].kwtrp)} kW/TRp`:''}`);
  const over=D.st.kwtrp>S.settings.stdKwtrp; out.push(`kW/TRp เฉลี่ยทั้ง plant ${fmt(D.st.kwtrp)} ${over?'สูงกว่า':'ต่ำกว่า'}มาตรฐาน ${S.settings.stdKwtrp} อยู่ ${pct((D.st.kwtrp/S.settings.stdKwtrp-1)*100)}`);
  if(D.g.groups[0]) out.push(`ชุดอุปกรณ์ที่ kW/TRp เฉลี่ยต่ำที่สุด: ${esc(D.g.groups[0].ch)} + CHP + CDP + ${D.g.groups[0].ctSet.join(', ')||'–'} (${fmt(D.g.groups[0].kwtrp)} kW/TRp, ${D.g.groups[0].n} บันทึก)`);
  if(D.sv) out.push(`เทียบ baseline ก่อนปรับปรุง: ${D.sv.sav>0?'ประหยัด':'ใช้เพิ่ม'} ${fmt(Math.abs(D.sv.sav),1)}%`);
  return out;
}
function buildWorkbook(a,b){
  if(!window.XLSX){ toast('ตัวสร้างไฟล์ Excel ยังโหลดไม่เสร็จ'); return null; }
  const D=reportData(a,b), wb=XLSX.utils.book_new(), o=S.settings.reg;
  const r4 = v => isNum(v) ? Math.round(v*10000)/10000 : null;
  const add=(name,aoa)=>{ const ws=XLSX.utils.aoa_to_sheet(aoa); ws['!cols']=(aoa.find(r=>r.length>3)||aoa[0]).map(()=>({wch:14})); XLSX.utils.book_append_sheet(wb, ws, name); };
  add('Summary', [['PSD_eNGINNo Chiller Plant Analysis'],['ช่วง', mLabel(a,true)+' – '+mLabel(b,true)],['บันทึกผ่านเกณฑ์', D.rs.length],['โหมดคำนวณสรุป', D.modeAll?'รวมทุกบันทึก (รวมค่าผิดปกติ)':'เฉพาะค่าปกติ'],[],
    ['เดือน','บันทึก','TR','Chiller kW/TR','CHP kW/TR','CDP kW/TR','CT kW/TR','kW/TRp','Twb F','CT eff','kWh ทั้ง plant','วันที่มีข้อมูล','kWh Chiller','kWh CHP','kWh CDP','kWh Cooling'],
    ...D.ms.map(m=>{const t=statBlock(D.rsS.filter(r=>r.m===m)), e=D.enBy.get(m); return [m,t.n,r4(t.tr),r4(t.kwtr),r4(t.chpkwtr),r4(t.cdpkwtr),r4(t.ctkwtr),r4(t.kwtrp),r4(t.twb),r4(t.theff),Math.round(e.kwh),e.days,Math.round(e.ch),Math.round(e.chp),Math.round(e.cdp),Math.round(e.ct)];}),
    ['รวม',D.rsS.length,null,null,null,null,null,r4(D.stS.kwtrp),null,null,Math.round(D.en.kwh),D.en.days,Math.round(D.en.ch),Math.round(D.en.chp),Math.round(D.en.cdp),Math.round(D.en.ct)],
    [],['หมายเหตุ','kWh = kW รวมต่อบันทึก × '+D.en.hours+' ชม. นับทุกบันทึกที่มี kW รวม'],
    ['ข้อมูลที่ถูกตัดออก','ยังผิดปกติ '+D.ex.act+' · แก้ไขแล้ว (History) '+D.ex.hist+(D.ex.chs.length?' · ชุดที่ยังผิดปกติ: '+D.ex.chs.join(', '):'')]]);
  const H=['เดือน','Chiller','n','kW/TR','kW/TRp','kW','TR','%Load','dT F','Evap app F','Cond app F','CHP kW','CHP GPM/kW','CHP kW/TR','CDP kW','CDP GPM/kW','CDP kW/TR','CT kW','CT kW/TR'];
  const rowsU=[H]; for(const u of D.mxCh.units) for(const m of D.ms){ const c=D.mxCh.cells[u][m]; if(c.n) rowsU.push([m,u,c.n,...['kwtr','kwtrp','chkw','tr','loadPct','dT','eapp','capp','chp','chpeff','chpkwtr','cdp','cdpeff','cdpkwtr','ct','ctkwtr'].map(k=>r4(c[k]))]); }
  add('Chiller_CHP_CDP', rowsU);
  const rowsCT=[['เดือน','Cooling tower','จำนวนครั้งที่เดิน','kW เฉลี่ย','kW สูงสุด','% ที่เดิน']]; for(const u of D.mxCT.units) for(const m of D.ms){ const c=D.mxCT.cells[u][m]; rowsCT.push([m,u,c.n,r4(c.kw),r4(c.kwMax),r4(c.share)]); }
  add('CoolingTower', rowsCT);
  add('Before_After', [['ช่วงก่อน',S.settings.before.join(' ถึง '),'ช่วงหลัง',S.settings.after.join(' ถึง ')],[],['ชุด','n ก่อน','n หลัง','kW/TR ก่อน','kW/TR หลัง','kW/TRp ก่อน','kW/TRp หลัง','CHP kW/TR ก่อน','CHP หลัง','CDP ก่อน','CDP หลัง','CT ก่อน','CT หลัง'],
    ...[['ทั้ง plant',D.ba.plant],...D.ba.rows.map(r=>[r.ch,r])].map(([l,r])=>[l,r.b.n,r.a.n,r4(r.b.kwtr),r4(r.a.kwtr),r4(r.b.kwtrp),r4(r.a.kwtrp),r4(r.b.chpkwtr),r4(r.a.chpkwtr),r4(r.b.cdpkwtr),r4(r.a.cdpkwtr),r4(r.b.ctkwtr),r4(r.a.ctkwtr)]),
    [], ...(D.sv?[['Baseline savings %', r4(D.sv.sav), 'Predicted kW', r4(D.sv.pred), 'Actual kW', r4(D.sv.act)]]:[])]);
  add('Best_per_Month', [['เดือน','อันดับ','Chiller (kW/TR)','kW/TR','n','Chiller (kW/TRp)','kW/TRp','n'], ...D.bp.flatMap(x=>x.rankKwtr.map((r,i)=>[x.m,i+1,r.ch,r4(r.kwtr),r.n,x.rankKwtrp[i].ch,r4(x.rankKwtrp[i].kwtrp),x.rankKwtrp[i].n])),
    [], ['เดือน','kW/TR ต่ำสุด (บันทึก)','Chiller','วันที่','เวลา','kW/TRp ต่ำสุด (บันทึก)','Chiller','วันที่','เวลา'], ...D.bp.map(x=>[x.m, r4(x.recKwtr?.kwtr), x.recKwtr?.ch, x.recKwtr?.d, x.recKwtr?.t, r4(x.recKwtrp?.kwtrp), x.recKwtrp?.ch, x.recKwtrp?.d, x.recKwtrp?.t])]);
  add('Best_Groups', [['อันดับ','Chiller','CHP','CDP','Cooling tower','n','kW/TRp เฉลี่ย','Chiller kW/TR','CHP kW/TR','CDP kW/TR','CT kW/TR','kW/TRp ต่ำสุด','วันที่','เวลา','เดือน'],
    ...D.g.groups.map((x,i)=>[i+1,x.ch,'CHP-'+x.ch,'CDP-'+x.ch,x.ctSet.join(', '),x.n,r4(x.kwtrp),r4(x.kwtr),r4(x.chpkwtr),r4(x.cdpkwtr),r4(x.ctkwtr),r4(x.min),x.best.d,x.best.t,x.months.join(', ')])]);
  const regSheet = m => { const f=m.fit; if(!f) return [['ข้อมูลไม่พอ']]; return [['ช่วง',m.period.join(' ถึง ')],['สมการ',equationText(f,o.target)],['R²',r4(f.r2)],['Adj R²',r4(f.adj)],['RMSE',r4(f.rmse)],['n',f.n],[],['ตัวแปร','Coef','SE','t','P-value'],...f.terms.map(t=>[t.name,t.coef,t.se,t.t,t.p]),[],['ชุด','n','R²','สมการ'],...m.perCh.map(pc=>[pc.ch,pc.n,pc.fit?r4(pc.fit.r2):null,pc.fit?equationText(pc.fit,o.target):'ข้อมูลไม่พอ'])]; };
  add('Regression_Before', regSheet(D.mb)); add('Regression_After', regSheet(D.ma));
  const keys=['d','t','ch','tr','chkw','kwtr','chp','cdp','ct','allkw','kwtrp','loadPct','chs','chr','cdr','cds','twb','oat'];
  add('Data', [keys, ...D.rs.map(r=>keys.map(k=>typeof r[k]==='number'?r4(r[k]):r[k]))]);
  const out = XLSX.write(wb, {bookType:'xlsx', type:'array'});
  return new Blob([out], {type:'application/vnd.openxmlformats-officedocument.spreadsheetml.sheet'});
}

/* ---------------- misc ---------------- */
let toastT; function toast(msg){ const t=$('#toast'); t.textContent=msg; t.hidden=false; clearTimeout(toastT); toastT=setTimeout(()=>t.hidden=true, 4500); }

/* ---------------- รายการที่ถูกตัดออก / ความผิดปกติ / ประวัติการแก้ไข ---------------- */
const EXC_COLS=[['chkw','kW',1],['gpm','GPM',0],['chs','CHS °F',1],['chr','CHR °F',1],['dT','ΔT °F',1],['tr','TR',0],['kwtr','kW/TR',3],['kwtrp','kW/TRp',3],['loadPct','%Load',1],['twb','Twb °F',1]];
const EXC_DEC={tr:0,kwtr:3,kwtrp:3,dT:1,loadPct:1,twb:1};
const excState = () => S.sel.exc || (S.sel.exc={open:false, view:'active', reason:'', ch:'', m:'', sort:'new', limit:300, fix:''});
const nfx = (v,d) => isNum(v) ? v.toLocaleString('en-US',{minimumFractionDigits:d,maximumFractionDigits:d}) : '–';
const fmtDateSheet = d => { const m=/^(\d{4})-(\d{2})-(\d{2})$/.exec(String(d)); return m ? `${+m[3]}/${+m[2]}/${m[1]}` : String(d||''); };
const fmtTimeSheet = t => String(t||'').replace(/^0(\d:)/,'$1');
const fmtStamp = iso => { const d=new Date(iso); return isNaN(d) ? String(iso||'') : `${d.getDate()}/${d.getMonth()+1}/${d.getFullYear()+543} ${String(d.getHours()).padStart(2,'0')}:${String(d.getMinutes()).padStart(2,'0')}`; };
const DIR_TH = {high:'สูงกว่าช่วง', low:'ต่ำกว่าช่วง', na:'ไม่มีค่า'};
const shortWhy = k => String(k||'').replace(' นอกช่วง','');
function failText(x){
  if(x.dir==='na') return `${x.label}: ไม่มีค่า / คำนวณไม่ได้`;
  const d = EXC_DEC[x.col] ?? 2, over = x.dir==='high' ? x.val-x.hi : x.lo-x.val;
  return `${x.label} ${DIR_TH[x.dir]} · ค่า ${nfx(x.val,d)} · เกณฑ์ ${nfx(x.lo,d)}–${nfx(x.hi,d)} · ${x.dir==='high'?'เกิน':'ขาด'} ${nfx(over,d)}`;
}
function excFiltered(rows, st){
  const list=rows.filter(x=>(!st.reason||x.e[0].reason===st.reason)&&(!st.ch||x.r.ch===st.ch)&&(!st.m||x.r.m===st.m)&&(!st.fix||(x.r.fix&&x.r.fix.id===st.fix)));
  list.sort((a,b)=>{ const ka=a.r.d+' '+a.r.t, kb=b.r.d+' '+b.r.t; return st.sort==='old' ? ka.localeCompare(kb) : kb.localeCompare(ka); });
  return list;
}
function fixCardsHTML(){
  if(!S.fixes.length) return '<p class="na">ยังไม่มีประวัติการแก้ไข — เมื่อช่างแก้ไขแล้ว ให้กด “บันทึกว่าแก้ไขแล้ว” ที่แท็บ “ยังผิดปกติ”</p>';
  const st=excState();
  return S.fixes.map(f=>{
    const recs=S.history.filter(r=>r.fix&&r.fix.id===f.id), ds=recs.map(r=>String(r.d)).sort();
    const rs=[...groupBy(recs,r=>r.why)].sort((x,y)=>y[1].length-x[1].length).map(([k,x])=>`${esc(shortWhy(k))} ${x.length}`).join(' · ');
    const perCh=(f.chs||[]).map(c=>`${esc(c)} ${recs.filter(r=>r.ch===c).length}`).join(' · ');
    const off=!!f.reopened;
    return `<article class="fixcard ${off?'off':''}"><header><b>${(f.chs||[]).map(esc).join(', ')}</b><span class="${off?'offchip':'okchip'}">${off?'ยกเลิกแล้ว (เปิดเป็นผิดปกติอีกครั้ง)':'แก้ไขแล้ว · อยู่ใน History'}</span></header>
    <p class="fx-meta">${off?`เคยย้ายถึงวันที่ ${fmtDateSheet(f.upTo)} (${f.n0||0} บันทึก)`:`ย้ายบันทึกที่ผิดปกติถึงวันที่ <b>${fmtDateSheet(f.upTo)}</b> · ${recs.length} บันทึก${ds.length?` (${fmtDateSheet(ds[0])} – ${fmtDateSheet(ds[ds.length-1])})`:''}${f.n0&&f.n0!==recs.length?` · ตอนย้าย ${f.n0}`:''}`}${rs?` · ${rs}`:''}${f.chs&&f.chs.length>1&&!off?` · ${perCh}`:''}</p>
    <p class="fx-meta">วันที่ช่างแก้ไข: ${esc(f.fixedOn||'–')} · ย้ายโดย ${esc(f.byName||f.by||'')} เมื่อ ${esc(fmtStamp(f.createdAt))}${off?` · เปิดใหม่โดย ${esc(f.reopenedByName||f.reopenedBy||'')} เมื่อ ${esc(fmtStamp(f.reopenedAt))}`:''}</p>
    ${(f.log&&f.log.length)?`<ul class="fx-log">${f.log.map(l=>`<li><small>${esc(fmtStamp(l.at))} · ${esc(l.byName||l.by||'')}</small><br>${esc(l.text).replace(/\n/g,'<br>')}</li>`).join('')}</ul>`:'<p class="na">ยังไม่มีบันทึกรายละเอียดการแก้ไข — ช่างเพิ่มได้ด้านล่าง</p>'}
    <div class="fx-add"><textarea rows="2" aria-label="เพิ่มบันทึกการแก้ไข" placeholder="เพิ่มบันทึก: แก้ไขอะไร / เปลี่ยนอุปกรณ์อะไร / ผู้ดำเนินการ"></textarea>
      <div class="row"><button class="btn small" data-fxadd="${esc(f.id)}">เพิ่มบันทึก</button>${off?'':`<button class="btn small ${st.fix===f.id?'on':''}" data-fxview="${esc(f.id)}">${st.fix===f.id?'แสดงทั้งหมด':'ดูรายการบันทึก'}</button><button class="btn small admin-only" data-fxreopen="${esc(f.id)}">เปิดเป็นผิดปกติอีกครั้ง</button>`}</div></div></article>`;
  }).join('');
}
function drawExc(){
  const host=$('#excPanel'); if(!host) return;
  const st=excState(); host.hidden=!st.open; if(!st.open){ host.innerHTML=''; return; }
  const f=S.settings.filter, hist=st.view==='history';
  const pool = hist ? S.history : S.active;
  const rows = pool.map(r=>({r, e:explainRecord(r,f)})).filter(x=>x.e.length);
  const list=excFiltered(rows, st), shown=list.slice(0, st.limit);
  const reasons=[...groupBy(rows,x=>x.e[0].reason)].sort((a,b)=>b[1].length-a[1].length);
  const chs=[...new Set(rows.map(x=>x.r.ch))].sort(), ms=[...new Set(rows.map(x=>x.r.m))].sort();
  const cell=(x,c)=>{ const [k,,d]=c, v=x.r[k], hit=x.e.find(y=>y.col===k); return `<td class="${hit?'bad':''}" ${hit?`title="${esc(failText(hit))}"`:''}>${hit&&hit.dir!=='na'?(hit.dir==='high'?'↑ ':'↓ '):''}${isNum(v)?nfx(v,d):'–'}</td>`; };
  let top='';
  if(!hist){
    const byCh=[...groupBy(S.active,r=>r.ch)].sort((a,b)=>b[1].length-a[1].length);
    top = byCh.length ? `<div class="tscroll"><table class="data"><thead><tr><th>ชุดที่ยังผิดปกติ</th><th>บันทึก</th><th>ช่วงวันที่</th><th>เหตุผลที่พบ</th><th></th></tr></thead><tbody>
      ${byCh.map(([c,a])=>{ const ds=a.map(r=>String(r.d)).sort(); const rs=[...groupBy(a,r=>r.why)].sort((x,y)=>y[1].length-x[1].length).map(([k,x])=>`${esc(shortWhy(k))} ${x.length}`).join(' · '); return `<tr><th scope="row">${esc(c)}</th><td>${a.length}</td><td class="nowrap">${fmtDateSheet(ds[0])} – ${fmtDateSheet(ds[ds.length-1])}</td><td class="wrap">${rs}</td><td><button class="btn small" data-fixch="${esc(c)}">บันทึกว่าแก้ไขแล้ว</button></td></tr>`; }).join('')}</tbody></table></div>
      <div class="row" style="margin:10px 0 4px"><button class="btn primary small" id="fixOpen">บันทึกว่าแก้ไขแล้ว → ย้ายไป History (เลือกได้หลายชุด)</button></div>
      <p class="legend-note">เมื่อช่างแก้ไขอุปกรณ์/เซนเซอร์แล้ว ให้ย้ายบันทึกที่ผิดปกติไปเก็บเป็นประวัติ คำเตือนในหน้าวิเคราะห์จะหายไป ส่วนข้อมูลใหม่หลังวันที่เลือก ถ้ายังผิดปกติจะแจ้งเตือนอีกครั้ง · ช่างเพิ่มรายละเอียดว่าแก้ไขอะไรได้ในแท็บประวัติ</p>`
      : '<p class="okline">✓ ไม่มีความผิดปกติที่ยังไม่แก้ไข</p>';
  } else {
    top = `<div class="fixlist">${fixCardsHTML()}</div>`;
  }
  const fixSel = st.fix ? S.fixes.find(x=>x.id===st.fix) : null;
  const onAnom=S.tab==='anom';
  host.innerHTML = `<div class="exc-head"><h3>${onAnom?'รายการวันที่-เวลา และบันทึกการแก้ไข':'ความผิดปกติของข้อมูล'}</h3><div class="row"><button class="btn small" id="excXlsx" ${list.length?'':'disabled'}>ดาวน์โหลด Excel (${list.length.toLocaleString()} แถว)</button>${onAnom?'':'<button class="btn small" id="excClose">ปิดรายการ</button>'}</div></div>
  <div class="seg" role="tablist" aria-label="มุมมอง"><button role="tab" aria-selected="${!hist}" data-view="active">ยังผิดปกติ (${S.active.length.toLocaleString()})</button><button role="tab" aria-selected="${hist}" data-view="history">ประวัติการแก้ไข (${S.history.length.toLocaleString()})</button></div>
  ${top}
  <h4 class="exc-sub">${hist?'บันทึกที่ย้ายไป History':'รายการวันที่-เวลา ที่ยังผิดปกติ'} · ${list.length.toLocaleString()} จาก ${rows.length.toLocaleString()} บันทึก${fixSel?` · เฉพาะรายการแก้ไขของ ${(fixSel.chs||[]).map(esc).join(', ')}`:''}</h4>
  <div class="chips" role="radiogroup" aria-label="กรองตามเหตุผล"><button role="radio" aria-checked="${!st.reason}" data-r="">ทั้งหมด (${rows.length})</button>${reasons.map(([k,a])=>`<button role="radio" aria-checked="${st.reason===k}" data-r="${esc(k)}">${esc(k)} (${a.length})</button>`).join('')}</div>
  <div class="form exc-form">
    <label>ชุด <select id="excCh"><option value="">ทั้งหมด</option>${chs.map(c=>`<option ${st.ch===c?'selected':''}>${esc(c)}</option>`).join('')}</select></label>
    <label>เดือน <select id="excM"><option value="">ทั้งหมด</option>${ms.map(m=>`<option value="${m}" ${st.m===m?'selected':''}>${mLabel(m,true)}</option>`).join('')}</select></label>
    <label>เรียง <select id="excSort"><option value="new" ${st.sort==='new'?'selected':''}>ล่าสุดก่อน</option><option value="old" ${st.sort==='old'?'selected':''}>เก่าสุดก่อน</option></select></label>
  </div>
  <div class="tscroll"><table class="data exc"><thead><tr><th>วันที่</th><th>เวลา</th><th>ชุด</th><th>เหตุผลที่นับ (ข้อแรก)</th><th>ผิดเกณฑ์ข้ออื่นด้วย</th>${EXC_COLS.map(c=>`<th>${c[1]}</th>`).join('')}</tr></thead><tbody>
  ${shown.map(x=>{ const f0=x.e[0]; return `<tr><td class="nowrap">${fmtDateSheet(x.r.d)}</td><td class="nowrap">${fmtTimeSheet(x.r.t)}</td><th scope="row" class="nowrap">${esc(x.r.ch)}</th>
    <td class="wrap"><b class="dir-${f0.dir}">${esc(f0.label)} ${DIR_TH[f0.dir]}</b><br><small>${f0.dir==='na'?'ไม่มีค่า / คำนวณไม่ได้':`เกณฑ์ ${nfx(f0.lo,EXC_DEC[f0.col]??2)}–${nfx(f0.hi,EXC_DEC[f0.col]??2)} · ${f0.dir==='high'?'เกิน':'ขาด'} ${nfx(f0.dir==='high'?f0.val-f0.hi:f0.lo-f0.val,EXC_DEC[f0.col]??2)}`}</small></td>
    <td class="wrap">${x.e.length>1?x.e.slice(1).map(y=>`<span class="fail" title="${esc(failText(y))}">${esc(y.label)} ${y.dir==='high'?'↑':y.dir==='low'?'↓':'?'}</span>`).join(' '):'<span class="na">–</span>'}</td>
    ${EXC_COLS.map(c=>cell(x,c)).join('')}</tr>`; }).join('')||`<tr><td colspan="${5+EXC_COLS.length}">ไม่มีรายการตามตัวกรองนี้</td></tr>`}</tbody></table></div>
  ${list.length>shown.length?`<div class="row" style="margin-top:10px"><button class="btn small" id="excMore">แสดงเพิ่ม (เหลืออีก ${(list.length-shown.length).toLocaleString()} แถว)</button></div>`:''}
  <p class="legend-note">ช่องสีแดง = ค่าที่ไม่ผ่านเกณฑ์ (↑ สูงกว่าช่วง · ↓ ต่ำกว่าช่วง) เอาเมาส์ชี้เพื่อดูเกณฑ์ · วันที่-เวลาแสดงรูปแบบเดียวกับในชีต ใช้ Ctrl+F ค้นหาในชีตได้ · ΔT = CHR − CHS และ TR = GPM × ΔT ÷ 24 ดังนั้นถ้า TR หรือ ΔT ผิดปกติ ให้ตรวจ CHS / CHR / GPM ก่อน · เหตุผลหนึ่งอาจทำให้เกณฑ์อื่นผิดตามไปด้วย · ถ้าปรับเกณฑ์ที่ด้านล่างแล้วบันทึก รายการนี้จะคำนวณใหม่</p>`;
  $$('[data-view]',host).forEach(b=>b.onclick=()=>{ st.view=b.dataset.view; st.reason=''; st.ch=''; st.m=''; st.fix=''; st.limit=300; drawExc(); });
  $$('[data-r]',host).forEach(b=>b.onclick=()=>{ st.reason=b.dataset.r; st.limit=300; drawExc(); });
  $('#excCh').onchange=e=>{ st.ch=e.target.value; st.limit=300; drawExc(); };
  $('#excM').onchange=e=>{ st.m=e.target.value; st.limit=300; drawExc(); };
  $('#excSort').onchange=e=>{ st.sort=e.target.value; drawExc(); };
  const ec=$('#excClose'); if(ec) ec.onclick=()=>{ st.open=false; drawExc(); };
  const more=$('#excMore'); if(more) more.onclick=()=>{ st.limit+=300; drawExc(); };
  $('#excXlsx').onclick=()=>exportExcluded(list, hist);
  const fo=$('#fixOpen'); if(fo) fo.onclick=()=>openFixDialog([]);
  $$('[data-fixch]',host).forEach(b=>b.onclick=()=>openFixDialog([b.dataset.fixch]));
  $$('[data-fxadd]',host).forEach(b=>b.onclick=()=>addFixLog(b.dataset.fxadd, b.closest('.fixcard').querySelector('textarea')));
  $$('[data-fxview]',host).forEach(b=>b.onclick=()=>{ st.fix = st.fix===b.dataset.fxview ? '' : b.dataset.fxview; st.limit=300; drawExc(); });
  $$('[data-fxreopen]',host).forEach(b=>b.onclick=()=>reopenFix(b.dataset.fxreopen));
}
function fixErr(e){ toast('บันทึกไม่สำเร็จ: '+(e.code||e.message||e)+' (ต้องมีสิทธิ์เขียนข้อมูลในหน้านี้)'); }
async function saveFixDoc(doc){ try{ await Fixes.put(doc); }catch(e){ fixErr(e); return false; } await loadFixes(); classify(); return true; }
async function addFixLog(id, ta){
  const text=(ta.value||'').trim(); if(!text){ toast('พิมพ์รายละเอียดการแก้ไขก่อน'); return; }
  const f=S.fixes.find(x=>x.id===id); if(!f) return;
  const doc={...f, log:[...(f.log||[]), {at:new Date().toISOString(), by:S.user.username, byName:S.user.name||S.user.username, text}]};
  if(await saveFixDoc(doc)){ toast('เพิ่มบันทึกการแก้ไขแล้ว'); render(); }
}
async function reopenFix(id){
  if(!S.user||S.user.role!=='admin'){ toast('เฉพาะผู้ดูแลระบบที่เปิดกลับเป็นผิดปกติได้'); return; }
  const f=S.fixes.find(x=>x.id===id); if(!f||!confirm('เปิดรายการนี้กลับเป็น “ยังผิดปกติ” ? คำเตือนจะแสดงอีกครั้ง (ประวัติยังเก็บไว้)')) return;
  const doc={...f, reopened:true, reopenedAt:new Date().toISOString(), reopenedBy:S.user.username, reopenedByName:S.user.name||S.user.username};
  if(await saveFixDoc(doc)){ const st=excState(); st.view='active'; st.fix=''; toast('เปิดกลับเป็นผิดปกติแล้ว'); render(); }
}
function openFixDialog(pre){
  if(!S.active.length){ toast('ไม่มีรายการที่ยังผิดปกติ'); return; }
  const byCh=[...groupBy(S.active,r=>r.ch)].sort((a,b)=>a[0].localeCompare(b[0]));
  const body=$('#fixBody');
  body.innerHTML = `<fieldset class="opt"><legend>ชุดที่แก้ไขแล้ว</legend>${byCh.map(([c,a])=>{ const ds=a.map(r=>String(r.d)).sort(); return `<label><input type="checkbox" class="fxch" value="${esc(c)}" ${(!pre.length||pre.includes(c))?'checked':''}><span>${esc(c)}<small>${a.length} บันทึก · ${fmtDateSheet(ds[0])} – ${fmtDateSheet(ds[ds.length-1])}</small></span></label>`; }).join('')}</fieldset>
  <label class="fld">ย้ายบันทึกที่ผิดปกติ “ถึงวันที่” (บันทึกหลังวันนี้ ถ้ายังผิดปกติ จะเตือนใหม่)<select id="fxUpTo"></select></label>
  <p class="legend-note" id="fxSum"></p>
  <label class="fld">วันที่ช่างแก้ไขจริง (ไม่บังคับ)<input id="fxOn" placeholder="เช่น 12/9/2569"></label>
  <label class="fld">รายละเอียดการแก้ไข (ไม่บังคับ — ช่างเพิ่มทีหลังได้)<textarea id="fxNote" rows="3" class="fxta" placeholder="เช่น เปลี่ยน sensor อุณหภูมิน้ำเย็นกลับ (CHR) โดย supplier"></textarea></label>`;
  const checked=()=>$$('.fxch',body).filter(i=>i.checked).map(i=>i.value);
  const sel=$('#fxUpTo');
  const fill=()=>{ const cs=checked(), recs=S.active.filter(r=>cs.includes(r.ch)), ds=[...new Set(recs.map(r=>String(r.d)))].sort(), keep=sel.value;
    sel.innerHTML=ds.map(d=>`<option value="${d}">${fmtDateSheet(d)}</option>`).join(''); sel.value = ds.includes(keep)?keep:(ds[ds.length-1]||''); sum(); };
  const sum=()=>{ const cs=checked(), n=S.active.filter(r=>cs.includes(r.ch)&&String(r.d)<=sel.value).length; $('#fxSum').innerHTML = cs.length ? `จะย้าย <b>${n.toLocaleString()}</b> บันทึกของ ${cs.map(esc).join(', ')} ไป History` : 'เลือกอย่างน้อย 1 ชุด'; $('#fxOk').disabled=!n; };
  $$('.fxch',body).forEach(i=>i.onchange=fill); sel.onchange=sum; fill();
  $('#fxOk').onclick=async()=>{
    const cs=checked(), upTo=sel.value, recs=S.active.filter(r=>cs.includes(r.ch)&&String(r.d)<=upTo); if(!recs.length) return;
    const note=($('#fxNote').value||'').trim(), at=new Date().toISOString();
    const doc={ id:'fx_'+Date.now().toString(36)+'_'+Math.random().toString(36).slice(2,6), chs:cs, upTo, fixedOn:($('#fxOn').value||'').trim(), n0:recs.length, createdAt:at, by:S.user.username, byName:S.user.name||S.user.username, reopened:false,
      log: note ? [{at, by:S.user.username, byName:S.user.name||S.user.username, text:note}] : [] };
    $('#fxOk').disabled=true;
    if(!await saveFixDoc(doc)){ $('#fxOk').disabled=false; return; }
    $('#dlgFix').close(); const st=excState(); st.open=true; st.view='history'; st.fix=doc.id; st.reason=''; st.ch=''; st.m='';
    toast(`ย้าย ${recs.length.toLocaleString()} บันทึกไป History แล้ว`); render();
  };
  $('#dlgFix').showModal();
}
async function exportExcluded(list, hist){
  if(!window.XLSX){ toast('ตัวสร้างไฟล์ Excel ยังโหลดไม่เสร็จ'); return; }
  const f=S.settings.filter, r4=v=>isNum(v)?Math.round(v*10000)/10000:null;
  const head=['วันที่','เวลา','ชุด','สถานะ','เหตุผลที่นับ (ข้อแรก)','ทิศทาง','ค่าที่วัดได้','เกณฑ์ต่ำสุด','เกณฑ์สูงสุด','ขาด/เกิน','ผิดเกณฑ์ทั้งหมด',...EXC_COLS.map(c=>c[1])];
  const aoa=[head, ...list.map(x=>{ const f0=x.e[0]; return [fmtDateSheet(x.r.d), fmtTimeSheet(x.r.t), x.r.ch, x.r.fix?'แก้ไขแล้ว (History)':'ยังผิดปกติ', f0.reason, DIR_TH[f0.dir], r4(f0.val), r4(f0.lo), r4(f0.hi), f0.dir==='high'?r4(f0.val-f0.hi):f0.dir==='low'?r4(f0.val-f0.lo):null, x.e.map(failText).join(' | '), ...EXC_COLS.map(c=>r4(x.r[c[0]]))]; })];
  const ws=XLSX.utils.aoa_to_sheet(aoa); ws['!cols']=head.map((h,i)=>({wch:[11,10,10,18,22,12,12,11,11,11,60][i]||10}));
  const crit=XLSX.utils.aoa_to_sheet([['ตัวแปร','ต่ำสุด','สูงสุด'],['kW/TR',f.kwtrMin,f.kwtrMax],['kW/TRp',f.kwtrpMin,f.kwtrpMax],['TR',f.trMin,f.trMax],['ΔT CHW (°F)',f.dTMin,f.dTMax],['%Load',f.loadMin,f.loadMax],['Twb (°F)',f.twbMin,f.twbMax],[],['ลำดับตรวจ','TR → kW/TR → kW/TRp → ΔT → %Load → Twb · นับเฉพาะเหตุผลแรกที่พบ']]);
  const wb=XLSX.utils.book_new(); XLSX.utils.book_append_sheet(wb, ws, hist?'ประวัติ-แก้ไขแล้ว':'ยังผิดปกติ'); XLSX.utils.book_append_sheet(wb, crit, 'เกณฑ์ที่ใช้');
  if(hist && S.fixes.length){ const fa=[['ชุด','ผิดปกติถึงวันที่','วันที่ช่างแก้ไข','ย้ายโดย','ย้ายเมื่อ','สถานะ','บันทึกการแก้ไข'], ...S.fixes.map(x=>[(x.chs||[]).join(', '), fmtDateSheet(x.upTo), x.fixedOn||'', x.byName||x.by||'', fmtStamp(x.createdAt), x.reopened?'ยกเลิกแล้ว':'แก้ไขแล้ว', (x.log||[]).map(l=>`[${fmtStamp(l.at)} ${l.byName||l.by||''}] ${l.text}`).join('\n')])]; const w2=XLSX.utils.aoa_to_sheet(fa); w2['!cols']=[{wch:22},{wch:14},{wch:16},{wch:16},{wch:16},{wch:12},{wch:80}]; XLSX.utils.book_append_sheet(wb, w2, 'บันทึกการแก้ไข'); }
  const out=XLSX.write(wb,{bookType:'xlsx',type:'array'});
  const ok=await saveFile(hist?'PSD_eNGINNo_Anomaly_History.xlsx':'PSD_eNGINNo_Excluded_Records.xlsx', new Blob([out],{type:'application/vnd.openxmlformats-officedocument.spreadsheetml.sheet'}));
  if(ok!==false) toast('ส่งออกรายการแล้ว');
}

/* ---------------- users admin ---------------- */
const ST_TH = { pending:'รออนุมัติ', approved:'อนุมัติแล้ว', rejected:'ปฏิเสธ/ระงับ' };
async function refreshPending(){
  try{ const n=(await Users.list()).filter(u=>u.status==='pending').length; const b=$('#pendN'); b.textContent=n; b.hidden=!n; return n; }catch(e){ return 0; }
}
async function viewUsers(v){
  if(!S.user || S.user.role!=='admin'){ v.innerHTML='<div class="empty"><h2>เฉพาะผู้ดูแลระบบ</h2></div>'; return; }
  const where = Store.kind==='db'?'ฐานข้อมูลร่วมของหน้านี้':Store.kind==='idb'?'เบราว์เซอร์ของเครื่องนี้ (ผู้ลงทะเบียนต้องใช้เครื่อง/เบราว์เซอร์เดียวกันจึงจะเห็นรายการนี้)':'หน่วยความจำชั่วคราว';
  v.innerHTML = `<header class="vh"><h2>จัดการผู้ใช้</h2><p>อนุมัติหรือปฏิเสธผู้ลงทะเบียน · รายชื่อเก็บไว้ใน${where}</p></header><section class="panel"><div id="ulist">กำลังโหลด …</div></section>`;
  let list=[]; try{ list=await Users.list(); }catch(e){ $('#ulist').textContent='อ่านรายชื่อไม่สำเร็จ: '+(e.code||e.message); return; }
  const ord={pending:0,approved:1,rejected:2}; list.sort((a,b)=>(ord[a.status]-ord[b.status])||String(b.createdAt).localeCompare(String(a.createdAt)));
  const btn=(act,u,t,cls='')=>`<button class="btn small ${cls}" data-act="${act}" data-u="${esc(u)}">${t}</button>`;
  $('#ulist').innerHTML = list.length ? `<div class="tscroll"><table class="data"><thead><tr><th>ชื่อผู้ใช้</th><th>ชื่อ – นามสกุล</th><th>สถานะ</th><th>สิทธิ์</th><th>ลงทะเบียนเมื่อ</th><th></th></tr></thead><tbody>
  ${list.map(u=>`<tr><th scope="row">${esc(u.username)}</th><td class="wrap">${esc(u.name||'')}</td><td><span class="tag st-${esc(u.status)}">${ST_TH[u.status]||esc(u.status)}</span></td><td>${u.role==='admin'?'ผู้ดูแล':'ผู้ใช้'}</td><td class="nowrap">${esc(String(u.createdAt||'').slice(0,16).replace('T',' '))}</td>
   <td class="nowrap">${u.status!=='approved'?btn('approve',u.username,'อนุมัติ','primary'):''} ${u.status!=='rejected'?btn('reject',u.username,u.status==='approved'?'ระงับ':'ปฏิเสธ'):''} ${u.status==='approved'?btn('role',u.username,u.role==='admin'?'ลดเป็นผู้ใช้':'ตั้งเป็นผู้ดูแล'):''} ${btn('reset',u.username,'รีเซ็ตรหัสผ่าน')} ${btn('del',u.username,'ลบ')}</td></tr>`).join('')}</tbody></table></div>
  <p class="legend-note">บัญชีตั้งต้นของระบบ (admin, ts_chiller) ไม่แสดงในรายการนี้ · ผู้ใช้ทั่วไปดูและส่งออกรายงานได้ ส่วนนำเข้า/ลบข้อมูลและจัดการผู้ใช้ทำได้เฉพาะผู้ดูแล</p>` : '<p class="na">ยังไม่มีผู้ลงทะเบียน</p>';
  $$('[data-act]',v).forEach(b=>b.onclick=async()=>{
    const u=b.dataset.u, d=await Users.get(u); if(!d) return;
    try{
      if(b.dataset.act==='approve'){ d.status='approved'; d.decidedAt=new Date().toISOString(); d.decidedBy=S.user.username; await Users.put(d); toast('อนุมัติ '+u+' แล้ว'); }
      else if(b.dataset.act==='reject'){ d.status='rejected'; d.decidedAt=new Date().toISOString(); d.decidedBy=S.user.username; await Users.put(d); toast((d.status==='rejected'?'ปฏิเสธ/ระงับ ':'')+u+' แล้ว'); }
      else if(b.dataset.act==='role'){ d.role=d.role==='admin'?'user':'admin'; await Users.put(d); toast('เปลี่ยนสิทธิ์ของ '+u+' แล้ว'); }
      else if(b.dataset.act==='reset'){ const p=prompt('ตั้งรหัสผ่านใหม่ให้ '+u+' (อย่างน้อย 8 ตัว)'); if(!p) return; if(p.length<8){ toast('รหัสผ่านสั้นเกินไป'); return; } d.salt=randSalt(); d.hash=hashPw(d.salt,p); await Users.put(d); toast('รีเซ็ตรหัสผ่านของ '+u+' แล้ว'); }
      else if(b.dataset.act==='del'){ if(!confirm('ลบผู้ใช้ '+u+'?')) return; await Users.remove(u); toast('ลบ '+u+' แล้ว'); }
    }catch(e){ toast('ทำรายการไม่สำเร็จ: '+(e.code||e.message)); return; }
    refreshPending(); viewUsers(v);
  });
  refreshPending();
}

/* ---------------- auth ---------------- */
const USER_RE=/^[a-z0-9._-]{3,30}$/, SESS_KEY='psd_session_v1';
let failCount=0, lockUntil=0, appBound=false, pendTimer=null;
function authMsg(t,kind){ const m=$('#authMsg'); m.textContent=t||''; m.className='auth-msg '+(kind||''); }
function authTab(which){
  const login = which==='login';
  $('#tabLogin').setAttribute('aria-selected',login); $('#tabReg').setAttribute('aria-selected',!login);
  $('#paneLogin').hidden=!login; $('#paneReg').hidden=login; authMsg('');
  ($(login?'#lgUser':'#rgUser')).focus();
}
function showAuth(){
  $('#app').hidden=true; $('#auth').hidden=false; document.body.dataset.role='user';
  $('#authLead').textContent = Store.kind==='memory' ? 'โหมดชั่วคราว: เบราว์เซอร์นี้ไม่อนุญาตให้เก็บข้อมูล จึงลงทะเบียนไม่ได้ (admin เข้าได้)' : 'เข้าสู่ระบบเพื่อใช้งาน หรือลงทะเบียนเพื่อขอสิทธิ์ (ต้องให้ผู้ดูแลอนุมัติ)';
  $('#authTabs').hidden=false; authTab('login');
}
function saveSession(u,remember){ const v=JSON.stringify({u:u.username, ts:Date.now()}); try{ sessionStorage.setItem(SESS_KEY,v); if(remember) localStorage.setItem(SESS_KEY,v); else localStorage.removeItem(SESS_KEY); }catch(e){} }
function clearSession(){ try{ sessionStorage.removeItem(SESS_KEY); localStorage.removeItem(SESS_KEY); }catch(e){} }
async function restoreSession(){
  let raw=null; try{ raw=sessionStorage.getItem(SESS_KEY)||localStorage.getItem(SESS_KEY); }catch(e){}
  if(!raw) return null; let s; try{ s=JSON.parse(raw); }catch(e){ return null; }
  if(!s || !s.u || Date.now()-s.ts>14*864e5) return null;
  if(s.u===ADMIN.user) return {username:'admin', name:'admin', role:'admin'};
  { const bu=BUILTIN_USERS.find(x=>x.user===s.u); if(bu) return {username:bu.user, name:bu.name, role:bu.role}; }
  try{ const d=await Users.get(s.u); if(d && d.status==='approved') return {username:d.username, name:d.name, role:d.role==='admin'?'admin':'user'}; }catch(e){}
  return null;
}
async function tryLogin(){
  const u=$('#lgUser').value.trim().toLowerCase(), p=$('#lgPass').value;
  if(!u||!p){ authMsg('กรอกชื่อผู้ใช้และรหัสผ่าน','err'); return; }
  if(Date.now()<lockUntil){ authMsg('ลองผิดหลายครั้ง กรุณารอ '+Math.ceil((lockUntil-Date.now())/1000)+' วินาที','err'); return; }
  $('#lgGo').disabled=true; authMsg('กำลังตรวจสอบ …'); await new Promise(r=>setTimeout(r,30));
  let user=null, why='';
  try{
    if(u===ADMIN.user){ if(hashPw(ADMIN.salt,p)===ADMIN.hash) user={username:'admin', name:'admin', role:'admin'}; }
    else if(BUILTIN_USERS.some(x=>x.user===u)){ const bu=BUILTIN_USERS.find(x=>x.user===u); if(hashPw(bu.salt,p)===bu.hash) user={username:bu.user, name:bu.name, role:bu.role}; }
    else{ const d=await Users.get(u); if(d && hashPw(d.salt,p)===d.hash){ if(d.status==='approved') user={username:d.username, name:d.name, role:d.role==='admin'?'admin':'user'}; else why=d.status==='pending'?'บัญชีนี้รอผู้ดูแลอนุมัติ ยังเข้าใช้งานไม่ได้':'บัญชีนี้ถูกปฏิเสธหรือระงับ กรุณาติดต่อผู้ดูแล'; } }
  }catch(e){ $('#lgGo').disabled=false; authMsg('อ่านข้อมูลผู้ใช้ไม่สำเร็จ: '+(e.code||e.message||e),'err'); return; }
  $('#lgGo').disabled=false;
  if(user){ failCount=0; saveSession(user,$('#lgRemember').checked); $('#lgPass').value=''; enterApp(user); return; }
  if(why){ authMsg(why,'err'); return; }
  if(++failCount>=5){ lockUntil=Date.now()+30000; failCount=0; }
  authMsg('ชื่อผู้ใช้หรือรหัสผ่านไม่ถูกต้อง','err');
}
async function tryRegister(){
  const u=$('#rgUser').value.trim().toLowerCase(), name=$('#rgName').value.trim(), p=$('#rgPass').value, p2=$('#rgPass2').value;
  if(Store.kind==='memory'){ authMsg('เบราว์เซอร์นี้ไม่อนุญาตให้เก็บข้อมูล จึงลงทะเบียนไม่ได้','err'); return; }
  if(!USER_RE.test(u)){ authMsg('ชื่อผู้ใช้ต้องเป็น a–z, 0–9, . _ - ยาว 3–30 ตัว','err'); return; }
  if(isBuiltin(u)){ authMsg('ชื่อผู้ใช้นี้ถูกสงวนไว้','err'); return; }
  if(name.length<2){ authMsg('กรอกชื่อ – นามสกุล','err'); return; }
  if(p.length<8){ authMsg('รหัสผ่านต้องยาวอย่างน้อย 8 ตัว','err'); return; }
  if(p!==p2){ authMsg('ยืนยันรหัสผ่านไม่ตรงกัน','err'); return; }
  $('#rgGo').disabled=true; authMsg('กำลังลงทะเบียน …'); await new Promise(r=>setTimeout(r,30));
  try{
    if(await Users.get(u)){ authMsg('ชื่อผู้ใช้นี้ถูกใช้แล้ว','err'); return; }
    const salt=randSalt(); await Users.put({username:u, name, salt, hash:hashPw(salt,p), role:'user', status:'pending', createdAt:new Date().toISOString()});
  }catch(e){ authMsg('ลงทะเบียนไม่สำเร็จ: '+(e.code==='invalid_argument'?'บัญชีของคุณไม่มีสิทธิ์เขียนข้อมูลในหน้านี้ (ต้องเป็น Contributor ขึ้นไป) ให้แจ้งผู้ดูแล':(e.code||e.message||e)),'err'); return; }
  finally{ $('#rgGo').disabled=false; }
  ['rgUser','rgName','rgPass','rgPass2'].forEach(id=>$('#'+id).value='');
  authTab('login'); $('#lgUser').value=u; authMsg('ลงทะเบียนแล้ว — รอผู้ดูแลอนุมัติ จึงจะเข้าใช้งานได้','ok');
}
function bindAuth(){
  $('#tabLogin').onclick=()=>authTab('login'); $('#tabReg').onclick=()=>authTab('reg');
  $('#lgGo').onclick=tryLogin; $('#rgGo').onclick=tryRegister;
  const enter=fn=>e=>{ if(e.key==='Enter'){ e.preventDefault(); fn(); } };
  ['lgUser','lgPass'].forEach(id=>$('#'+id).onkeydown=enter(tryLogin)); ['rgUser','rgName','rgPass','rgPass2'].forEach(id=>$('#'+id).onkeydown=enter(tryRegister));
  $('#btnLogout').onclick=logout;
}
const narrowMQ = window.matchMedia ? matchMedia('(max-width:980px)') : null;
function placeUser(){
  const box=$('#userbox'); if(!box) return; const target = (narrowMQ && narrowMQ.matches) ? $('.top') : $('.nav');
  if(box.parentElement!==target) target.appendChild(box);
}
function syncTopH(){ const h=$('.top'); if(h) document.documentElement.style.setProperty('--topH', h.offsetHeight+'px'); }
if(narrowMQ){ try{ narrowMQ.addEventListener('change', ()=>{ placeUser(); syncTopH(); }); }catch(e){} }
function bindApp(){
  $$('.nav button[data-tab]').forEach(b=>b.onclick=()=>setTab(b.dataset.tab));
  placeUser(); try{ new ResizeObserver(syncTopH).observe($('.top')); }catch(e){} syncTopH();
  $('#rangeFrom').onchange=e=>{ S.range.from=e.target.value; if(S.range.from>S.range.to) S.range.to=S.range.from; renderRangeControls(); render(); };
  $('#rangeTo').onchange=e=>{ S.range.to=e.target.value; if(S.range.to<S.range.from) S.range.from=S.range.to; renderRangeControls(); render(); };
  $('#btn3d').onclick=()=>setMode('3d'); $('#btnBack').onclick=()=>setMode('back');
  $$('#granSeg button').forEach(b=>b.onclick=()=>setGran(b.dataset.gran)); $('#btnSync').onclick=()=>syncNow(true);
  $('#btnImport').onclick=()=>openImport(); $('#btnExport').onclick=openExport;
  $('#impTabFile').onclick=()=>impTab('file'); $('#impTabPaste').onclick=()=>{ impTab('paste'); $('#impPaste').focus(); };
  $('#impPick').onclick=()=>$('#file').click(); $('#impRead').onclick=readPasted; $('#impBack').onclick=()=>impShowSource($('#impTabPaste').getAttribute('aria-selected')==='true'?'paste':'file');
  $('#impPaste').oninput=e=>{ const n=e.target.value.length; $('#impPasteInfo').textContent = n? (n>=1e6?(n/1e6).toFixed(1)+' ล้านตัวอักษร':(n/1e3).toFixed(0)+' พันตัวอักษร')+' ที่วางแล้ว' : ''; };
  $('#file').onchange=e=>{ const f=e.target.files[0]; e.target.value=''; if(f) handleFile(f); };
  $('#impOk').onclick=confirmImport; $('#impCancel').onclick=()=>{ pendingImport=null; $('#impPaste').value=''; $('#dlgImport').close(); };
  $$('input[name=expMode]').forEach(i=>i.onchange=syncExpMode); $('#expOk').onclick=doExport; $('#expCancel').onclick=()=>$('#dlgExport').close();
}
async function enterApp(user){
  S.user=user; document.body.dataset.role=user.role;
  $('#uName').textContent=user.name||user.username; $('#uRole').textContent=user.role==='admin'?'ผู้ดูแลระบบ':'ผู้ใช้งาน';
  $('#auth').hidden=true; $('#app').hidden=false; authMsg('');
  if(!appBound){ bindApp(); appBound=true; }
  rebuild(); setTab('overview');
  const chunks = await Store.loadAll(); if(chunks.length){ S.imported=chunksToImported(chunks); rebuild(); }
  await loadFixes(); classify(); render();
  startSync();
  { let m='back'; try{ m=localStorage.getItem(MODE_KEY)||'back'; }catch(e){} setMode(m); }
  clearInterval(pendTimer);
  if(user.role==='admin'){ refreshPending(); pendTimer=setInterval(refreshPending, 30000); }
}
function logout(){ aiForget(); if(typeof p3dLeave==='function'){ p3dLeave(); document.body.classList.remove('mode3d'); } clearSession(); clearInterval(pendTimer); clearInterval(SY.timer); SY.timer=null; S.user=null; killCharts(); $('#view').innerHTML=''; $('#lgUser').value=''; $('#lgPass').value=''; showAuth(); }

function boot(){
  applyTheme(loadTheme());
  try{ if(document.fonts && document.fonts.ready) document.fonts.ready.then(()=>{ if(S.user) render(); }); }catch(e){}
  const seed = JSON.parse(document.getElementById('seed').textContent);
  for(const [m,rows] of groupBy(seed.rows, r=>String(r[0]).slice(0,7))) S.seed.set(m,{fields:seed.fields, rows});
  bindAuth();
  (async()=>{
    await Store.init();
    const sess = await restoreSession();
    if(sess) enterApp(sess); else showAuth();
  })();
}

/* =====================================================================
   PSD_eNGINNo · 3D Chiller Plant (ออกแบบเอง — อ้างอิงตำแหน่งจากแบบ 2MFL / 3MFL)
   มุมหลัก: ด้านหลัง = Cooling tower (ชั้น 3M) → CDP → Chiller → PCHP → ด้านหน้า
   เรียงซ้าย → ขวา: P1-CH-01…04 › H1-CH-01…06 › H1-CH-07…08 (CDP/PCHP ตามชุด)
   CT: P1-CT-01…04 › H-CT-01…04 › H-CT-05…07 · SCHP Phase I / H-SCHP Phase II → โหลดอาคาร
   สถานะ: ทำงาน = ฟ้า + ขยาย + ไฟวิ่ง/หมุน · Standby = เทา · ชำรุด/ผิดปกติ = แดงกะพริบ
   ===================================================================== */
const P3D_LIBS = [
  'https://cdnjs.cloudflare.com/ajax/libs/three.js/r128/three.min.js',
  'https://cdn.jsdelivr.net/npm/three@0.128.0/examples/js/controls/OrbitControls.js'
];
const FAULT_KEY = 'psd_fault_v1';
const MODE_KEY = 'psd_mode_v1';
const P3D_DEFAULTS = { labelScale:1, showValues:true, view:'main', timeMode:'hour', cdwColor:'blue', anim:true, spray:true, shadows:true, autoRotate:false, panelRef:true, panelEnergy:true, panelCharts:true, panelInsights:true, panelBest:true, idleTags:true, bg:'blue', followLatest:true, sceneTheme:'auto' };
const p3s = () => ({ ...P3D_DEFAULTS, ...(S.settings.p3d||{}) });
const P3D_SETS = [
  ...[1,2,3,4].map(i=>({ ch:`P1-CH-0${i}`, pchp:`P1-PCHP-0${i}`, cdp:`P1-CDP-0${i}`, side:'P1', ton:1000, pkw:45, ckw:55 })),
  ...[1,2,3,4,5,6,7,8].map(i=>({ ch:`H1-CH-0${i}`, pchp:`H-PCHP-0${i}`, cdp:`H-CDP-0${i}`, side:'H', ton:i>=7?500:1000, pkw:i>=7?22:45, ckw:55 }))
];
const P3D_CT_GROUPS = [['P1-CT-01','P1-CT-02','P1-CT-03','P1-CT-04'],['H-CT-01','H-CT-02','H-CT-03','H-CT-04'],['H-CT-05','H-CT-06','H-CT-07']];
/* SCHP → โหลดอาคาร (ตาม list เครื่องจักร) */
const P3D_LOADS = [
  { phase:'I',  key:'front',  name:'Front · โซนหน้า', pumps:[['SCHP-01',110],['SCHP-02',110],['SCHP-03',110]] },
  { phase:'I',  key:'back',   name:'Back · โซนหลัง', pumps:[['SCHP-04',55],['SCHP-05',55]] },
  { phase:'I',  key:'eh',     name:'EH105-106 · Beat Active / Bitec Live', pumps:[['SCHP-06',75],['SCHP-07',75]] },
  { phase:'II', key:'support',name:'Support Area', pumps:[['H-SCHP-01',110],['H-SCHP-02',110],['H-SCHP-03',110]] },
  { phase:'II', key:'sale',   name:'Sale Area', pumps:[['H-SCHP-04',75],['H-SCHP-05',75],['H-SCHP-06',75]] },
  { phase:'II', key:'exh',    name:'Exhibition', pumps:[['H-SCHP-07',160],['H-SCHP-08',160],['H-SCHP-09',160]] }
];
const P3D_SCHP = P3D_LOADS.flatMap(l=>l.pumps.map(([n,kw])=>[n,l.name,kw,l.key]));
const COL = { run:0x2ea8ff, idle:0x9aa3a8, fault:0xef4444, nodata:0x7d878d };
const P3_ST = { run:'ทำงาน', stby:'Standby', fault:'ชำรุด', alarm:'ค่าผิดปกติ', nodata:'ไม่มีข้อมูล' };
const H0 = 1.3, HT = 4.3;                     /* ระดับท่อ: ล่าง (ผ่านปั๊ม) / บน (ข้ามปั๊ม) */
const X = { ct:-31, cdrH:-20.2, cdsH:-18.6, cdp:-12.5, ch:0, pchp:12.5, chsH:18.6, chrH:20.2 };
const zSet = i => 30 - i*5 - (i>=4?3:0) - (i>=10?1.5:0);
const Z_MAX = 30, Z_MIN = zSet(11);

const P = { ready:false, loading:null, on:false, ts:null, tsList:[], sel:null, objs:new Map(), raf:0, play:null, panelsDirty:true, mode:'hour' };

/* ---------- โหมด 3D / หลังบ้าน ---------- */
function loadScript(src){ return new Promise((ok,no)=>{ const s=document.createElement('script'); s.src=src; s.onload=ok; s.onerror=()=>no(new Error('โหลดไม่ได้: '+src)); document.head.appendChild(s); }); }
async function p3dLoadLibs(){ if(window.THREE && THREE.OrbitControls) return; if(!P.loading) P.loading=(async()=>{ if(!window.THREE) await loadScript(P3D_LIBS[0]); if(!THREE.OrbitControls) await loadScript(P3D_LIBS[1]); })(); return P.loading; }
function setMode(m){
  const is3d = m==='3d';
  document.body.classList.toggle('mode3d', is3d);
  $('#btn3d').setAttribute('aria-pressed', is3d); $('#btnBack').setAttribute('aria-pressed', !is3d);
  try{ localStorage.setItem(MODE_KEY, m); }catch(e){}
  if(is3d) p3dEnter(); else p3dLeave();
}
async function p3dEnter(){
  P.on=true; const box=$('#view3d');
  if(!S.all.length){ box.innerHTML='<div class="empty"><h2>ยังไม่มีข้อมูล</h2><p>นำเข้าข้อมูลหรือซิงก์จาก Google Sheet ก่อน</p></div>'; return; }
  if(!P.ready){
    P.mode = p3s().timeMode==='hour' ? 'hour' : 'agg';
    if(P.mode==='agg' && ['month','week','day'].includes(p3s().timeMode) && gran()!==p3s().timeMode){ S.settings.gran=p3s().timeMode; S.range=S.ranges[gran()]; renderRangeControls(); }
    box.innerHTML='<div class="p3d-loading">กำลังโหลดโมเดล 3D…</div>';
    try{ await p3dLoadLibs(); }catch(e){ box.innerHTML=`<div class="empty"><h2>โหลด 3D ไม่สำเร็จ</h2><p>${esc(e.message)}</p></div>`; return; }
    if(!P.on) return;
    p3dBuildDom(box); p3dBuildScene(); P.ready=true;
  }
  P.panelsDirty=true; p3dRefreshTimes(); p3dApply(); p3dResize(); p3dLoop();
}
function p3dLeave(){ P.on=false; cancelAnimationFrame(P.raf); p3dStop(); }
/* ซิงก์/นำเข้า/เปลี่ยนช่วง → อัปเดต */
function p3dDataChanged(){ if(!P.ready) return; P.panelsDirty=true; p3dRefreshTimes(); if(P.on) p3dApply(); }

/* ---------- เวลา / ข้อมูล ---------- */
/* บันทึกแต่ละ Chiller ห่างกันไม่กี่นาที → รวมเป็นรอบรายชั่วโมง */
const tsKey = r => r.d+' '+String(r.t||'00').slice(0,2).padStart(2,'0')+':00';
const tsLabel = k => { const [d,t]=String(k).split(' '); const h=String(t||'00').slice(0,2); return mLabel(d,true)+' · '+h+':00–'+h+':59 น.'; };
function p3dRefreshTimes(){
  const inRange=S.all.filter(inR); const keys=[...new Set((inRange.length?inRange:S.all).map(tsKey))].sort();
  const latest = !P.ts || P.ts===P.tsList[P.tsList.length-1] || p3s().followLatest && P.mode!=='hour';
  P.tsList=keys; if(latest || !keys.includes(P.ts)) P.ts=keys[keys.length-1];
  p3dRenderBar();
}
function loadFaults(){ try{ return JSON.parse(localStorage.getItem(FAULT_KEY)||'{}')||{}; }catch(e){ return {}; } }
function saveFaults(f){ try{ localStorage.setItem(FAULT_KEY, JSON.stringify(f)); }catch(e){} }
/* ค่า kW ต่อเวลา (CT / SCHP ซ้ำทุกบันทึกในเวลาเดียวกัน → ใช้บันทึกแรกของแต่ละเวลา) */
function perTs(rs){ const m=new Map(); for(const r of rs){ const k=tsKey(r); if(!m.has(k)) m.set(k,r); } return [...m.values()]; }
function p3dSnapshot(){
  const hour = P.mode==='hour';
  const rs = hour ? S.all.filter(r=>tsKey(r)===P.ts) : S.all.filter(inR);
  const bad=new Set(S.excluded), faults=loadFaults(), st={}, firsts=perTs(rs), nT=Math.max(1,firsts.length);
  const put=(id,o)=>{ st[id]=o; if(faults[id]){ o.st='fault'; o.fault=faults[id]; } };
  const avg=(a,k)=>mean(a.map(r=>r[k]));
  const byCh=groupBy(rs,r=>r.ch);
  for(const s of P3D_SETS){
    const a=byCh.get(s.ch)||[];
    if(a.length){
      const share=a.length/nT, abn = hour && bad.has(a[0]); let why=[];
      if(abn){ try{ why=(explainRecord(a[0],S.settings.filter)||[]).map(x=>x.reason||x.label).filter(Boolean).slice(0,3); }catch(e){} }
      const v={ kwtr:avg(a,'kwtr'), kwtrp:avg(a,'kwtrp'), tr:avg(a,'tr'), loadPct:avg(a,'loadPct'), chkw:avg(a,'chkw'), chs:avg(a,'chs'), chr:avg(a,'chr'), dT:avg(a,'dT'), sp:avg(a,'sp'), cds:avg(a,'cds'), cdr:avg(a,'cdr'), eapp:avg(a,'eapp'), capp:avg(a,'capp'), chp:avg(a,'chp'), cdp:avg(a,'cdp'), chpeff:avg(a,'chpeff'), cdpeff:avg(a,'cdpeff'), chpkwtr:avg(a,'chpkwtr'), cdpkwtr:avg(a,'cdpkwtr'), gpm:avg(a,'gpm'), cgpm:avg(a,'cgpm'), ctSet:a[a.length-1].ctSet };
      put(s.ch,{ st:abn?'alarm':'run', v, why, share, n:a.length });
      put(s.pchp,{ st:isNum(v.chp)&&v.chp>0.5?'run':'stby', kw:v.chp, eff:v.chpeff, kwtr:v.chpkwtr, gpm:v.gpm, share });
      put(s.cdp,{ st:isNum(v.cdp)&&v.cdp>0.5?'run':'stby', kw:v.cdp, eff:v.cdpeff, kwtr:v.cdpkwtr, gpm:v.cgpm, cds:v.cds, cdr:v.cdr, share });
    } else { put(s.ch,{st:'stby'}); put(s.pchp,{st:'stby'}); put(s.cdp,{st:'stby'}); }
  }
  const tsVals = k => firsts.map(r=>r[k]).filter(isNum);
  for(const c of CT_NAMES){ const a=tsVals('ct_'+c), on=a.filter(x=>x>0.5); put(c,{ st: !rs.length?'nodata' : on.length?'run':'stby', kw: on.length?mean(on):(a.length?0:undefined), share:on.length/nT }); }
  for(const [c] of P3D_SCHP){ const a=tsVals('schp_'+c), on=a.filter(x=>x>0.5); put(c,{ st: !a.length?'nodata' : on.length?'run':'stby', kw: on.length?mean(on):0, share:on.length/nT }); }
  const sum=k=>rs.reduce((x,r)=>x+(isNum(r[k])?r[k]:0),0);
  const tr=sum('tr'), kw=sum('allkw');
  /* kW รวมต่อเวลา (ค่าเฉลี่ยต่อเวลาเมื่อเป็นช่วง) */
  const perT = k => sum(k)/nT;
  const H = S.settings.hours>0 ? S.settings.hours : 2;
  const loads = P3D_LOADS.map(l=>{ let kwNow=0, kwh=0, has=false; for(const [p] of l.pumps){ const a=tsVals('schp_'+p); if(a.length) has=true; kwh+=a.reduce((x,y)=>x+y,0)*H; kwNow+=a.length?mean(a):0; } return { ...l, kw:has?kwNow:null, kwh:has?kwh:null, run:l.pumps.some(([p])=>st[p].st==='run') }; });
  const phase = ph => { const L=loads.filter(l=>l.phase===ph&&l.kw!=null); return L.length?{ kw:L.reduce((a,l)=>a+l.kw,0), kwh:L.reduce((a,l)=>a+l.kwh,0) }:null; };
  /* kW/TRp ใช้วิธีเดียวกับหลังบ้าน: ค่าเฉลี่ยรายบันทึก · ชุดบันทึกตามโหมดคำนวณ (ผ่านเกณฑ์ / ทั้งหมด) */
  const kRecs = hour ? rs.filter(r=>ovAll() || !bad.has(r)) : ovRecs();
  return { rs, st, nT, loads, phaseI:phase('I'), phaseII:phase('II'), kpi:{ n:rs.length, tr:tr/nT, kw:kw/nT, kwtrp: mean(kRecs.map(r=>r.kwtrp)), kwtrpW: tr>0?kw/tr:null, chs:avg(rs,'chs'), chr:avg(rs,'chr'), cds:avg(rs,'cds'), cdr:avg(rs,'cdr'), twb:mean(tsVals('twb')), oat:mean(tsVals('oat')), rh:mean(tsVals('rh')), theff:avg(rs,'theff'), ctkw:CT_NAMES.reduce((a,c)=>a+(st[c].st==='run'&&isNum(st[c].kw)?st[c].kw:0),0),
    ctRun:CT_NAMES.filter(c=>st[c].st==='run').length, chRun:P3D_SETS.filter(s=>(byCh.get(s.ch)||[]).length).length, chkw:perT('chkw') } };
}

/* ---------- DOM ---------- */
function p3dBuildDom(box){
  box.innerHTML = `
  <div class="p3d-bar" id="p3dBar"></div>
  <div class="p3d-kpis" id="p3dKpi"></div>
  <div class="p3d-grid">
    <aside class="p3d-left" id="p3dLeft"></aside>
    <div class="p3d-stage" id="p3dStage"><canvas id="p3dCanvas" aria-label="ภาพ 3 มิติ Chiller plant"></canvas><div class="p3d-zone" id="p3dZones"></div><div class="p3d-labels" id="p3dLabels"></div>
      <div class="p3d-tools"><div class="p3d-card"><div class="p3d-ttl">สถานะ <button type="button" class="p3d-min" id="p3dMin" aria-expanded="true" aria-label="ย่อ/ขยาย">–</button></div><div id="p3dToolBody">
        <ul class="p3d-legend"><li><i class="lg run"></i>ทำงาน <small>ฟ้า · ขยาย · ไฟวิ่ง</small></li><li><i class="lg stby"></i>Standby <small>เครื่องเทา · ป้ายเขียว</small></li><li><i class="lg fault"></i>ชำรุด / ผิดปกติ <small>ป้ายแดง · กะพริบ</small></li></ul>
        <label class="p3d-chk"><input type="checkbox" id="p3dIdleTags"> แสดงชื่อเครื่องที่ไม่ได้ทำงาน</label>
        <div class="p3d-bgsel" role="group" aria-label="สีพื้นหลัง">พื้นหลัง <button type="button" data-bg="blue">Blue</button><button type="button" data-bg="gray">Gray</button><button type="button" data-bg="dark">Dark</button></div>
        <div class="p3d-views"><button class="btn small" data-cam="main">มุมหลัก</button><button class="btn small" data-cam="top">มุมบน</button><button class="btn small" data-cam="ct">Cooling</button><button class="btn small" data-cam="ch">Chiller</button><button class="btn small" data-cam="schp">SCHP</button></div>
        <div class="p3d-ttl" style="margin-top:6px">แจ้งเตือน <span id="p3dAlertN" class="badge-n" hidden></span></div><div id="p3dAlerts" class="p3d-alerts"></div></div></div></div>
      <div class="p3d-detail" id="p3dDetail" hidden></div>
      <div class="p3d-nav" id="p3dNav" role="toolbar" aria-label="ควบคุมมุมมอง 3D">
        <button type="button" data-nav="home" title="มุมหลัก" aria-label="มุมหลัก">⌂</button>
        <button type="button" data-nav="rotate" title="หมุนอัตโนมัติ" aria-label="หมุนอัตโนมัติ" aria-pressed="false">⟳</button>
        <button type="button" data-nav="in" title="ซูมเข้า" aria-label="ซูมเข้า">+</button>
        <button type="button" data-nav="out" title="ซูมออก" aria-label="ซูมออก">−</button>
        <button type="button" data-nav="full" title="เต็มจอ" aria-label="เต็มจอ">⛶</button>
        <button type="button" data-nav="tags" class="accent" title="แสดง/ซ่อนชื่อเครื่องที่ไม่ได้ทำงาน" aria-label="แสดง/ซ่อนชื่อเครื่องที่ไม่ได้ทำงาน" aria-pressed="true">🏷</button>
        <button type="button" data-nav="bg" class="accent" title="สีพื้นหลัง: Blue / Gray / Dark" aria-label="เปลี่ยนสีพื้นหลัง">◐</button>
        <button type="button" data-nav="fold" title="ย่อแถบ" aria-label="ย่อแถบเครื่องมือ" aria-expanded="true">‹</button>
      </div>
      <p class="p3d-hint">ลากเพื่อหมุน · ล้อเมาส์ซูม · คลิกขวาลากเพื่อเลื่อน · คลิกเครื่องดูรายละเอียด</p>
    </div>
    <aside class="p3d-right" id="p3dRight"></aside>
  </div>
  <div class="p3d-bottom grid2" id="p3dBottom"></div>`;
  $$('[data-cam]',box).forEach(b=>b.onclick=()=>p3dCam(b.dataset.cam));
  const setP=(k,v)=>{ S.settings.p3d={...p3s(), [k]:v}; saveSettings(); };
  $('#p3dIdleTags').onchange=e=>{ setP('idleTags', e.target.checked); p3dApply(); };
  $$('[data-bg]',box).forEach(b=>b.onclick=()=>{ setP('bg', b.dataset.bg); p3dBg(); });
  $$('[data-nav]',box).forEach(b=>b.onclick=()=>{
    const a=b.dataset.nav;
    if(a==='home') p3dCam('main');
    else if(a==='rotate'){ setP('autoRotate', !p3s().autoRotate); P.controls.autoRotate=p3s().autoRotate; p3dNavSync(); }
    else if(a==='in'||a==='out'){ const t=P.controls.target, off=P.cam.position.clone().sub(t), k=a==='in'?0.78:1.28, d=Math.min(P.controls.maxDistance, Math.max(P.controls.minDistance, off.length()*k)); p3dFly(t.clone(), t.clone().add(off.setLength(d))); }
    else if(a==='full'){ const st=$('#p3dStage'); if(document.fullscreenElement) document.exitFullscreen(); else if(st.requestFullscreen) st.requestFullscreen().catch(()=>toast('เบราว์เซอร์นี้ไม่รองรับเต็มจอ')); }
    else if(a==='tags'){ setP('idleTags', !p3s().idleTags); p3dApply(); }
    else if(a==='bg'){ const o=['blue','gray','dark'], n=o[(o.indexOf(p3s().bg)+1)%3]; setP('bg', n); p3dBg(); toast('พื้นหลัง: '+({blue:'Blue',gray:'Gray',dark:'Dark'})[n]); }
    else if(a==='fold'){ const nav=$('#p3dNav'), f=nav.classList.toggle('folded'); b.textContent=f?'›':'‹'; b.setAttribute('aria-expanded', !f); }
  });
  document.addEventListener('fullscreenchange',()=>setTimeout(p3dResize,60));
  $('#p3dMin').onclick=e=>{ const b=$('#p3dToolBody'), open=b.hidden; b.hidden=!open; e.target.textContent=open?'–':'+'; e.target.setAttribute('aria-expanded',open); };
  if(matchMedia('(max-width:760px)').matches){ $('#p3dToolBody').hidden=true; $('#p3dMin').textContent='+'; }
}
/* แถบเวลา: เดือน / สัปดาห์ / วัน / ชั่วโมง (เหมือนแถบหลังบ้าน) */
function p3dRenderBar(){
  const bar=$('#p3dBar'); if(!bar) return;
  const g=gran(), hour=P.mode==='hour', L=S.buckets[g]||[], opts=[...L].reverse().map(m=>`<option value="${m}">${esc(mLabel(m,true))}</option>`).join('');
  const last=L[L.length-1], lag=S.range.to!==last;
  const tsOpts=[...P.tsList].reverse().slice(0,500).map(k=>`<option value="${k}">${esc(tsLabel(k))}</option>`).join('');
  bar.innerHTML = `<div class="seg p3d-seg" role="group" aria-label="แสดงข้อมูลแบบ">${[['month','เดือน'],['week','สัปดาห์'],['day','วัน'],['hour','ชั่วโมง']].map(([k,l])=>`<button type="button" data-g="${k}" aria-pressed="${hour?k==='hour':(k===g)}">${l}</button>`).join('')}</div>
    <span class="rsel"><label for="p3dFrom">ช่วง${hour?' ('+GU()+')':''}</label><select id="p3dFrom">${opts}</select><span>–</span><select id="p3dTo" aria-label="ถึง">${opts}</select><span class="latest ${lag?'lag':''}">${last?(lag?'ล่าสุด: '+esc(mLabel(last)):'ล่าสุด'):''}</span></span>
    ${hour?`<span class="p3d-tsrow"><button class="btn small" id="p3dPrev" aria-label="ก่อนหน้า">◀</button><select id="p3dTs" aria-label="เวลา">${tsOpts}</select><button class="btn small" id="p3dNext" aria-label="ถัดไป">▶</button><button class="btn small" id="p3dPlay">${P.play?'■ หยุด':'▶ เล่น'}</button></span>`:`<span class="p3d-aggnote">ค่าเฉลี่ยทั้งช่วง · ${P.tsList.length.toLocaleString()} เวลา</span>`}
    <button class="btn small" id="p3dLatest">ล่าสุด</button>`;
  $('#p3dFrom').value=S.range.from; $('#p3dTo').value=S.range.to;
  $$('[data-g]',bar).forEach(b=>b.onclick=()=>{ p3dStop(); const k=b.dataset.g; if(k==='hour'){ P.mode='hour'; if(gran()==='month'){ setGran('day'); } else { P.panelsDirty=true; p3dRefreshTimes(); p3dApply(); } return; } P.mode='agg'; if(k!==gran()) setGran(k); else { P.panelsDirty=true; p3dRefreshTimes(); p3dApply(); } });
  $('#p3dFrom').onchange=e=>{ S.range.from=e.target.value; if(S.range.from>S.range.to) S.range.to=S.range.from; renderRangeControls(); render(); };
  $('#p3dTo').onchange=e=>{ S.range.to=e.target.value; if(S.range.to<S.range.from) S.range.from=S.range.to; renderRangeControls(); render(); };
  $('#p3dLatest').onclick=()=>{ p3dStop(); const L2=S.buckets[gran()]; if(S.range.to!==L2[L2.length-1]){ const span=L2.indexOf(S.range.to)-L2.indexOf(S.range.from); S.range.to=L2[L2.length-1]; S.range.from=L2[Math.max(0,L2.length-1-span)]; renderRangeControls(); P.ts=null; render(); } else { P.ts=P.tsList[P.tsList.length-1]; p3dRenderBar(); p3dApply(); } };
  if(hour){
    const sel=$('#p3dTs'); sel.value=P.ts;
    sel.onchange=e=>{ P.ts=e.target.value; p3dApply(); };
    const step=d=>{ const i=P.tsList.indexOf(P.ts)+d; if(i>=0&&i<P.tsList.length){ P.ts=P.tsList[i]; sel.value=P.ts; p3dApply(); } };
    $('#p3dPrev').onclick=()=>step(-1); $('#p3dNext').onclick=()=>step(1);
    $('#p3dPlay').onclick=()=>{ if(P.play){ p3dStop(); return; } let i=P.tsList.indexOf(P.ts); if(i>=P.tsList.length-1) i=Math.max(0,P.tsList.length-25); P.ts=P.tsList[i]; $('#p3dPlay').textContent='■ หยุด';
      P.play=setInterval(()=>{ i++; if(i>=P.tsList.length){ p3dStop(); return; } P.ts=P.tsList[i]; const s2=$('#p3dTs'); if(s2) s2.value=P.ts; p3dApply(); },1300); };
  }
}
function p3dStop(){ if(P.play){ clearInterval(P.play); P.play=null; const b=$('#p3dPlay'); if(b) b.textContent='▶ เล่น'; } }

/* ---------- วัสดุ / รูปทรง ---------- */
function mat(color, o={}){ return new THREE.MeshStandardMaterial({ color, metalness:o.m??0.35, roughness:o.r??0.55, ...(o.e!=null?{emissive:o.e, emissiveIntensity:o.ei??0.4}:{}), ...(o.t?{transparent:true, opacity:o.t, depthWrite:false}:{}) }); }
function cyl(r,h,m,seg=24){ return new THREE.Mesh(new THREE.CylinderGeometry(r,r,h,seg), m); }
function box(w,h,d,m){ return new THREE.Mesh(new THREE.BoxGeometry(w,h,d), m); }
function louverTex(){
  const c=document.createElement('canvas'); c.width=64; c.height=64; const g=c.getContext('2d');
  g.fillStyle='#d5dde1'; g.fillRect(0,0,64,64); g.fillStyle='#93a1a9'; for(let y=2;y<64;y+=8) g.fillRect(0,y,64,3);
  const t=new THREE.CanvasTexture(c); t.wrapS=t.wrapT=THREE.RepeatWrapping; t.repeat.set(2,3); return t;
}
/* ท่อแบบหลายจุด + ข้องอทรงกลมที่มุม · คืน { meshes } ให้เปลี่ยนสี/ขนาดได้ */
function pipeRun(pts, r, material, group){
  const out=[];
  for(let i=1;i<pts.length;i++){
    const A=new THREE.Vector3(...pts[i-1]), B=new THREE.Vector3(...pts[i]), len=A.distanceTo(B); if(len<1e-3) continue;
    const p=new THREE.Mesh(new THREE.CylinderGeometry(r,r,len,18), material); p.position.copy(A).add(B).multiplyScalar(.5);
    p.quaternion.setFromUnitVectors(new THREE.Vector3(0,1,0), B.clone().sub(A).normalize()); p.castShadow=true; (group||P.scene).add(p); out.push(p);
  }
  for(let i=1;i<pts.length-1;i++){ const e=new THREE.Mesh(new THREE.SphereGeometry(r*1.18,18,14), material); e.position.set(...pts[i]); (group||P.scene).add(e); out.push(e); }
  return out;
}
const capEnd=(pt,r,m)=>{ const e=new THREE.Mesh(new THREE.SphereGeometry(r*1.05,16,12), m); e.position.set(...pt); P.scene.add(e); return e; };

/* ---------- Scene ---------- */
function p3dBuildScene(){
  const cv=$('#p3dCanvas'), cfg=p3s();
  const R=new THREE.WebGLRenderer({ canvas:cv, antialias:true, alpha:true });
  R.setPixelRatio(Math.min(2, window.devicePixelRatio||1)); R.shadowMap.enabled=cfg.shadows; R.shadowMap.type=THREE.PCFSoftShadowMap;
  if('outputEncoding' in R) R.outputEncoding=THREE.sRGBEncoding;
  const scene=new THREE.Scene(); const cam=new THREE.PerspectiveCamera(38,1,0.5,600);
  const ctl=new THREE.OrbitControls(cam, cv); ctl.enableDamping=true; ctl.dampingFactor=.08; ctl.maxPolarAngle=Math.PI*0.49; ctl.minDistance=10; ctl.maxDistance=230; ctl.autoRotateSpeed=0.5; ctl.autoRotate=cfg.autoRotate;
  Object.assign(P,{ R, scene, cam, controls:ctl, clock:new THREE.Clock(), flows:[], pick:[], setPipes:new Map(), headers:[], loadsObj:[] });
  scene.add(new THREE.HemisphereLight(0xeef6ff, 0x5b6770, 0.9));
  const sun=new THREE.DirectionalLight(0xffffff,0.85); sun.position.set(40,70,30); sun.castShadow=true; sun.shadow.mapSize.set(2048,2048);
  Object.assign(sun.shadow.camera,{left:-75,right:75,top:75,bottom:-75,near:1,far:260}); scene.add(sun);

  /* พื้นห้อง Chiller (2M) + ลานปั๊ม SCHP + ดาดฟ้า CT (3M) */
  const fl=box(70,0.4,104, mat(0xbcc6cc,{m:0.05,r:0.92})); fl.position.set(-6,-0.2,13); fl.receiveShadow=true; scene.add(fl); P.floor=fl;
  const grid=new THREE.GridHelper(104,52,0x9aa7ae,0xaab6bc); grid.position.set(-6,0.01,13); grid.material.opacity=.32; grid.material.transparent=true; scene.add(grid); P.grid=grid;
  const deckY=4.2, deck=box(13,0.5,60, mat(0xa3b0b7,{m:0.1,r:0.8})); deck.position.set(X.ct,deckY,-1); deck.receiveShadow=true; deck.castShadow=true; scene.add(deck);
  for(const z of [-30,-16,-2,12,27]) for(const x of [X.ct-6,X.ct+6]){ const l=box(0.5,deckY,0.5,mat(0x7c8a92)); l.position.set(x,deckY/2,z); scene.add(l); }
  const pad=(x,z,w,d,c)=>{ const p=box(w,0.05,d,mat(c,{m:0,r:1,t:.5})); p.position.set(x,0.03,z); scene.add(p); };
  pad(0,(zSet(0)+zSet(3))/2,12,22,0xcfe3ee); pad(0,(zSet(4)+zSet(9))/2,12,30,0xcfe3ee); pad(0,(zSet(10)+zSet(11))/2,12,11,0xcfe3ee);

  /* ---- Header หลัก ---- */
  const hm = k => mat(k,{m:.5,r:.38});
  const H = { cds:hm(0xe2782b), cdr:hm(0xe9b23c), chs:hm(0x1f7fd1), chr:hm(0x63b6ee) };
  P.hdrMat=H;
  const zA=Z_MAX+3, zB=Z_MIN-3;
  pipeRun([[X.cdsH,HT,zA],[X.cdsH,HT,zB]],0.5,H.cds); capEnd([X.cdsH,HT,zB],0.5,H.cds);
  pipeRun([[X.cdrH,H0,zB],[X.cdrH,H0,zA]],0.5,H.cdr); capEnd([X.cdrH,H0,zA],0.5,H.cdr);
  const ZR = ph => Z_MAX + (ph==='I'?9:24) + 8.6 + 2.6;   /* แนวท่อน้ำกลับ (CHR) หลังอาคารแต่ละเฟส */
  pipeRun([[X.chrH,HT,zB],[X.chrH,HT,ZR('II')]],0.5,H.chr); capEnd([X.chrH,HT,zB],0.5,H.chr); capEnd([X.chrH,HT,ZR('II')],0.5,H.chr);
  /* CDS → CT (ปลาย +z) · CT → CDR (ปลาย −z) */
  const ctIn=X.ct+5.6, ctOut=X.ct+3.6, deckTop=deckY+0.25;
  pipeRun([[X.cdsH,HT,zA],[X.cdsH,HT,zA+0.01],[ctIn,HT,zA],[ctIn,deckTop+2.4,zA],[ctIn,deckTop+2.4,zB+2]],0.42,H.cds); capEnd([ctIn,deckTop+2.4,zB+2],0.42,H.cds);
  pipeRun([[ctOut,deckY-1.0,zA-2],[ctOut,deckY-1.0,zB],[ctOut,H0,zB],[X.cdrH,H0,zB]],0.42,H.cdr); capEnd([ctOut,deckY-1.0,zA-2],0.42,H.cdr);
  P.flows.push({ pts:[[X.cdsH,HT,zA],[ctIn,HT,zA],[ctIn,deckTop+2.4,zA],[ctIn,deckTop+2.4,zB+2]], color:0xffffff, n:22, key:'cdw' });
  P.flows.push({ pts:[[ctOut,deckY-1.0,zA-2],[ctOut,deckY-1.0,zB],[ctOut,H0,zB],[X.cdrH,H0,zB],[X.cdrH,H0,zA]], color:0xffffff, n:24, key:'cdw' });

  /* ---- Cooling tower: P1-CT-01…04 › H-CT-01…04 › H-CT-05…07 (ซ้าย → ขวา = +z → −z) ---- */
  P._lv=louverTex(); let zc=27;
  P3D_CT_GROUPS.forEach(g=>{ g.forEach(name=>{ p3dCT(name, X.ct, zc, deckY+0.25, ctIn, ctOut); zc-=4.6; }); zc-=2.2; });
  P.ctMid=[X.ct, deckY+9.6, 1];

  /* ---- Chiller + CDP + PCHP 12 ชุด ---- */
  P3D_SETS.forEach((s,i)=>{
    const z=zSet(i), sc=s.ton>=1000?1.2:0.95, half=3.1*sc;      /* ครึ่งความยาวเปลือก */
    const cz=z-0.6*sc, ez=z+0.55*sc;
    const m={ cds:mat(0x9aa3a8,{m:.45,r:.4}), cdr:mat(0x9aa3a8,{m:.45,r:.4}), chs:mat(0x9aa3a8,{m:.45,r:.4}), chr:mat(0x9aa3a8,{m:.45,r:.4}) };
    const g=new THREE.Group(); P.scene.add(g);
    const pipes=[
      ...pipeRun([[X.cdrH,H0,cz],[X.cdp,H0,cz]],0.24,m.cdr,g), ...pipeRun([[X.cdp,H0,cz],[-half+0.5,H0,cz]],0.24,m.cdr,g),
      ...pipeRun([[-half+1.1,H0,cz],[-half+1.1,HT,cz],[X.cdsH,HT,cz]],0.24,m.cds,g),
      ...pipeRun([[half-0.5,H0,ez],[X.pchp,H0,ez]],0.24,m.chs,g), ...pipeRun([[X.pchp,H0,ez],[X.chsH,H0,ez]],0.24,m.chs,g),
      ...pipeRun([[X.chrH,HT,ez],[half-1.1,HT,ez],[half-1.1,H0,ez]],0.24,m.chr,g)
    ];
    P.setPipes.set(s.ch,{ mats:m, pipes });
    p3dChiller(s, X.ch, z, sc);
    p3dPump(s.cdp, X.cdp, cz, 'cdp', s.ckw, 'x');
    p3dPump(s.pchp, X.pchp, ez, 'pchp', s.pkw, 'x');
    if(i%2) for(const id of [s.ch,s.cdp,s.pchp]) P.objs.get(id).anchor.y += 2.2;   /* ป้ายสลับสูง-ต่ำ ไม่ให้ซ้อนกัน */
    P.flows.push({ pts:[[X.cdrH,H0,cz],[-half+0.5,H0,cz]], color:0xffffff, n:7, key:s.ch });
    P.flows.push({ pts:[[-half+1.1,H0,cz],[-half+1.1,HT,cz],[X.cdsH,HT,cz]], color:0xffffff, n:7, key:s.ch });
    P.flows.push({ pts:[[half-0.5,H0,ez],[X.chsH,H0,ez]], color:0xffffff, n:7, key:s.ch });
    P.flows.push({ pts:[[X.chrH,HT,ez],[half-1.1,HT,ez],[half-1.1,H0,ez]], color:0xffffff, n:7, key:s.ch });
  });

  /* ---- CHS header → SCHP Phase I / Phase II → โหลดอาคาร ---- */
  const zI=Z_MAX+9, zII=Z_MAX+24;
  pipeRun([[X.chsH,H0,zB],[X.chsH,H0,zII]],0.5,H.chs); capEnd([X.chsH,H0,zB],0.5,H.chs); capEnd([X.chsH,H0,zII],0.5,H.chs);
  P.flows.push({ pts:[[X.chsH,H0,zB],[X.chsH,H0,zII]], color:0xffffff, n:30, key:'chw' });
  P.flows.push({ pts:[[X.chrH,HT,ZR('II')],[X.chrH,HT,zB]], color:0xffffff, n:30, key:'chw' });
  const phases=[['I',zI],['II',zII]];
  for(const [ph,zh] of phases){
    const L=P3D_LOADS.filter(l=>l.phase===ph); let x=-16; const xs=[];
    for(const l of L){ const xsL=[]; for(let k=0;k<l.pumps.length;k++){ xsL.push(x); x+=3.4; } xs.push(xsL); x+=2.6; }
    const xEnd=xs[0][0]-1.2;
    pipeRun([[X.chsH,H0,zh],[xEnd,H0,zh]],0.42,H.chs); capEnd([xEnd,H0,zh],0.42,H.chs);
    P.flows.push({ pts:[[X.chsH,H0,zh],[xEnd,H0,zh]], color:0xffffff, n:18, key:'schp'+ph });
    L.forEach((l,li)=>{
      const lm=mat(0x9aa3a8,{m:.45,r:.4}), pz=zh+2.6, mz=zh+5.4, lz=zh+8.6, xsL=xs[li], xc=(xsL[0]+xsL[xsL.length-1])/2;
      const pipes=[];
      l.pumps.forEach(([pn,kw],k)=>{ if(k%2) setTimeout(()=>{ const o=P.objs.get(pn); if(o) o.anchor.y+=1.8; },0); pipes.push(...pipeRun([[xsL[k],H0,zh],[xsL[k],H0,pz]],0.2,lm), ...pipeRun([[xsL[k],H0,pz],[xsL[k],H0,mz]],0.2,lm)); p3dPump(pn, xsL[k], pz, 'schp', kw, 'z'); P.flows.push({ pts:[[xsL[k],H0,zh],[xsL[k],H0,mz]], color:0xffffff, n:4, key:pn }); });
      if(xsL.length>1) pipes.push(...pipeRun([[xsL[0],H0,mz],[xsL[xsL.length-1],H0,mz]],0.26,lm));
      pipes.push(...pipeRun([[xc,H0,mz],[xc,H0,lz-1.3]],0.3,lm));
      P.flows.push({ pts:[[xc,H0,mz],[xc,H0,lz-1.3]], color:0xffffff, n:4, key:'load_'+l.key });
      /* อาคาร/โหลด */
      const bm=mat(0xc9d2d7,{m:.1,r:.8}), acc=accentMat(), w=Math.max(4.2,(xsL.length)*3.2);
      const b=new THREE.Group(); b.position.set(xc,0,lz);
      const body=box(w,2.4,2.6,bm); body.position.y=1.2; b.add(body); const roof=box(w+0.3,0.25,2.9,acc); roof.position.y=2.52; b.add(roof);
      for(let wi=0;wi<Math.floor(w/1.1);wi++){ const win=box(0.55,0.5,0.05,mat(0x5d8fb5,{m:.6,r:.2})); win.position.set(-w/2+0.7+wi*1.1,1.35,1.32); b.add(win); }
      b.traverse(o=>{ if(o.isMesh) o.castShadow=true; }); P.scene.add(b);
      /* น้ำเย็นกลับจากอาคาร → แนว CHR ของเฟส */
      const zr=ZR(ph); pipes.push(...pipeRun([[xc,1.6,lz+1.0],[xc,1.6,zr],[xc,HT,zr]],0.3,lm));
      P.flows.push({ pts:[[xc,1.6,lz+1.0],[xc,1.6,zr],[xc,HT,zr]], color:0xffffff, n:4, key:'load_'+l.key });
      P.loadsObj.push({ key:l.key, phase:ph, name:l.name, mat:lm, pipes, acc, anchor:new THREE.Vector3(xc,3.6,lz), xc });
    });
    /* ท่อรวมน้ำกลับของเฟส → ต่อเข้า CHR header */
    const rm=mat(0x9aa3a8,{m:.45,r:.4}), zr=ZR(ph), x0=(xs[0][0]+xs[0][xs[0].length-1])/2;
    const rp=pipeRun([[x0,HT,zr],[X.chrH,HT,zr]],0.4,rm); rp.push(capEnd([x0,HT,zr],0.4,rm));
    (P.returns=P.returns||[]).push({ phase:ph, mat:rm, pipes:rp });
    P.flows.push({ pts:[[x0,HT,zr],[X.chrH,HT,zr]], color:0xffffff, n:16, key:'schp'+ph });
  }
  /* ป้ายโซน (ตำแหน่งตามที่กำหนด 8 / 9 / 10) */
  P.zones=[
    ['COOLING TOWER · ชั้น 3M',[X.ct-3,deckY+11.5,6],'z-big'],
    ['CHILLER · ชั้น 2M (12 ชุด)',[X.chrH+6,0.4,-14],'z-big'],
    ['SCHP · ส่งน้ำเย็นไปอาคาร (ไม่รวมใน kW/TRp)',[-6,0.4,zII+13.5],'z-big'],
    ['CDP',[X.cdp,0.3,zB-1.5],''],['PCHP',[X.pchp,0.3,zB-1.5],''],['CDS / CDR',[X.cdsH-0.8,HT+1.4,zB-1.2],''],['CHS / CHR',[X.chsH+0.8,HT+1.4,zB-1.2],''],
    ['P1',[X.ch,0.3,zSet(0)+3],''],['H1',[X.ch,0.3,zSet(4)+3],''],
    ['SCHP Phase I',[-21,0.4,zI+2.6],'z-mid'],['H-SCHP Phase II',[-21,0.4,zII+2.6],'z-mid']
  ];
  $('#p3dZones').innerHTML=P.zones.map(([t,,c])=>`<span class="${c}">${esc(t)}</span>`).join('');
  /* Thermal efficiency chip เหนือ CT */
  const te=document.createElement('div'); te.className='p3d-te'; te.id='p3dTE'; $('#p3dLabels').appendChild(te); P.teAnchor=new THREE.Vector3(X.ct, deckY+12.8, -10);
  /* โหลดอาคาร: ป้าย */
  for(const lo of P.loadsObj){ const el=document.createElement('div'); el.className='p3d-load'; $('#p3dLabels').appendChild(el); lo.lab=el; }
  /* flow particles */
  const sg=new THREE.SphereGeometry(0.13,8,8);
  for(const f of P.flows){
    f.v=f.pts.map(p=>new THREE.Vector3(...p)); f.len=[]; let L=0; for(let i=1;i<f.v.length;i++){ const d=f.v[i].distanceTo(f.v[i-1]); f.len.push(d); L+=d; } f.L=L;
    f.mesh=new THREE.InstancedMesh(sg, new THREE.MeshBasicMaterial({color:0xffffff, transparent:true, opacity:.9}), f.n); f.mesh.frustumCulled=false; scene.add(f.mesh);
  }
  /* click / hover */
  const ray=new THREE.Raycaster(), m2=new THREE.Vector2(); let down=null;
  const pick=e=>{ const b=cv.getBoundingClientRect(); m2.set((e.clientX-b.left)/b.width*2-1, -(e.clientY-b.top)/b.height*2+1); ray.setFromCamera(m2,cam); const hit=ray.intersectObjects(P.pick,true)[0]; let o=hit&&hit.object; while(o&&!o.userData.id) o=o.parent; return o?o.userData.id:null; };
  cv.addEventListener('pointerdown',e=>{ down=[e.clientX,e.clientY]; });
  cv.addEventListener('pointerup',e=>{ if(!down||Math.hypot(e.clientX-down[0],e.clientY-down[1])>5) return; p3dSelect(pick(e)); });
  cv.addEventListener('pointermove',e=>{ cv.style.cursor=pick(e)?'pointer':''; });
  new ResizeObserver(()=>p3dResize()).observe($('#p3dStage'));
  document.addEventListener('visibilitychange',()=>{ if(document.visibilityState==='visible' && P.on) p3dLoop(); });
  p3dCam(cfg.view||'main', true); p3dBg();
}
/* ---- โมเดลเครื่องจักร ---- */
function accentMat(){ return new THREE.MeshStandardMaterial({ color:COL.idle, emissive:COL.idle, emissiveIntensity:0.2, metalness:.2, roughness:.45 }); }
/* ป้ายชื่อติดเครื่อง (sprite) — ใช้กับเครื่องที่ไม่ได้ทำงาน: เขียว = Standby · แดง = ชำรุด · เทา = ไม่มีข้อมูล */
function makeTag(text, w){
  const cv=document.createElement('canvas'); cv.width=320; cv.height=72; const tex=new THREE.CanvasTexture(cv);
  if('encoding' in tex) tex.encoding=THREE.sRGBEncoding;
  const sp=new THREE.Sprite(new THREE.SpriteMaterial({ map:tex, transparent:true, depthWrite:false }));
  sp.scale.set(w, w*72/320, 1); sp.userData={ cv, tex, text, st:null }; return sp;
}
function drawTag(sp, st){
  if(sp.userData.st===st) return; sp.userData.st=st;
  const { cv, tex, text }=sp.userData, g=cv.getContext('2d'), W=cv.width, Hh=cv.height;
  const col = st==='fault'?'#dc2626': st==='nodata'?'#8a97a0':'#16a34a', bg = st==='fault'?'#fee2e2':'#ffffff';
  g.clearRect(0,0,W,Hh); g.fillStyle=bg; g.strokeStyle=col; g.lineWidth=4;
  const r=12; g.beginPath(); g.moveTo(r,2); g.arcTo(W-2,2,W-2,Hh-2,r); g.arcTo(W-2,Hh-2,2,Hh-2,r); g.arcTo(2,Hh-2,2,2,r); g.arcTo(2,2,W-2,2,r); g.closePath(); g.fill(); g.stroke();
  g.fillStyle=col; g.beginPath(); g.arc(30,Hh/2,12,0,Math.PI*2); g.fill();
  g.fillStyle='#16242c'; g.font='700 34px "IBM Plex Sans Condensed", "IBM Plex Sans Thai", sans-serif'; g.textBaseline='middle'; g.fillText(text,52,Hh/2+1,W-62);
  tex.needsUpdate=true;
}
function p3dReg(id, kind, outer, anchor, o){
  outer.userData.id=id; P.scene.add(outer); P.pick.push(outer);
  const lab=document.createElement('div'); lab.className='p3d-lab k-'+kind; lab.dataset.id=id; lab.onclick=()=>p3dSelect(id); $('#p3dLabels').appendChild(lab);
  const tw = kind==='ch'?4.4: kind==='ct'?3.6: 3.2;
  const tag=makeTag(id, tw); tag.position.set(anchor[0], anchor[1]-(kind==='ch'?0.6:kind==='ct'?0.2:0.5), anchor[2]); tag.renderOrder=5; P.scene.add(tag);
  const obj={ id, kind, group:outer, anchor:new THREE.Vector3(...anchor), lab, tag, spin:[], leds:[], st:'nodata', baseScale:outer.scale.x, ...o };
  P.objs.set(id,obj); return obj;
}
function p3dChiller(s,x,z,sc){
  /* outer = จุดกึ่งกลางเปลือก (y=H0) → ขยายตอนทำงานแล้วท่อยังต่อเนื่อง */
  const outer=new THREE.Group(); outer.position.set(x,H0,z); outer.scale.setScalar(sc);
  const g=new THREE.Group(); g.position.y=-1.05; outer.add(g);
  const body=mat(0xb9c1c6,{m:.55,r:.35}), body2=mat(0xb9c1c6,{m:.55,r:.35}), dark=mat(0x56636c,{m:.4,r:.6}), acc=accentMat();
  const skid=box(6.6,0.35,2.6,dark); skid.position.y=0.18; g.add(skid);
  const evap=cyl(0.62,6.2,body); evap.rotation.z=Math.PI/2; evap.position.set(0,1.05,0.55); g.add(evap);
  const cond=cyl(0.55,6.2,body2); cond.rotation.z=Math.PI/2; cond.position.set(0,1.05,-0.6); g.add(cond);
  for(const ex of [-3.15,3.15]){ const c1=cyl(0.66,0.16,dark); c1.rotation.z=Math.PI/2; c1.position.set(ex,1.05,0.55); g.add(c1); const c2=cyl(0.59,0.16,dark); c2.rotation.z=Math.PI/2; c2.position.set(ex,1.05,-0.6); g.add(c2); }
  const comp=cyl(0.5,2.7,body); comp.rotation.z=Math.PI/2; comp.position.set(0.3,2.25,0); g.add(comp);
  const motor=cyl(0.44,1.2,dark); motor.rotation.z=Math.PI/2; motor.position.set(-1.75,2.25,0); g.add(motor);
  const imp=new THREE.Group(); imp.position.set(1.75,2.25,0); const hub=cyl(0.56,0.2,acc); hub.rotation.z=Math.PI/2; imp.add(hub);
  for(let k=0;k<4;k++){ const v=box(0.24,1.25,0.12,dark); v.rotation.x=k*Math.PI/4; imp.add(v); } g.add(imp);
  const panel=box(0.9,1.5,0.35,dark); panel.position.set(2.7,1.9,1.15); g.add(panel);
  const scr=box(0.62,0.42,0.05,acc); scr.position.set(2.7,2.25,1.34); g.add(scr);
  /* ไฟวิ่ง (LED) ตามแนวเปลือกด้านบน */
  const leds=[]; for(let k=0;k<12;k++){ const l=box(0.32,0.08,0.18,new THREE.MeshStandardMaterial({color:COL.idle, emissive:COL.idle, emissiveIntensity:0})); l.position.set(-2.75+k*0.5,1.7,0.55); g.add(l); leds.push(l); }
  for(let k=0;k<12;k++){ const l=box(0.32,0.08,0.16,new THREE.MeshStandardMaterial({color:COL.idle, emissive:COL.idle, emissiveIntensity:0})); l.position.set(2.75-k*0.5,1.62,-0.6); g.add(l); leds.push(l); }
  g.traverse(m=>{ if(m.isMesh){ m.castShadow=true; m.receiveShadow=true; } });
  if(H0-1.05*sc>0.12){ const pl=box(6.8*sc,H0-1.05*sc,2.8*sc,mat(0xa7b1b6,{m:0,r:.95})); pl.position.set(x,(H0-1.05*sc)/2,z); P.scene.add(pl); }
  const o=p3dReg(s.ch,'ch',outer,[x,H0+2.3*sc,z],{ accents:[acc], bodies:[body,body2], bodyRun:0xcfe9fb, set:s });
  o.spin.push({ m:imp, ax:'x', k:6 }); o.leds=leds;
}
function p3dPump(id,x,z,kind,kw,axis){
  /* ปั๊ม inline: ท่อเข้า-ออกแนวนอนผ่านจุดกึ่งกลาง volute (y=H0) · มอเตอร์ตั้ง */
  const outer=new THREE.Group(); outer.position.set(x,H0,z); const sc=(kind==='schp'?1.05:1.25)*Math.min(1.12,0.85+kw/260); outer.scale.setScalar(sc);
  if(axis==='z') outer.rotation.y=Math.PI/2;
  const dark=mat(0x56636c,{m:.4,r:.6}), body=mat(0x9aa3a8,{m:.45,r:.4}), acc=accentMat();
  const ped=cyl(0.42,1.0,dark); ped.position.y=-0.85; outer.add(ped);
  const plate=box(1.2,0.12,1.0,dark); plate.position.y=-1.3; outer.add(plate);
  const vol=new THREE.Mesh(new THREE.CylinderGeometry(0.52,0.52,0.62,24), mat(0x6f7c84,{m:.5,r:.4})); vol.position.y=0; outer.add(vol);
  for(const sx of [-0.62,0.62]){ const f=cyl(0.36,0.12,dark); f.rotation.z=Math.PI/2; f.position.set(sx,0,0); outer.add(f); const n=cyl(0.27,0.5,mat(0x6f7c84,{m:.5,r:.4})); n.rotation.z=Math.PI/2; n.position.set(sx*0.62,0,0); outer.add(n); }
  const lant=cyl(0.3,0.42,dark); lant.position.y=0.52; outer.add(lant);
  const motor=cyl(0.46,1.15,body); motor.position.y=1.3; outer.add(motor);
  const band=cyl(0.49,0.12,acc); band.position.y=1.0; outer.add(band);
  const cowl=cyl(0.4,0.2,dark); cowl.position.y=1.98; outer.add(cowl);
  const fan=new THREE.Group(); fan.position.y=2.12; for(let k=0;k<3;k++){ const b=box(0.72,0.04,0.12,acc); b.rotation.y=k*Math.PI/3; fan.add(b); } outer.add(fan);
  const leds=[]; for(let k=0;k<8;k++){ const a=k/8*Math.PI*2; const l=box(0.1,0.22,0.1,new THREE.MeshStandardMaterial({color:COL.idle, emissive:COL.idle, emissiveIntensity:0})); l.position.set(Math.cos(a)*0.47,1.55,Math.sin(a)*0.47); outer.add(l); leds.push(l); }
  outer.traverse(m=>{ if(m.isMesh) m.castShadow=true; });
  const o=p3dReg(id,kind,outer,[x,H0+2.7*sc,z],{ accents:[acc], bodies:[body], bodyRun:0x2c8fd6, rated:kw });
  o.spin.push({ m:fan, ax:'y', k:10 }); o.leds=leds;
}
function p3dCT(name,x,z,y,ctIn,ctOut){
  const g=new THREE.Group(); g.position.set(x,y,z);
  const side=new THREE.MeshStandardMaterial({ map:P._lv, metalness:.15, roughness:.75, transparent:true, opacity:.55, depthWrite:false });
  const top=mat(0xaeb9bf,{m:.2,r:.7}), dark=mat(0x56636c), acc=accentMat(), shell=mat(0x9aa3a8,{m:.3,r:.5});
  const basin=box(4.2,0.7,4.2,dark); basin.position.y=0.35; g.add(basin);
  const water=box(3.9,0.06,3.9,mat(0x5fb6e6,{m:.1,r:.2,t:.0})); water.position.y=0.66; g.add(water);
  const body=box(4.0,2.6,4.0,side); body.position.y=2.0; body.renderOrder=2; g.add(body);
  for(const sx of [-2,2]) for(const sz of [-2,2]){ const post=box(0.14,2.6,0.14,dark); post.position.set(sx,2,sz); g.add(post); }
  const deckTop=box(4.2,0.18,4.2,top); deckTop.position.y=3.38; g.add(deckTop);
  const stack=new THREE.Mesh(new THREE.CylinderGeometry(1.75,1.55,1.0,32,1,true), shell); shell.side=THREE.DoubleSide; stack.position.y=3.95; g.add(stack);
  const rim=new THREE.Mesh(new THREE.TorusGeometry(1.75,0.08,8,40), acc); rim.rotation.x=Math.PI/2; rim.position.y=4.45; g.add(rim);
  const fan=new THREE.Group(); fan.position.y=3.75; fan.add(cyl(0.25,0.25,dark));
  for(let i=0;i<6;i++){ const bl=box(1.45,0.05,0.34,mat(0x3c464d)); bl.position.x=0.8; bl.rotation.x=0.25; const arm=new THREE.Group(); arm.add(bl); arm.rotation.y=i*Math.PI/3; fan.add(arm); } g.add(fan);
  /* น้ำโปรย (แสดงเมื่อทำงาน) */
  const N=260, pos=new Float32Array(N*3), spd=new Float32Array(N);
  for(let i=0;i<N;i++){ pos[i*3]=(Math.random()-.5)*3.5; pos[i*3+1]=0.8+Math.random()*2.4; pos[i*3+2]=(Math.random()-.5)*3.5; spd[i]=1.8+Math.random()*1.6; }
  const geo=new THREE.BufferGeometry(); geo.setAttribute('position', new THREE.BufferAttribute(pos,3));
  const rain=new THREE.Points(geo, new THREE.PointsMaterial({ color:0x0a4fb8, size:0.24, transparent:true, opacity:1, depthWrite:false })); rain.visible=false; g.add(rain);
  g.traverse(m=>{ if(m.isMesh) m.castShadow=true; });
  /* ท่อเข้า (CDS) ด้านบน / ออก (CDR) ใต้อ่าง */
  const pm=mat(0x9aa3a8,{m:.45,r:.4});
  const pipes=[...pipeRun([[ctIn,y+2.4,z],[x+2.0,y+2.4,z]],0.18,pm), ...pipeRun([[x+1.0,y+0.05,z],[x+1.0,y-1.25,z],[ctOut,y-1.25,z]],0.18,pm)];
  const o=p3dReg(name,'ct',g,[x,y+5.0,z],{ accents:[acc], bodies:[shell], bodyRun:0x8fd0ff, pipeMat:pm, pipes, rain, rainSpd:spd, water });
  o.spin.push({ m:fan, ax:'y', k:4 });
}

/* ---------- นำข้อมูลมาใส่ ---------- */
const f2=(v,d=1)=>isNum(v)?fmt(v,d):'–';
const teCls = v => { const c=thEffClass(v); return c==='te-bad'?'bad':c==='te-mid'?'warn':c==='te-good'?'good':''; };
function setPipeState(mats, pipes, on, palette){
  const pal = palette || {};
  for(const [k,m] of Object.entries(mats)){ const c = on ? (pal[k]??COL.run) : COL.idle; m.color.setHex(c); m.emissive && m.emissive.setHex(on?c:0x000000); if('emissiveIntensity' in m) m.emissiveIntensity=on?0.15:0; }
  for(const p of pipes){ const k=on?1.5:1; if(p.geometry.type==='SphereGeometry') p.scale.setScalar(k); else p.scale.set(k,1,k); }
}
function runPalette(){ const blue=p3s().cdwColor!=='orange'; return { chs:0x1f8fe8, chr:0x5cbcf5, cds: blue?0x2a9df4:0xe2782b, cdr: blue?0x7cc8f8:0xe9b23c }; }
function p3dApply(){
  if(!P.ready) return; const snap=p3dSnapshot(); P.snap=snap; const cfg=p3s(), full=cfg.showValues, hour=P.mode==='hour', pal=runPalette();
  document.documentElement.style.setProperty('--p3d-ls', cfg.labelScale);
  for(const o of P.objs.values()){
    const s=snap.st[o.id]||{st:'nodata'}; o.st=s.st; o.data=s;
    const run=s.st==='run', bad=s.st==='fault'||s.st==='alarm', col = run?COL.run : bad?COL.fault : s.st==='nodata'?COL.nodata : 0x22c55e;
    for(const m of o.accents){ m.color.setHex(col); m.emissive.setHex(col); m.emissiveIntensity = run?0.6:0.2; }
    for(const m of o.bodies||[]) m.color.setHex(run ? o.bodyRun : (o.kind==='ch'?0xa9b1b6:0x9aa3a8));
    o.group.scale.setScalar(o.baseScale*(run?1.12:1));
    if(!run) for(const l of o.leds){ l.material.color.setHex(COL.idle); l.material.emissiveIntensity=0; }
    if(o.kind==='ct'){ o.rain.visible = run && cfg.spray; setPipeState({p:o.pipeMat}, o.pipes, run, {p: pal.cds}); o.water.material.opacity = run?0.75:0; }
    let html=`<b>${esc(o.id)}</b>`;
    const stTxt = s.st==='fault'?'ชำรุด':s.st==='alarm'?'ค่าผิดปกติ':P3_ST[s.st];
    const share = !hour && isNum(s.share) && run ? ` · เดิน ${fmt(s.share*100,0)}%` : '';
    if(run || bad || o.kind==='ch'){
      html+=`<i>${esc(stTxt)}${esc(share)}</i>`;
      if(full && (run||bad)){
        if(o.kind==='ch' && s.v){ const v=s.v; html+=`<span class="big">${f2(v.kwtr,3)} kW/TR · ${f2(v.tr,0)} TR</span><span>%Load <b>${f2(v.loadPct,0)}%</b> · kW <b>${f2(v.chkw,0)}</b></span><span>CHS <b>${f2(v.chs)}</b> · CHR <b>${f2(v.chr)}</b> · ΔT <b>${f2(v.dT)}</b> °F</span><span>Cond. approach <b>${f2(v.capp)}</b> °F</span>`; }
        else if(o.kind==='cdp'){ html+=`<span class="big">${f2(s.kw)} kW</span><span>CDS <b>${f2(s.cds)}</b> · CDR <b>${f2(s.cdr)}</b> °F</span>`; }
        else if(isNum(s.kw)) html+=`<span class="big">${f2(s.kw)} kW</span>`;
      }
    }
    const showLab = run || s.st==='alarm' || P.sel===o.id; o.hideLab=!showLab; o.tag.visible=!showLab && (cfg.idleTags || s.st==='fault'); if(!showLab) drawTag(o.tag, s.st);
    o.lab.className=`p3d-lab k-${o.kind} s-${s.st}${P.sel===o.id?' sel':''}${(run||bad)?' on':''}`;
    o.lab.innerHTML=html; o.lab.title=`${o.id} · ${stTxt}${isNum(s.kw)?' · '+f2(s.kw)+' kW':''}`;
  }
  /* ท่อ: ชุดที่ทำงาน = สี + ขยาย · ไม่ทำงาน = เทา */
  for(const s of P3D_SETS){ const pp=P.setPipes.get(s.ch), st=(snap.st[s.ch]||{}).st; setPipeState(pp.mats, pp.pipes, st==='run'||st==='alarm', pal); }
  for(const lo of P.loadsObj){ const L=snap.loads.find(l=>l.key===lo.key); const on=!!(L&&L.run); setPipeState({p:lo.mat}, lo.pipes, on, {p:pal.chs}); lo.acc.color.setHex(on?COL.run:L&&L.kw==null?COL.nodata:COL.idle); lo.acc.emissive.setHex(on?COL.run:0); lo.acc.emissiveIntensity=on?0.5:0; lo.on=on;
    lo.lab.className='p3d-load'+(on?' on':''); lo.lab.innerHTML=`<b>${esc(lo.name)}</b><span>${L&&L.kw!=null?`${f2(L.kw)} kW · ${fmtInt(L.kwh)} kWh`:'ไม่มีข้อมูล SCHP'}</span>`; }
  for(const r of P.returns||[]){ const on=snap.loads.some(l=>l.phase===r.phase&&l.run); setPipeState({p:r.mat}, r.pipes, on, {p:0x5cbcf5}); }
  const anyRun = snap.kpi.chRun>0, hm=P.hdrMat, pal2 = { cds:pal.cds, cdr:pal.cdr };
  hm.cds.color.setHex(anyRun?(p3s().cdwColor==='orange'?0xe2782b:0x2a9df4):COL.idle); hm.cdr.color.setHex(anyRun?(p3s().cdwColor==='orange'?0xe9b23c:0x7cc8f8):COL.idle); hm.chs.color.setHex(anyRun?0x1f8fe8:COL.idle); hm.chr.color.setHex(anyRun?0x5cbcf5:COL.idle);
  const flowOn={ cdw:anyRun, chw:anyRun, schpI: snap.loads.some(l=>l.phase==='I'&&l.run), schpII: snap.loads.some(l=>l.phase==='II'&&l.run) };
  for(const s of P3D_SETS){ const st=(snap.st[s.ch]||{}).st; flowOn[s.ch]=st==='run'||st==='alarm'; }
  for(const [p] of P3D_SCHP) flowOn[p]=(snap.st[p]||{}).st==='run';
  for(const l of snap.loads) flowOn['load_'+l.key]=l.run;
  for(const f of P.flows){ f.on=!!flowOn[f.key] && cfg.anim; f.mesh.visible=f.on; }
  /* Thermal efficiency เหนือ CT */
  const k=snap.kpi, te=$('#p3dTE');
  te.className='p3d-te '+teCls(k.theff); te.innerHTML=`<small>% Thermal Efficiency</small><b>${isNum(k.theff)?fmt(k.theff*100,1)+'%':'–'}</b><span>CDS ${f2(k.cds)} · CDR ${f2(k.cdr)} °F · Twb ${f2(k.twb)} °F</span>`;
  /* KPI ด้านบน */
  const std=S.settings.stdKwtrp, cls=!isNum(k.kwtrp)?'':k.kwtrp<=std?'good':k.kwtrp<=std*1.1?'warn':'bad';
  $('#p3dKpi').innerHTML=[
    ['kW/TRp plant', f2(k.kwtrp,3), `มาตรฐาน ${fmt(std,3)} · ${ovAll()?'ทุกบันทึก':'ผ่านเกณฑ์'}`, cls],
    [hour?'Chiller ทำงาน':'Chiller ที่เดินในช่วง', `${k.chRun}/12`, `CT ${k.ctRun}/11`],
    ['โหลด', `${f2(k.tr,0)} TR`, `${f2(k.kw,0)} kW (ไม่รวม SCHP)`],
    ['CHS / CHR', `${f2(k.chs)} / ${f2(k.chr)} °F`, `ΔT ${isNum(k.chs)&&isNum(k.chr)?fmt(k.chr-k.chs,1):'–'} °F`],
    ['SCHP Phase I', snap.phaseI?f2(snap.phaseI.kw,0)+' kW':'–', snap.phaseI?fmtInt(snap.phaseI.kwh)+' kWh':'ไม่มีคอลัมน์ SCHP'],
    ['H-SCHP Phase II', snap.phaseII?f2(snap.phaseII.kw,0)+' kW':'–', snap.phaseII?fmtInt(snap.phaseII.kwh)+' kWh':'ไม่มีคอลัมน์ SCHP'],
    ['ข้อมูล', hour?String(P.ts).split(' ')[1]+' น.':`${P.tsList.length} เวลา`, hour?mLabel(String(P.ts).split(' ')[0],true):`ค่าเฉลี่ย ${GW()}`]
  ].map(([t,v,s,c])=>`<div class="p3d-kpi ${c||''}"><small>${t}</small><b>${v}</b><span>${s||''}</span></div>`).join('');
  /* แจ้งเตือน */
  const al=[...P.objs.values()].filter(o=>o.st==='fault'||o.st==='alarm');
  const n=$('#p3dAlertN'); n.hidden=!al.length; n.textContent=al.length;
  $('#p3dAlerts').innerHTML = al.length ? al.map(o=>`<button type="button" class="p3d-al" data-al="${esc(o.id)}"><b>${esc(o.id)}</b> ${o.st==='fault'?`ชำรุด — ${esc(o.data.fault.note||'แจ้งโดยผู้ดูแล')}`:`ค่าผิดปกติ — ${esc((o.data.why||[]).join(', ')||'ไม่ผ่านเกณฑ์')}`}</button>`).join('') : '<p class="na">ไม่มีเครื่องชำรุดหรือค่าผิดปกติ</p>';
  $$('[data-al]').forEach(b=>b.onclick=()=>p3dSelect(b.dataset.al, true));
  p3dSideCards(snap);
  if(P.panelsDirty) p3dPanels();
  if(P.sel) p3dDetail(P.sel);
  P.controls.autoRotate=cfg.autoRotate; p3dNavSync();
}
/* การ์ดข้าง: Cooling (ซ้าย) / น้ำเย็น (ขวา) — เปลี่ยนตามเวลา */
function p3dSideCards(snap){
  const k=snap.kpi;
  const cool=`<div class="p3d-card p3d-cool"><h3>Cooling tower</h3>
    <div class="p3d-te2 ${teCls(k.theff)}"><small>% Thermal Efficiency</small><b>${isNum(k.theff)?fmt(k.theff*100,1)+'%':'–'}</b><span>${k.theff==null?'':k.theff<0.5?'แย่ (<50%)':k.theff<0.6?'พอใช้ (50–60%)':'ดี (≥60%)'}</span></div>
    <table class="p3d-tb"><tr><th>Outdoor temp</th><td>${f2(k.oat)} °C</td></tr><tr><th>Outdoor humidity</th><td>${isNum(k.rh)?fmt(k.rh<=1.5?k.rh*100:k.rh,0):'–'} %RH</td></tr><tr><th>Wet bulb temp</th><td>${f2(k.twb)} °F</td></tr>
    <tr><th>CDS temp</th><td>${f2(k.cds)} °F</td></tr><tr><th>CDR temp</th><td>${f2(k.cdr)} °F</td></tr><tr><th>Range / Approach</th><td>${isNum(k.cds)&&isNum(k.cdr)?fmt(k.cds-k.cdr,1):'–'} / ${isNum(k.cdr)&&isNum(k.twb)?fmt(k.cdr-k.twb,1):'–'} °F</td></tr>
    <tr><th>CT ทำงาน</th><td>${k.ctRun}/11 · ${f2(k.ctkw)} kW</td></tr></table></div>`;
  const el=$('#p3dCool'); if(el) el.outerHTML=cool.replace('class="p3d-card p3d-cool"','class="p3d-card p3d-cool" id="p3dCool"'); else { const L=$('#p3dLeft'); if(L) L.insertAdjacentHTML('beforeend', cool.replace('class="p3d-card p3d-cool"','class="p3d-card p3d-cool" id="p3dCool"')); }
}
/* แผง 18 / 19 / 20 — ตามช่วงที่เลือก */
function p3dPanels(){
  P.panelsDirty=false; const cfg=p3s();
  const rs=ovRecs(), st=statBlock(rs), ms=rangeMonths(), ea=rangeAll(), en=energyStats(ea), exE=energyStats(S.excluded.filter(inR)), ba=beforeAfter(ovBase(), S.settings.before, S.settings.after);
  const L=$('#p3dLeft'), R=$('#p3dRight'), B=$('#p3dBottom');
  const keepCool = $('#p3dCool') ? $('#p3dCool').outerHTML : '';
  L.innerHTML = (cfg.panelRef?`<div class="p3d-card refpanel p3d-ref">${refPanel(st,ba)}</div>`:'') + keepCool;
  R.innerHTML = cfg.panelEnergy ? `<div class="p3d-card p3d-en">${energyPanel(en,exE)}</div>` : '';
  const tv=S.sel.ovTrend||'rank', kv=S.sel.ovKwh||'sys', per2=ms.length?mLabel(ms[0])+(ms.length>1?' – '+mLabel(ms[ms.length-1]):''):'';
  if(cfg.panelInsights) R.insertAdjacentHTML('beforeend', `<div class="p3d-card ins-panel p3d-ins"><h3>ข้อสังเกตและข้อเสนอแนะ</h3>${insightsHTML()}</div>`);
  const showB = cfg.panelCharts || cfg.panelBest; B.hidden=!showB;
  B.innerHTML = !showB ? '' : `
    ${cfg.panelCharts?`<div class="p3d-charts">
      <div class="panel"><div class="ph"><h3>${tv==='trend'?'แนวโน้ม'+GW():'kW/TR Chiller รายเครื่อง · ดี → แย่'}</h3>${miniTabs('ovTrend',[['rank','อันดับ'],['trend','แนวโน้ม']],tv)}</div><div class="chartbox"><canvas id="p3T"></canvas></div><p class="legend-note" id="p3TN"></p></div>
      <div class="panel"><div class="ph"><h3>kWh ${kv==='sys'?'แยกระบบ · มาก → น้อย':kv==='unit'?'แยกชุด · มาก → น้อย':GW()}</h3>${miniTabs('ovKwh',[['sys','ระบบ'],['unit','ชุด'],['trend','แนวโน้ม']],kv)}</div><div class="chartbox"><canvas id="p3K"></canvas></div><p class="legend-note" id="p3KN"></p></div>
    </div>`:''}
    ${cfg.panelBest?`<div class="panel p3d-best">${p3dBestDayHTML()}</div>`:''}`;
  B.classList.toggle('one', !(cfg.panelCharts && cfg.panelBest));
  const box=$('#view3d');
  $$('[data-ref]',box).forEach(b=>b.onclick=()=>{ S.sel.refBasis=b.dataset.ref; P.panelsDirty=true; p3dPanels(); });
  $$('[data-mt]',box).forEach(b=>b.onclick=()=>{ S.sel[b.dataset.mt]=b.dataset.val; P.panelsDirty=true; p3dPanels(); });
  if(cfg.panelCharts){ chartDefaults(); ovCharts({t:'p3T',k:'p3K'}, rs, ms, ea, en, tv, kv, per2); }
  if(P.snap) p3dSideCards(P.snap);
}
/* Chiller ที่ดีที่สุดในแต่ละวัน (ช่วงที่เลือก · ล่าสุดอยู่บน) — ใช้ตัดสินใจเปิด/ปิดเครื่อง */
function p3dBestDayHTML(){
  const recs=S.valid.filter(inR).map(r=>({...r, m:r.d})), days=[...new Set(recs.map(r=>r.d))].sort().reverse().slice(0,31);
  const minD=Math.max(2,Math.ceil((S.settings.minN||10)/5)), bp=bestPerMonth(recs, days, minD);
  const top3=(arr,k)=>arr.slice(0,3).map((x,i)=>`<div class="${i?'sub':'lead'}">${i+1}. ${esc(x.ch)} <span class="num">${fmt(x[k])}</span> <small>n ${x.n}</small></div>`).join('') || '<span class="na">ข้อมูลไม่พอ</span>';
  const rec=(r,k)=>r?`<div class="lead">${esc(r.ch)} <span class="num">${fmt(r[k])}</span></div><div class="sub">${String(r.t||'').slice(0,5)} น.</div>`:'–';
  return `<div class="ph"><h3>Chiller ที่ดีที่สุดในแต่ละวัน</h3><small class="legend-note" style="margin:0">อันดับค่าเฉลี่ยรายชุด (≥ ${minD} บันทึก/วัน) · เฉพาะบันทึกที่ผ่านเกณฑ์</small></div>
  <div class="p3d-bestscroll"><table class="data best"><thead><tr><th>วัน</th><th>kW/TR เฉลี่ยต่ำสุด</th><th>kW/TRp เฉลี่ยต่ำสุด</th><th>kW/TR ต่ำสุด<br><small>บันทึกเดียว</small></th></tr></thead><tbody>
  ${bp.length?bp.map(b=>`<tr><th scope="row">${esc(mLabel(b.m))}</th><td>${top3(b.rankKwtr,'kwtr')}</td><td>${top3(b.rankKwtrp,'kwtrp')}</td><td>${rec(b.recKwtr,'kwtr')}</td></tr>`).join(''):'<tr><td colspan="4" class="na">ไม่มีข้อมูลในช่วงนี้</td></tr>'}
  </tbody></table></div>`;
}
function p3dSelect(id, fly){
  P.sel=id; for(const o of P.objs.values()) o.lab.classList.toggle('sel', o.id===id);
  if(P.snap) p3dApply();
  if(!id){ $('#p3dDetail').hidden=true; return; }
  p3dDetail(id);
  if(fly){ const o=P.objs.get(id); const t=o.anchor.clone(); t.y=2; p3dFly(t, t.clone().add(new THREE.Vector3(16,14,6))); }
}
function p3dDetail(id){
  const o=P.objs.get(id); if(!o) return; const s=o.data||{}, v=s.v, d=$('#p3dDetail'), admin=S.user&&S.user.role==='admin', hour=P.mode==='hour';
  const rows=[];
  if(o.kind==='ch'){ const set=o.set; rows.push(['ขนาด',set.ton+' Ton'],['ชุดที่ใช้คู่กัน',`${set.pchp} · ${set.cdp}`]);
    if(v) rows.push(['kW/TR',f2(v.kwtr,3)],['kW/TRp (ชุด)',f2(v.kwtrp,3)],['TR',f2(v.tr,0)],['% Load',f2(v.loadPct,0)+'%'],['kW chiller',f2(v.chkw)],['CHS / CHR',`${f2(v.chs)} / ${f2(v.chr)} °F`],['ΔT CHW',f2(v.dT)+' °F'],['Setpoint',f2(v.sp)+' °F'],['CDS / CDR',`${f2(v.cds)} / ${f2(v.cdr)} °F`],['Evap / Cond approach',`${f2(v.eapp)} / ${f2(v.capp)} °F`],['CT ที่เดินร่วม',(v.ctSet||[]).join(', ')||'–']);
    if(!hour && isNum(s.share)) rows.push(['สัดส่วนเวลาที่เดิน',fmt(s.share*100,0)+'% ('+s.n+' บันทึก)']);
  } else if(o.kind==='ct'){ rows.push(['ขนาด','1000 Ton'],['ตำแหน่ง','ชั้น 3M'],['kW',f2(s.kw)]); if(!hour&&isNum(s.share)) rows.push(['สัดส่วนเวลาที่เดิน',fmt(s.share*100,0)+'%']); }
  else { rows.push(['พิกัดมอเตอร์',(o.rated||'–')+' kW'],['kW',f2(s.kw)]); if(isNum(s.kw)&&o.rated&&s.kw>0) rows.push(['โหลดมอเตอร์ ~',fmt(s.kw/o.rated*100,0)+'%']); if(isNum(s.eff)) rows.push(['ประสิทธิภาพปั๊ม',f2(s.eff,1)+' GPM/kW']); if(isNum(s.kwtr)) rows.push(['kW/TR',f2(s.kwtr,4)]); if(o.kind==='cdp') rows.push(['CDS / CDR',`${f2(s.cds)} / ${f2(s.cdr)} °F`]); if(o.kind==='schp'){ const m=P3D_SCHP.find(x=>x[0]===id); rows.push(['จ่ายไปที่',m?m[1]:'–']); } if(!hour&&isNum(s.share)) rows.push(['สัดส่วนเวลาที่เดิน',fmt(s.share*100,0)+'%']); }
  const stTxt = s.st==='fault'?'ชำรุด':s.st==='alarm'?'ค่าผิดปกติ':P3_ST[s.st]||'–';
  d.hidden=false;
  d.innerHTML=`<button class="p3d-x" id="p3dX" aria-label="ปิด">×</button><h3>${esc(id)}</h3><p><span class="p3d-st s-${s.st}">${esc(stTxt)}</span> <small>${esc(hour?tsLabel(P.ts):'ค่าเฉลี่ยช่วงที่เลือก')}</small></p>
    ${s.st==='alarm'?`<p class="bad">ไม่ผ่านเกณฑ์: ${esc((s.why||[]).join(', ')||'–')}</p>`:''}
    ${s.fault?`<p class="bad">แจ้งชำรุด: ${esc(s.fault.note||'-')} <small>(${esc(s.fault.by||'')} · ${esc(new Date(s.fault.at).toLocaleString('th-TH'))})</small></p>`:''}
    <table class="p3d-tb">${rows.map(([a,b])=>`<tr><th>${esc(a)}</th><td>${esc(String(b))}</td></tr>`).join('')}</table>
    ${admin?(s.fault?`<button class="btn small" id="p3dFix">✓ ซ่อมเสร็จ / ยกเลิกแจ้งชำรุด</button>`:`<div class="p3d-fault"><input id="p3dNote" placeholder="อาการ เช่น มอเตอร์สั่น, รั่ว" maxlength="120" aria-label="อาการ"><button class="btn small" id="p3dMark">แจ้งชำรุด</button></div>`):''}`;
  $('#p3dX').onclick=()=>p3dSelect(null);
  if(admin){
    const mk=$('#p3dMark'); if(mk) mk.onclick=()=>{ const f=loadFaults(); f[id]={ note:$('#p3dNote').value.trim(), at:Date.now(), by:S.user.username }; saveFaults(f); toast(`แจ้งชำรุด ${id} แล้ว`); p3dApply(); };
    const fx=$('#p3dFix'); if(fx) fx.onclick=()=>{ const f=loadFaults(); delete f[id]; saveFaults(f); toast(`${id} กลับมาใช้งานได้`); p3dApply(); };
  }
}
/* ---------- พื้นหลัง Blue / Gray / Dark ---------- */
const P3D_BG = { blue:{ floor:0xbcc6cc, grid:0x9aa7ae }, gray:{ floor:0xc9cbcd, grid:0xa5a8ab }, dark:{ floor:0x26313a, grid:0x3e4d58 } };
function p3dBg(){
  const k=P3D_BG[p3s().bg]?p3s().bg:'blue', t=P3D_BG[k], st=$('#p3dStage'); if(!st) return;
  st.classList.remove('bg-blue','bg-gray','bg-dark'); st.classList.add('bg-'+k);
  if(P.floor){ P.floor.material.color.setHex(t.floor); P.grid.material.color.setHex(t.grid); P.grid.material.opacity = k==='dark'?.55:.32; }
  $$('[data-bg]').forEach(b=>b.setAttribute('aria-pressed', b.dataset.bg===k));
}
function p3dNavSync(){
  const c=p3s(); const r=$('[data-nav=rotate]'), t=$('[data-nav=tags]'), it=$('#p3dIdleTags');
  if(r) r.setAttribute('aria-pressed', !!c.autoRotate); if(t) t.setAttribute('aria-pressed', !!c.idleTags); if(it) it.checked=!!c.idleTags;
}
/* ---------- กล้อง ---------- */
function p3dCam(v, now){
  const C={ main:[[-6,0,17],[84,72,18]], top:[[-4,0,10],[-3.9,150,10.1]], ct:[[X.ct,6,0],[-2,30,4]], ch:[[0,1,0],[34,26,-6]], schp:[[-2,1,48],[34,30,44]] }[v]||null; if(!C) return;
  p3dFly(new THREE.Vector3(...C[0]), new THREE.Vector3(...C[1]), now);
}
function p3dFly(target,pos,now){
  if(now){ P.controls.target.copy(target); P.cam.position.copy(pos); P.controls.update(); return; }
  const t0=performance.now(), a=P.controls.target.clone(), b=P.cam.position.clone();
  P.fly=t=>{ const k=Math.min(1,(t-t0)/900), e=k<.5?2*k*k:1-Math.pow(-2*k+2,2)/2; P.controls.target.lerpVectors(a,target,e); P.cam.position.lerpVectors(b,pos,e); if(k>=1) P.fly=null; };
}
function p3dResize(){ if(!P.R) return; const st=$('#p3dStage'), w=st.clientWidth, h=st.clientHeight; if(!w||!h) return; P.R.setSize(w,h,false); P.cam.aspect=w/h; P.cam.updateProjectionMatrix(); }
function p3dLoop(){
  cancelAnimationFrame(P.raf);
  const tick=(now)=>{
    if(!P.on || document.visibilityState==='hidden') return;
    P.raf=requestAnimationFrame(tick);
    const dt=Math.min(0.05,P.clock.getDelta()), t=P.clock.elapsedTime, cfg=p3s(), anim=cfg.anim && !matchMedia('(prefers-reduced-motion: reduce)').matches;
    if(P.fly) P.fly(now); P.controls.update();
    for(const o of P.objs.values()){
      if(o.st==='run'){
        if(anim){ const load = o.kind==='ct' ? Math.min(1.6,0.5+(o.data.kw||0)/15) : 1; for(const s of o.spin) s.m.rotation[s.ax]+=dt*s.k*load*2; }
        const N=o.leds.length; for(let i=0;i<N;i++){ const ph=((i/N) - (anim?t*0.9:0))%1, k=Math.pow(Math.max(0,Math.cos((ph<0?ph+1:ph)*Math.PI*2)),6); const m=o.leds[i].material; m.color.setHex(COL.run); m.emissive.setHex(COL.run); m.emissiveIntensity=0.15+k*1.6; }
        if(o.rain && o.rain.visible && anim){ const p=o.rain.geometry.attributes.position; for(let i=0;i<p.count;i++){ let y=p.getY(i)-dt*o.rainSpd[i]; if(y<0.7) y=3.2; p.setY(i,y); } p.needsUpdate=true; }
      }
      if(o.st==='fault'||o.st==='alarm'){ const k=(Math.sin(t*7)+1)/2; for(const m of o.accents) m.emissiveIntensity=0.15+k*1.2; o.lab.classList.toggle('blink', k>0.5); }
    }
    const dummy=P._d||(P._d=new THREE.Object3D());
    for(const f of P.flows){ if(!f.on) continue; for(let i=0;i<f.n;i++){ let s=(t*3.2+i*f.L/f.n)%f.L, j=0; while(j<f.len.length-1 && s>f.len[j]){ s-=f.len[j]; j++; } const pnt=f.v[j].clone().lerp(f.v[j+1], Math.min(1,s/f.len[j])); dummy.position.copy(pnt); dummy.updateMatrix(); f.mesh.setMatrixAt(i,dummy.matrix); } f.mesh.instanceMatrix.needsUpdate=true; }
    P.R.render(P.scene,P.cam);
    /* ป้าย HTML */
    const st=$('#p3dStage'), W=st.clientWidth, Hh=st.clientHeight, v=P._vv||(P._vv=new THREE.Vector3()), cp=P.cam.position;
    const place=(el,vec,pz)=>{ v.copy(vec).project(P.cam); const vis=v.z<1 && v.x>-1.15 && v.x<1.15 && v.y>-1.15 && v.y<1.15; el.style.display=vis?'':'none'; if(vis){ el.style.transform=`translate(-50%,-100%) translate(${(v.x+1)/2*W}px,${(1-v.y)/2*Hh}px)`; if(pz) el.style.zIndex=String(1000-Math.round(v.z*1000)); } };
    for(const o of P.objs.values()){ const on=o.st==='run'||o.st==='fault'||o.st==='alarm', d=cp.distanceTo(o.anchor), sel=P.sel===o.id; o.lab.classList.toggle('far', !sel && d > (on?165:(o.kind==='ch'?120:95))); o.lab.classList.toggle('mid', !sel && on && d > 80); if(o.hideLab){ o.lab.style.display='none'; continue; } place(o.lab,o.anchor,true); }
    place($('#p3dTE'),P.teAnchor,false);
    for(const lo of P.loadsObj) place(lo.lab,lo.anchor,false);
    const zs=$('#p3dZones').children; P.zones.forEach(([,p],i)=>{ v.set(...p).project(P.cam); const el=zs[i]; el.style.display=v.z<1?'':'none'; el.style.transform=`translate(-50%,-50%) translate(${(v.x+1)/2*W}px,${(1-v.y)/2*Hh}px)`; });
  };
  P.raf=requestAnimationFrame(tick);
}

/* ======================= หน้า 3D Setting (การตั้งค่าข้อมูลระบบ) ======================= */
function viewP3dSet(v){
  const c=p3s(), isAdmin=S.user&&S.user.role==='admin', f=loadFaults();
  if(!isAdmin){ v.innerHTML='<section class="panel"><h2>3D Setting</h2><p>หน้านี้สำหรับผู้ดูแลระบบ (admin) เท่านั้น</p></section>'; return; }
  const sel=(id,val,opts)=>`<select id="${id}">${opts.map(([k,l])=>`<option value="${k}" ${String(val)===String(k)?'selected':''}>${l}</option>`).join('')}</select>`;
  const chk=(id,val,l)=>`<label class="chk"><input type="checkbox" id="${id}" ${val?'checked':''}> ${l}</label>`;
  v.innerHTML=`<div class="vh"><h2>3D Setting</h2><p class="lead">ตั้งค่าการแสดงผลหน้า 3D Plant (บันทึกในเบราว์เซอร์นี้)</p></div>
  <section class="panel"><h3>การแสดงผล</h3><div class="p3set">
    <label>ขนาดตัวอักษรป้าย ${sel('s3Ls',c.labelScale,[[0.85,'เล็ก'],[1,'ปกติ'],[1.2,'ใหญ่'],[1.4,'ใหญ่มาก']])}</label>
    <label>มุมกล้องเริ่มต้น ${sel('s3View',c.view,[['main','มุมหลัก'],['top','มุมบน'],['ct','Cooling'],['ch','Chiller'],['schp','SCHP']])}</label>
    <label>ช่วงเวลาเริ่มต้น ${sel('s3Time',c.timeMode,[['hour','ชั่วโมง (เวลาล่าสุด)'],['day','วัน'],['week','สัปดาห์'],['month','เดือน']])}</label>
    <label>สีท่อน้ำระบายความร้อน (CDS/CDR) ขณะทำงาน ${sel('s3Cdw',c.cdwColor,[['blue','ฟ้า'],['orange','ส้ม (แยกน้ำร้อน/น้ำเย็น)']])}</label>
    <label>สีพื้นหลัง Plant ${sel('s3Bg',c.bg,[['blue','Blue'],['gray','Gray'],['dark','Dark']])}</label>
    ${chk('s3Vals',c.showValues,'แสดงค่าบนป้ายเครื่องที่ทำงาน')}
    ${chk('s3Idle',c.idleTags,'แสดงชื่อเครื่องที่ไม่ได้ทำงาน (Standby)')}
    ${chk('s3Anim',c.anim,'ภาพเคลื่อนไหว (หมุน · ไฟวิ่ง · น้ำไหล)')}
    ${chk('s3Spray',c.spray,'น้ำโปรยใน Cooling tower ที่ทำงาน')}
    ${chk('s3Shadow',c.shadows,'เงา (ปิดเมื่อเครื่องช้า · มีผลหลังโหลดหน้าใหม่)')}
    ${chk('s3Rot',c.autoRotate,'หมุนกล้องอัตโนมัติ')}
    ${chk('s3Follow',c.followLatest,'เลื่อนไปข้อมูลล่าสุดอัตโนมัติเมื่อซิงก์')}
  </div></section>
  <section class="panel"><h3>แผงข้อมูลรอบ Plant</h3><div class="p3set">
    ${chk('s3PRef',c.panelRef,'ซ้ายบน: เกณฑ์ประสิทธิภาพ Chiller plant')}
    ${chk('s3PEn',c.panelEnergy,'ขวาบน: พลังงานไฟฟ้าทั้ง Plant (kWh)')}
    ${chk('s3PIns',c.panelInsights,'ขวา: ข้อสังเกตและข้อเสนอแนะ')}
    ${chk('s3PCh',c.panelCharts,'ด้านล่าง: กราฟ kW/TR รายเครื่อง และ kWh')}
    ${chk('s3PBest',c.panelBest,'ด้านล่าง: Chiller ที่ดีที่สุดในแต่ละวัน')}
  </div><div class="row"><button class="btn primary" id="s3Save">บันทึก</button><button class="btn" id="s3Reset">คืนค่าเริ่มต้น</button><button class="btn" id="s3Go">เปิดหน้า 3D</button></div></section>
  <section class="panel"><h3>เครื่องที่แจ้งชำรุด</h3>${Object.keys(f).length?`<table class="data"><thead><tr><th>เครื่อง</th><th>อาการ</th><th>แจ้งโดย</th><th>เวลา</th><th></th></tr></thead><tbody>${Object.entries(f).map(([id,x])=>`<tr><td><b>${esc(id)}</b></td><td>${esc(x.note||'-')}</td><td>${esc(x.by||'')}</td><td>${esc(new Date(x.at).toLocaleString('th-TH'))}</td><td><button class="btn small" data-unfault="${esc(id)}">ซ่อมเสร็จ</button></td></tr>`).join('')}</tbody></table>`:'<p class="na">ไม่มีเครื่องที่แจ้งชำรุด — แจ้งได้โดยคลิกเครื่องในหน้า 3D</p>'}</section>`;
  const read=()=>({ labelScale:+$('#s3Ls').value, view:$('#s3View').value, timeMode:$('#s3Time').value, cdwColor:$('#s3Cdw').value, showValues:$('#s3Vals').checked, anim:$('#s3Anim').checked, spray:$('#s3Spray').checked, shadows:$('#s3Shadow').checked, autoRotate:$('#s3Rot').checked, followLatest:$('#s3Follow').checked, panelRef:$('#s3PRef').checked, panelEnergy:$('#s3PEn').checked, panelCharts:$('#s3PCh').checked, panelInsights:$('#s3PIns').checked, panelBest:$('#s3PBest').checked, idleTags:$('#s3Idle').checked, bg:$('#s3Bg').value });
  $('#s3Save').onclick=()=>{ S.settings.p3d=read(); saveSettings(); P.panelsDirty=true; if(P.ready){ p3dApply(); p3dBg(); } toast('บันทึก 3D Setting แล้ว'); };
  $('#s3Reset').onclick=()=>{ S.settings.p3d={...P3D_DEFAULTS}; saveSettings(); render(); toast('คืนค่าเริ่มต้นแล้ว'); };
  $('#s3Go').onclick=()=>{ $('#s3Save').click(); setMode('3d'); };
  $$('[data-unfault]',v).forEach(b=>b.onclick=()=>{ const ff=loadFaults(); delete ff[b.dataset.unfault]; saveFaults(ff); render(); toast('ยกเลิกแจ้งชำรุดแล้ว'); });
}

boot();
</script>
</body>
</html>
